time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683460,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700012207031,0.0,0.0,9.949384548235685e-05,292.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.0001047714758897,291.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.03094482421875,0.0,0.0,7.738409476587549e-05,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69384765625,0.0,0.0,0.0001047718615154,292.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8838806152344,0.0,0.0,0.0004969908040948,291.04156494140625,294.1499938964844,264.2389221191406,262.4269714355469,267.2392272949219,264.2420654296875,290.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601176181808,1.2893882406217472e-08,0.00106010469608,-0.0328207090497016,0.0,0.0,0.0,-0.0112048620358109,60.0,-18.825443267822266,-0.0,-7.66244809824457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700012207031,0.0,0.0,9.949384548235685e-05,292.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.0001047714758897,291.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.03094482421875,0.0,0.0,7.738409476587549e-05,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69384765625,0.0,0.0,0.0001047718615154,292.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8838806152344,0.0,0.0,0.0004969908040948,291.04156494140625,294.1499938964844,264.2389221191406,262.4269714355469,267.2392272949219,264.2420654296875,290.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601176181808,1.2893882406217472e-08,0.00106010469608,-0.0328207090497016,0.0,0.0,0.0,-0.0112048620358109,60.0,-18.825443267822266,-0.0,-7.66244809824457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544372558594,0.0,0.0,9.943593613570556e-05,292.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0001047104960889,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146179199219,0.0,0.0,7.733905658824369e-05,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819152832031,0.0,0.0,0.0001047108744387,291.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8694763183594,0.0,0.0,0.00049670151202,291.03680419921875,294.1499938964844,264.23956298828125,262.4277648925781,267.18316650390625,264.2409973144531,290.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595003841444,1.2821687711550568e-08,0.0010594874620437,-0.0326318256556987,0.0,0.0,0.0,-0.0111690731719136,60.0,-18.806840896606445,-0.0,-7.653525813111629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544372558594,0.0,0.0,9.943593613570556e-05,292.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0001047104960889,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146179199219,0.0,0.0,7.733905658824369e-05,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819152832031,0.0,0.0,0.0001047108744387,291.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8694763183594,0.0,0.0,0.00049670151202,291.03680419921875,294.1499938964844,264.23956298828125,262.4277648925781,267.18316650390625,264.2409973144531,290.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595003841444,1.2821687711550568e-08,0.0010594874620437,-0.0326318256556987,0.0,0.0,0.0,-0.0111690731719136,60.0,-18.806840896606445,-0.0,-7.653525813111629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9467163085937,0.0,0.0,9.94007132248953e-05,292.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0001046734105329,291.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0064697265625,0.0,0.0,7.731165533186868e-05,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759948730469,0.0,0.0,0.0001046737816068,291.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623046875,0.0,0.0,0.0004965255502611,291.0343933105469,294.1499938964844,264.2403564453125,262.4285888671875,267.155517578125,264.2408142089844,290.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591249447315,1.2777778835015852e-08,0.0010591121390461,-0.0325169451534748,0.0,0.0,0.0,-0.0111473063006997,60.0,-18.79609107971192,-0.0,-7.648102240409571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389953613281,0.0,0.0,9.935898560797796e-05,292.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,0.0001046294710249,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99835205078125,0.0,0.0,7.727920456090942e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700439453125,0.0,0.0,0.0001046298420988,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551330566406,0.0,0.0,0.000496317166835,291.0319519042969,294.1499938964844,264.24151611328125,262.4296875,267.128173828125,264.2409362792969,290.18829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586802382022,1.272577154765031e-08,0.0010586674325168,-0.0323808714747428,0.0,0.0,0.0,-0.011121523566544,60.0,-18.783920288085938,-0.0,-7.641680355163771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9236145019531,0.0,0.0,9.926106577040628e-05,292.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0001045263634296,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822082519531,0.0,0.0,7.720304711256176e-05,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.658203125,0.0,0.0,0.0001045267199515,291.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84088134765625,0.0,0.0,0.0004958280478604,291.02703857421875,294.1499938964844,264.2449645996094,262.432861328125,267.0741882324219,264.24200439453125,290.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057636574842,1.2603729615534576e-08,0.0010576240019872,-0.0320615544915199,0.0,0.0,0.0,-0.0110610229894518,60.0,-18.7562255859375,-0.0,-7.626621112422073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9236145019531,0.0,0.0,9.926106577040628e-05,292.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0001045263634296,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822082519531,0.0,0.0,7.720304711256176e-05,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.658203125,0.0,0.0,0.0001045267199515,291.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84088134765625,0.0,0.0,0.0004958280478604,291.02703857421875,294.1499938964844,264.2449645996094,262.432861328125,267.0741882324219,264.24200439453125,290.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057636574842,1.2603729615534576e-08,0.0010576240019872,-0.0320615544915199,0.0,0.0,0.0,-0.0110610229894518,60.0,-18.7562255859375,-0.0,-7.626621112422073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083557128906,0.0,0.0,9.91440683719702e-05,292.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,0.0001044031596393,291.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9661865234375,0.0,0.0,7.711204671068117e-05,291.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464233398437,0.0,0.0,0.0001044035161612,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8266906738281,0.0,0.0,0.0004952436429448,291.02203369140625,294.1499938964844,264.25,262.4373779296875,267.0214233398437,264.2445068359375,290.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563897667452,1.2457916476193986e-08,0.0010563773103058,-0.0316800288856029,0.0,0.0,0.0,-0.0109887374565005,60.0,-18.72333717346192,-0.0,-7.608648644463757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083557128906,0.0,0.0,9.91440683719702e-05,292.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,0.0001044031596393,291.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9661865234375,0.0,0.0,7.711204671068117e-05,291.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464233398437,0.0,0.0,0.0001044035161612,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8266906738281,0.0,0.0,0.0004952436429448,291.02203369140625,294.1499938964844,264.25,262.4373779296875,267.0214233398437,264.2445068359375,290.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563897667452,1.2457916476193986e-08,0.0010563773103058,-0.0316800288856029,0.0,0.0,0.0,-0.0109887374565005,60.0,-18.72333717346192,-0.0,-7.608648644463757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8931884765625,0.0,0.0,9.90219705272466e-05,292.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0001042745934682,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.95025634765625,0.0,0.0,7.701708091190085e-05,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346740722656,0.0,0.0,0.0001042749427142,291.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125915527344,0.0,0.0,0.0004946337430737,291.0169677734375,294.1499938964844,264.2574462890625,262.44403076171875,266.96990966796875,264.24871826171875,290.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550884762778,1.2305753749330961e-08,0.0010550761362537,-0.0312818773090839,0.0,0.0,0.0,-0.0109133040532469,60.0,-18.68669891357422,-0.0,-7.589915895778176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8931884765625,0.0,0.0,9.90219705272466e-05,292.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0001042745934682,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.95025634765625,0.0,0.0,7.701708091190085e-05,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346740722656,0.0,0.0,0.0001042749427142,291.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125915527344,0.0,0.0,0.0004946337430737,291.0169677734375,294.1499938964844,264.2574462890625,262.44403076171875,266.96990966796875,264.24871826171875,290.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550884762778,1.2305753749330961e-08,0.0010550761362537,-0.0312818773090839,0.0,0.0,0.0,-0.0109133040532469,60.0,-18.68669891357422,-0.0,-7.589915895778176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87811279296875,0.0,0.0,9.8907679785043e-05,292.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0001041542418533,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9344177246094,0.0,0.0,7.692819053772837e-05,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229858398437,0.0,0.0,0.0001041545910993,291.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7985534667969,0.0,0.0,0.0004940629005432,291.0118103027344,294.1499938964844,264.26788330078125,262.45330810546875,266.9194641113281,264.2547302246094,290.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538704227656,1.2163316576163652e-08,0.0010538581991568,-0.0309091564267873,0.0,0.0,0.0,-0.0108426921069622,60.0,-18.648555755615234,-0.0,-7.572401727884427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87811279296875,0.0,0.0,9.8907679785043e-05,292.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0001041542418533,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9344177246094,0.0,0.0,7.692819053772837e-05,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229858398437,0.0,0.0,0.0001041545910993,291.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7985534667969,0.0,0.0,0.0004940629005432,291.0118103027344,294.1499938964844,264.26788330078125,262.45330810546875,266.9194641113281,264.2547302246094,290.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538704227656,1.2163316576163652e-08,0.0010538581991568,-0.0309091564267873,0.0,0.0,0.0,-0.0108426921069622,60.0,-18.648555755615234,-0.0,-7.572401727884427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.87060546875,0.0,0.0,9.885390318231656e-05,292.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0001040976130752,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9265441894531,0.0,0.0,7.688636105740443e-05,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171569824219,0.0,0.0,0.0001040979623212,291.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79156494140625,0.0,0.0,0.000493794272188,291.0092163085937,294.1499938964844,264.274169921875,262.4588928222656,266.89471435546875,264.2586975097656,290.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532971937209,1.209629907350518e-08,0.0010532850865274,-0.0307337865233421,0.0,0.0,0.0,-0.0108094681054353,60.0,-18.629207611083984,-0.0,-7.564167958662439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8631286621094,0.0,0.0,9.880293509922922e-05,292.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,0.0001040439456119,291.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.918701171875,0.0,0.0,7.684672164032236e-05,291.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.611328125,0.0,0.0,0.0001040442875819,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846069335937,0.0,0.0,0.0004935396718792,291.006591796875,294.1499938964844,264.2810974121094,262.4650573730469,266.8703308105469,264.2633056640625,290.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527539998292,1.2032774776571388e-08,0.0010527420090511,-0.0305675528943538,0.0,0.0,0.0,-0.0107779763638973,60.0,-18.609813690185547,-0.0,-7.556367620509263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.84820556640625,0.0,0.0,9.870883513940498e-05,292.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,0.0001039448543451,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.903076171875,0.0,0.0,7.677353278268129e-05,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997314453125,0.0,0.0,0.0001039451963151,291.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707214355469,0.0,0.0,0.0004930696450173,291.0013122558594,294.1499938964844,264.2968139648437,262.47906494140625,266.82232666015625,264.2741394042969,290.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915496145320505e-08,0.0010517390910536,-0.0302606485784053,0.0,0.0,0.0,-0.0107198366895318,60.0,-18.57108497619629,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.84820556640625,0.0,0.0,9.870883513940498e-05,292.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,0.0001039448543451,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.903076171875,0.0,0.0,7.677353278268129e-05,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997314453125,0.0,0.0,0.0001039451963151,291.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707214355469,0.0,0.0,0.0004930696450173,291.0013122558594,294.1499938964844,264.2968139648437,262.47906494140625,266.82232666015625,264.2741394042969,290.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915496145320505e-08,0.0010517390910536,-0.0302606485784053,0.0,0.0,0.0,-0.0107198366895318,60.0,-18.57108497619629,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334045410156,0.0,0.0,9.862807928584516e-05,292.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,0.0001038598202285,291.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8875427246094,0.0,0.0,7.671071944059804e-05,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,0.0001038601549225,291.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569274902344,0.0,0.0,0.0004926662659272,290.99591064453125,294.1499938964844,264.3148803710937,262.4951171875,266.7757568359375,264.2876281738281,290.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508903069421,1.1814843325907988e-08,0.0010508784325793,-0.029997244477272,0.0,0.0,0.0,-0.0106699392199516,60.0,-18.53290557861328,-0.0,-7.529637713332704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334045410156,0.0,0.0,9.862807928584516e-05,292.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,0.0001038598202285,291.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8875427246094,0.0,0.0,7.671071944059804e-05,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,0.0001038601549225,291.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569274902344,0.0,0.0,0.0004926662659272,290.99591064453125,294.1499938964844,264.3148803710937,262.4951171875,266.7757568359375,264.2876281738281,290.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508903069421,1.1814843325907988e-08,0.0010508784325793,-0.029997244477272,0.0,0.0,0.0,-0.0106699392199516,60.0,-18.53290557861328,-0.0,-7.529637713332704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186340332031,0.0,0.0,9.855994721874596e-05,292.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0001037880792864,291.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720703125,0.0,0.0,7.665772864129394e-05,291.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765991210937,0.0,0.0,0.0001037884067045,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431640625,0.0,0.0,0.0004923259839415,290.990478515625,294.1499938964844,264.3349914550781,262.5130310058594,266.730224609375,264.3030090332031,290.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501639917492,1.1729923699022038e-08,0.0010501522338017,-0.0297750104218721,0.0,0.0,0.0,-0.0106278406456112,60.0,-18.495466232299805,-0.0,-7.51923465713844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186340332031,0.0,0.0,9.855994721874596e-05,292.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0001037880792864,291.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720703125,0.0,0.0,7.665772864129394e-05,291.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765991210937,0.0,0.0,0.0001037884067045,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431640625,0.0,0.0,0.0004923259839415,290.990478515625,294.1499938964844,264.3349914550781,262.5130310058594,266.730224609375,264.3030090332031,290.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501639917492,1.1729923699022038e-08,0.0010501522338017,-0.0297750104218721,0.0,0.0,0.0,-0.0106278406456112,60.0,-18.495466232299805,-0.0,-7.51923465713844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8039855957031,0.0,0.0,9.850803326116876e-05,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0001037334150169,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8567199707031,0.0,0.0,7.661735435249284e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650939941406,0.0,0.0,0.0001037337424349,291.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294921875,0.0,0.0,0.0004920666688121,290.9849548339844,294.1499938964844,264.3569641113281,262.5325622558594,266.6860046386719,264.3206481933594,290.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.45951271057129,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8039855957031,0.0,0.0,9.850803326116876e-05,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0001037334150169,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8567199707031,0.0,0.0,7.661735435249284e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650939941406,0.0,0.0,0.0001037337424349,291.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294921875,0.0,0.0,0.0004920666688121,290.9849548339844,294.1499938964844,264.3569641113281,262.5325622558594,266.6860046386719,264.3206481933594,290.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.45951271057129,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7966613769531,0.0,0.0,9.848839545156808e-05,292.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,0.0001037127440213,291.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490600585937,0.0,0.0,7.660208211746067e-05,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.559326171875,0.0,0.0,0.0001037130641634,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72265625,0.0,0.0,0.0004919685889035,290.982177734375,294.1499938964844,264.3685607910156,262.5429077148437,266.6643981933594,264.3302917480469,290.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494012385606,1.1640730157580492e-08,0.0010493895970284,-0.0295415855944156,0.0,0.0,0.0,-0.0105836233124136,60.0,-18.44219970703125,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78936767578125,0.0,0.0,9.847283217823132e-05,292.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0001036963512888,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414306640625,0.0,0.0,7.658997492399067e-05,291.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5535888671875,0.0,0.0,0.0001036966714309,291.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158508300781,0.0,0.0,0.0004918908234685,290.9793701171875,294.1499938964844,264.38055419921875,262.5535583496094,266.6430969238281,264.34039306640625,290.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621318130039526e-08,0.0010492234723642,-0.0294907819479703,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.42536354064941,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748413085937,0.0,0.0,9.845447493717074e-05,292.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,0.0001036770190694,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82623291015625,0.0,0.0,7.657569221919402e-05,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421447753906,0.0,0.0,0.0001036773392115,291.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023010253906,0.0,0.0,0.0004917991464026,290.97369384765625,294.1499938964844,264.4055480957031,262.5757751464844,266.6014099121094,264.36181640625,290.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.393198013305664,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748413085937,0.0,0.0,9.845447493717074e-05,292.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,0.0001036770190694,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82623291015625,0.0,0.0,7.657569221919402e-05,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421447753906,0.0,0.0,0.0001036773392115,291.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023010253906,0.0,0.0,0.0004917991464026,290.97369384765625,294.1499938964844,264.4055480957031,262.5757751464844,266.6014099121094,264.36181640625,290.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.393198013305664,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7603759765625,0.0,0.0,9.845315071288496e-05,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133972167969,0.0,0.0,0.0001036756366374,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.81109619140625,0.0,0.0,7.657466630917042e-05,291.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307006835937,0.0,0.0,0.0001036759422277,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6887512207031,0.0,0.0,0.0004917925689369,290.96795654296875,294.1499938964844,264.43170166015625,262.5990600585937,266.5609436035156,264.3848876953125,290.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.363311767578125,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7603759765625,0.0,0.0,9.845315071288496e-05,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133972167969,0.0,0.0,0.0001036756366374,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.81109619140625,0.0,0.0,7.657466630917042e-05,291.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307006835937,0.0,0.0,0.0001036759422277,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6887512207031,0.0,0.0,0.0004917925689369,290.96795654296875,294.1499938964844,264.43170166015625,262.5990600585937,266.5609436035156,264.3848876953125,290.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.363311767578125,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7459716796875,0.0,0.0,9.846723696682602e-05,291.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.000103690472315,291.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960205078125,0.0,0.0,7.658562390133739e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5192565917969,0.0,0.0,0.0001036907779052,291.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67529296875,0.0,0.0,0.0004918629419989,290.9621276855469,294.1499938964844,264.45880126953125,262.6231384277344,266.521728515625,264.4093933105469,290.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614260664316587e-08,0.0010491630528122,-0.0294723119586706,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.33570671081543,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7459716796875,0.0,0.0,9.846723696682602e-05,291.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.000103690472315,291.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960205078125,0.0,0.0,7.658562390133739e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5192565917969,0.0,0.0,0.0001036907779052,291.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67529296875,0.0,0.0,0.0004918629419989,290.9621276855469,294.1499938964844,264.45880126953125,262.6231384277344,266.521728515625,264.4093933105469,290.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614260664316587e-08,0.0010491630528122,-0.0294723119586706,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.33570671081543,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315979003906,0.0,0.0,9.849365596892312e-05,291.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,0.000103718288301,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.781005859375,0.0,0.0,7.660617120563984e-05,291.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50787353515625,0.0,0.0,0.0001037185938912,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6618347167969,0.0,0.0,0.0004919948987662,290.95623779296875,294.1499938964844,264.4866027832031,262.6478881835937,266.48370361328125,264.43511962890625,290.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.31011390686035,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315979003906,0.0,0.0,9.849365596892312e-05,291.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,0.000103718288301,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.781005859375,0.0,0.0,7.660617120563984e-05,291.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50787353515625,0.0,0.0,0.0001037185938912,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6618347167969,0.0,0.0,0.0004919948987662,290.95623779296875,294.1499938964844,264.4866027832031,262.6478881835937,266.48370361328125,264.43511962890625,290.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.31011390686035,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7244567871094,0.0,0.0,9.850999049376696e-05,291.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.0001037354959407,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.77349853515625,0.0,0.0,7.66188750276342e-05,291.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5021667480469,0.0,0.0,0.000103735794255,291.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551513671875,0.0,0.0,0.0004920765059068,290.9532470703125,294.1499938964844,264.5007019042969,262.6604309082031,266.4651794433594,264.4483947753906,289.9937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482979760281e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.29792213439941,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71728515625,0.0,0.0,9.85272999969311e-05,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0001037537294905,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660522460937,0.0,0.0,7.663234282517806e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964904785156,0.0,0.0,0.0001037540278048,291.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484375,0.0,0.0,0.0004921630024909,290.95025634765625,294.1499938964844,264.5149230957031,262.67303466796875,266.4469299316406,264.4618835449219,289.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.285966873168945,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030334472656,0.0,0.0,9.856316319201142e-05,291.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0001037914989865,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75115966796875,0.0,0.0,7.666023157071322e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.485107421875,0.0,0.0,0.0001037917900248,291.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351013183594,0.0,0.0,0.0004923421656712,290.9441833496094,294.1499938964844,264.54345703125,262.69842529296875,266.41131591796875,264.4893798828125,289.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.26239585876465,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030334472656,0.0,0.0,9.856316319201142e-05,291.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0001037914989865,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75115966796875,0.0,0.0,7.666023157071322e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.485107421875,0.0,0.0,0.0001037917900248,291.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351013183594,0.0,0.0,0.0004923421656712,290.9441833496094,294.1499938964844,264.54345703125,262.69842529296875,266.41131591796875,264.4893798828125,289.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.26239585876465,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888427734375,0.0,0.0,9.860033605946228e-05,291.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,0.0001038306436385,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.736328125,0.0,0.0,7.668914622627199e-05,290.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737243652344,0.0,0.0,0.0001038309346768,291.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62176513671875,0.0,0.0,0.0004925278481096,290.93804931640625,294.1499938964844,264.5720520019531,262.7238464355469,266.3768920898437,264.51739501953125,289.9603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.239076614379883,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
