time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685800,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888427734375,0.0,0.0,9.860033605946228e-05,291.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,0.0001038306436385,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.736328125,0.0,0.0,7.668914622627199e-05,290.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737243652344,0.0,0.0,0.0001038309346768,291.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62176513671875,0.0,0.0,0.0004925278481096,290.93804931640625,294.1499938964844,264.5720520019531,262.7238464355469,266.3768920898437,264.51739501953125,289.9603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.239076614379883,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746826171875,0.0,0.0,9.863854211289436e-05,291.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,0.0001038708796841,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215270996094,0.0,0.0,7.671886123716831e-05,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623718261719,0.0,0.0,0.0001038711634464,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084899902344,0.0,0.0,0.0004927187110297,290.9318542480469,294.1499938964844,264.6004638671875,262.74908447265625,266.3435974121094,264.5456848144531,289.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.21602439880371,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746826171875,0.0,0.0,9.863854211289436e-05,291.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,0.0001038708796841,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215270996094,0.0,0.0,7.671886123716831e-05,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623718261719,0.0,0.0,0.0001038711634464,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084899902344,0.0,0.0,0.0004927187110297,290.9318542480469,294.1499938964844,264.6004638671875,262.74908447265625,266.3435974121094,264.5456848144531,289.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.21602439880371,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605529785156,0.0,0.0,9.867752669379116e-05,291.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,0.0001039119306369,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7068176269531,0.0,0.0,7.674918015254661e-05,290.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510498046875,0.0,0.0,0.0001039122216752,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5952453613281,0.0,0.0,0.0004929134738631,290.9255676269531,294.1499938964844,264.62841796875,262.77392578125,266.3114624023437,264.57403564453125,289.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876103656049965e-08,0.0010514019522815,-0.0301575623452663,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.19334602355957,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605529785156,0.0,0.0,9.867752669379116e-05,291.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,0.0001039119306369,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7068176269531,0.0,0.0,7.674918015254661e-05,290.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510498046875,0.0,0.0,0.0001039122216752,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5952453613281,0.0,0.0,0.0004929134738631,290.9255676269531,294.1499938964844,264.62841796875,262.77392578125,266.3114624023437,264.57403564453125,289.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876103656049965e-08,0.0010514019522815,-0.0301575623452663,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.19334602355957,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.65350341796875,0.0,0.0,9.869723726296796e-05,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,0.000103932688944,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.699462890625,0.0,0.0,7.67645105952397e-05,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44537353515625,0.0,0.0,0.0001039329727063,291.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.588623046875,0.0,0.0,0.0004930119612254,290.9223937988281,294.1499938964844,264.6421813964844,262.7861328125,266.2958374023437,264.588134765625,289.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.18219566345215,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.646484375,0.0,0.0,9.871704241959378e-05,291.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739990234375,0.0,0.0,0.0001039535491145,291.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.692138671875,0.0,0.0,7.677991379750893e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.439697265625,0.0,0.0,0.0001039538328768,291.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820007324219,0.0,0.0,0.0004931108560413,290.919189453125,294.1499938964844,264.6557312011719,262.7981872558594,266.28045654296875,264.6021728515625,289.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.17116355895996,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6324462890625,0.0,0.0,9.875684918370098e-05,291.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,0.0001039954731822,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775207519531,0.0,0.0,7.681088027311489e-05,290.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283752441406,0.0,0.0,0.0001039957496686,291.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688171386719,0.0,0.0,0.0004933097516186,290.9127502441406,294.1499938964844,264.68218994140625,262.8216857910156,266.25048828125,264.6298828125,289.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.149564743041992,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6324462890625,0.0,0.0,9.875684918370098e-05,291.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,0.0001039954731822,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775207519531,0.0,0.0,7.681088027311489e-05,290.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283752441406,0.0,0.0,0.0001039957496686,291.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688171386719,0.0,0.0,0.0004933097516186,290.9127502441406,294.1499938964844,264.68218994140625,262.8216857910156,266.25048828125,264.6298828125,289.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.149564743041992,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61846923828125,0.0,0.0,9.87967214314267e-05,291.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0001040374627336,291.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629333496094,0.0,0.0,7.684189040446654e-05,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41705322265625,0.0,0.0,0.00010403773922,291.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,0.0004935089382342,290.90625,294.1499938964844,264.70751953125,262.8441772460937,266.2215270996094,264.6569519042969,289.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.12869453430176,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61846923828125,0.0,0.0,9.87967214314267e-05,291.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0001040374627336,291.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629333496094,0.0,0.0,7.684189040446654e-05,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41705322265625,0.0,0.0,0.00010403773922,291.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,0.0004935089382342,290.90625,294.1499938964844,264.70751953125,262.8441772460937,266.2215270996094,264.6569519042969,289.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.12869453430176,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045227050781,0.0,0.0,9.883643360808492e-05,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.000104079284938,291.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484069824219,0.0,0.0,7.687277684453875e-05,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40576171875,0.0,0.0,0.0001040795541484,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54254150390625,0.0,0.0,0.0004937073099426,290.899658203125,294.1499938964844,264.73150634765625,262.8655090332031,266.19354248046875,264.68310546875,289.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.10867691040039,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045227050781,0.0,0.0,9.883643360808492e-05,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.000104079284938,291.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484069824219,0.0,0.0,7.687277684453875e-05,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40576171875,0.0,0.0,0.0001040795541484,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54254150390625,0.0,0.0,0.0004937073099426,290.899658203125,294.1499938964844,264.73150634765625,262.8655090332031,266.19354248046875,264.68310546875,289.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.10867691040039,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59063720703125,0.0,0.0,9.887576015898958e-05,291.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,0.0001041206996887,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339416503906,0.0,0.0,7.690336497034878e-05,290.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944702148437,0.0,0.0,0.0001041209688992,291.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294494628906,0.0,0.0,0.0004939037607982,290.8930053710937,294.1499938964844,264.75396728515625,262.88543701171875,266.16650390625,264.7080993652344,289.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.08963203430176,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59063720703125,0.0,0.0,9.887576015898958e-05,291.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,0.0001041206996887,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339416503906,0.0,0.0,7.690336497034878e-05,290.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944702148437,0.0,0.0,0.0001041209688992,291.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294494628906,0.0,0.0,0.0004939037607982,290.8930053710937,294.1499938964844,264.75396728515625,262.88543701171875,266.16650390625,264.7080993652344,289.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.08963203430176,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58367919921875,0.0,0.0,9.889522334560752e-05,291.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0001041411960613,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.626708984375,0.0,0.0,7.691849896218628e-05,290.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887939453125,0.0,0.0,0.0001041414579958,291.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229187011719,0.0,0.0,0.000494000967592,290.8896484375,294.1499938964844,264.7645263671875,262.8948059082031,266.1533203125,264.7200927734375,289.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.08052062988281,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5767517089844,0.0,0.0,9.891449735732748e-05,291.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,0.0001041614959831,290.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195068359375,0.0,0.0,7.693349471082911e-05,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831481933594,0.0,0.0,0.0001041617651935,291.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5163879394531,0.0,0.0,0.0004940973012708,290.8862609863281,294.1499938964844,264.77459716796875,262.9037780761719,266.140380859375,264.731689453125,289.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.07171440124512,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629272460937,0.0,0.0,9.895243420032784e-05,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,0.0001042014482663,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051330566406,0.0,0.0,7.696300599491224e-05,290.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3718566894531,0.0,0.0,0.0001042017102008,291.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033569335937,0.0,0.0,0.0004942868254147,290.8794250488281,294.1499938964844,264.7932434082031,262.9203186035156,266.1151123046875,264.7536926269531,289.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.05498695373535,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629272460937,0.0,0.0,9.895243420032784e-05,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,0.0001042014482663,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051330566406,0.0,0.0,7.696300599491224e-05,290.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3718566894531,0.0,0.0,0.0001042017102008,291.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033569335937,0.0,0.0,0.0004942868254147,290.8794250488281,294.1499938964844,264.7932434082031,262.9203186035156,266.1151123046875,264.7536926269531,289.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.05498695373535,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491638183594,0.0,0.0,9.898935968521982e-05,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,0.0001042403309838,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907897949219,0.0,0.0,7.69917169236578e-05,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.360595703125,0.0,0.0,0.0001042405929183,291.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903564453125,0.0,0.0,0.0004944712854921,290.87255859375,294.1499938964844,264.80963134765625,262.93487548828125,266.09063720703125,264.7738342285156,289.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.03962135314941,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491638183594,0.0,0.0,9.898935968521982e-05,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,0.0001042403309838,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907897949219,0.0,0.0,7.69917169236578e-05,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.360595703125,0.0,0.0,0.0001042405929183,291.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903564453125,0.0,0.0,0.0004944712854921,290.87255859375,294.1499938964844,264.80963134765625,262.93487548828125,266.09063720703125,264.7738342285156,289.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.03962135314941,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.535400390625,0.0,0.0,9.9025055533275e-05,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,0.0001042779258568,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57647705078125,0.0,0.0,7.701948197791353e-05,290.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34930419921875,0.0,0.0,0.0001042781805153,291.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773864746094,0.0,0.0,0.0004946495755575,290.8656005859375,294.1499938964844,264.8235778808594,262.9472351074219,266.06689453125,264.7919006347656,289.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.02574157714844,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.535400390625,0.0,0.0,9.9025055533275e-05,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,0.0001042779258568,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57647705078125,0.0,0.0,7.701948197791353e-05,290.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34930419921875,0.0,0.0,0.0001042781805153,291.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773864746094,0.0,0.0,0.0004946495755575,290.8656005859375,294.1499938964844,264.8235778808594,262.9472351074219,266.06689453125,264.7919006347656,289.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.02574157714844,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52166748046875,0.0,0.0,9.90593180176802e-05,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92437744140625,0.0,0.0,0.0001043140146066,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5622253417969,0.0,0.0,7.704613381065428e-05,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380126953125,0.0,0.0,0.0001043142619892,291.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46441650390625,0.0,0.0,0.0004948207642883,290.8585510253906,294.1499938964844,264.83477783203125,262.9571838378906,266.0438232421875,264.8076477050781,289.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.013471603393555,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52166748046875,0.0,0.0,9.90593180176802e-05,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92437744140625,0.0,0.0,0.0001043140146066,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5622253417969,0.0,0.0,7.704613381065428e-05,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380126953125,0.0,0.0,0.0001043142619892,291.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46441650390625,0.0,0.0,0.0004948207642883,290.8585510253906,294.1499938964844,264.83477783203125,262.9571838378906,266.0438232421875,264.8076477050781,289.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.013471603393555,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51483154296875,0.0,0.0,9.907582716550678e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,0.0001043313968693,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5551147460937,0.0,0.0,7.705897587584332e-05,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323974609375,0.0,0.0,0.0001043316442519,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579467773437,0.0,0.0,0.0004949032445438,290.8550109863281,294.1499938964844,264.8393249511719,262.9612121582031,266.03253173828125,264.81451416015625,289.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.008020401000977,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50799560546875,0.0,0.0,9.909192885970695e-05,291.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,0.0001043483498506,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480041503906,0.0,0.0,7.707149052293971e-05,290.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267517089844,0.0,0.0,0.0001043485972331,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.45147705078125,0.0,0.0,0.0004949836293235,290.8514404296875,294.1499938964844,264.84307861328125,262.9645690917969,266.0213928222656,264.8207092285156,289.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558144422248,-0.0315079651772975,0.0,0.0,0.0,-0.0109561355784535,60.0,-18.003002166748047,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4943542480469,0.0,0.0,9.912271343637258e-05,291.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,0.0001043807715177,290.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5338439941406,0.0,0.0,7.709543569944799e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31549072265625,0.0,0.0,0.0001043810189003,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4385681152344,0.0,0.0,0.0004951374721713,290.8442687988281,294.1499938964844,264.8482360839844,262.9691162109375,265.9994506835937,264.8311462402344,289.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.99429702758789,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4943542480469,0.0,0.0,9.912271343637258e-05,291.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,0.0001043807715177,290.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5338439941406,0.0,0.0,7.709543569944799e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31549072265625,0.0,0.0,0.0001043810189003,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4385681152344,0.0,0.0,0.0004951374721713,290.8442687988281,294.1499938964844,264.8482360839844,262.9691162109375,265.9994506835937,264.8311462402344,289.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.99429702758789,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4807434082031,0.0,0.0,9.915132977766916e-05,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.0001044109158101,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.51971435546875,0.0,0.0,7.711770012974739e-05,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30419921875,0.0,0.0,0.0001044111559167,291.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256896972656,0.0,0.0,0.0004952804301865,290.8370056152344,294.1499938964844,264.8500061035156,262.970703125,265.97802734375,264.8385009765625,289.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056459499523,1.2466129462040954e-08,0.0010564470430836,-0.0317015200853347,0.0,0.0,0.0,-0.010992806404829,60.0,-17.987640380859375,-0.0,-7.609660457319478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4807434082031,0.0,0.0,9.915132977766916e-05,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.0001044109158101,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.51971435546875,0.0,0.0,7.711770012974739e-05,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30419921875,0.0,0.0,0.0001044111559167,291.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256896972656,0.0,0.0,0.0004952804301865,290.8370056152344,294.1499938964844,264.8500061035156,262.970703125,265.97802734375,264.8385009765625,289.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056459499523,1.2466129462040954e-08,0.0010564470430836,-0.0317015200853347,0.0,0.0,0.0,-0.010992806404829,60.0,-17.987640380859375,-0.0,-7.609660457319478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671630859375,0.0,0.0,9.917067654896528e-05,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90057373046875,0.0,0.0,0.0001044312884914,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.505615234375,0.0,0.0,7.713274681009352e-05,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929382324219,0.0,0.0,0.000104431528598,291.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.412841796875,0.0,0.0,0.0004953770549036,290.8296813964844,294.1499938964844,264.8480529785156,262.9689636230469,265.9569396972656,264.8426818847656,289.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566654382273,1.2490212419891122e-08,0.0010566529817879,-0.0317645333707332,0.0,0.0,0.0,-0.0110047459602355,60.0,-17.98249626159668,-0.0,-7.612627683784012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671630859375,0.0,0.0,9.917067654896528e-05,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90057373046875,0.0,0.0,0.0001044312884914,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.505615234375,0.0,0.0,7.713274681009352e-05,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929382324219,0.0,0.0,0.000104431528598,291.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.412841796875,0.0,0.0,0.0004953770549036,290.8296813964844,294.1499938964844,264.8480529785156,262.9689636230469,265.9569396972656,264.8426818847656,289.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566654382273,1.2490212419891122e-08,0.0010566529817879,-0.0317645333707332,0.0,0.0,0.0,-0.0110047459602355,60.0,-17.98249626159668,-0.0,-7.612627683784012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.45361328125,0.0,0.0,9.91743290796876e-05,291.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,0.000104435137473,290.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4915771484375,0.0,0.0,7.713558443356305e-05,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816772460937,0.0,0.0,0.0001044353703036,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3999938964844,0.0,0.0,0.0004953953321091,290.8222961425781,294.1499938964844,264.84234619140625,262.9638977050781,265.9361877441406,264.8434143066406,289.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567042045295,1.2494737688939496e-08,0.00105669174809,-0.031776376068592,0.0,0.0,0.0,-0.0110069895163178,60.0,-17.977754592895508,-0.0,-7.613185459831584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.45361328125,0.0,0.0,9.91743290796876e-05,291.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,0.000104435137473,290.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4915771484375,0.0,0.0,7.713558443356305e-05,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816772460937,0.0,0.0,0.0001044353703036,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3999938964844,0.0,0.0,0.0004953953321091,290.8222961425781,294.1499938964844,264.84234619140625,262.9638977050781,265.9361877441406,264.8434143066406,289.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567042045295,1.2494737688939496e-08,0.00105669174809,-0.031776376068592,0.0,0.0,0.0,-0.0110069895163178,60.0,-17.977754592895508,-0.0,-7.613185459831584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44683837890625,0.0,0.0,9.91703782347031e-05,291.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.891357421875,0.0,0.0,0.0001044309756252,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48455810546875,0.0,0.0,7.713251397944987e-05,290.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27606201171875,0.0,0.0,0.0001044312084559,291.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935852050781,0.0,0.0,0.0004953755997121,290.8185729980469,294.1499938964844,264.83819580078125,262.960205078125,265.9259033203125,264.8423767089844,289.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056662062183,1.2489802081461221e-08,0.0010566494893282,-0.0317634604871273,0.0,0.0,0.0,-0.0110045429319143,60.0,-17.975378036499023,-0.0,-7.612577235249773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400939941406,0.0,0.0,9.9163553386461e-05,291.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,0.0001044237869791,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775695800781,0.0,0.0,7.712720253039151e-05,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704162597656,0.0,0.0,0.0001044240198098,291.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38720703125,0.0,0.0,0.0004953414900228,290.8148498535156,294.1499938964844,264.83319091796875,262.9557800292969,265.9156799316406,264.840576171875,289.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565893026068,1.2481285338594716e-08,0.0010565768461674,-0.0317411758005619,0.0,0.0,0.0,-0.0110003212466835,60.0,-17.972986221313477,-0.0,-7.611527763629057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266357421875,0.0,0.0,9.913953545037656e-05,291.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0001043985030264,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635925292969,0.0,0.0,7.71085251471959e-05,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,0.0001043987285811,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744201660156,0.0,0.0,0.0004952215240336,290.8073425292969,294.1499938964844,264.8208312988281,262.94482421875,265.89532470703125,264.8343505859375,289.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563331888988,1.2451340403174528e-08,0.0010563207324594,-0.0316628254950046,0.0,0.0,0.0,-0.0109854759648442,60.0,-17.9681453704834,-0.0,-7.607838625744989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266357421875,0.0,0.0,9.913953545037656e-05,291.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0001043985030264,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635925292969,0.0,0.0,7.71085251471959e-05,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,0.0001043987285811,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744201660156,0.0,0.0,0.0004952215240336,290.8073425292969,294.1499938964844,264.8208312988281,262.94482421875,265.89532470703125,264.8343505859375,289.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563331888988,1.2451340403174528e-08,0.0010563207324594,-0.0316628254950046,0.0,0.0,0.0,-0.0109854759648442,60.0,-17.9681453704834,-0.0,-7.607838625744989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
