time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688140,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131774902344,0.0,0.0,9.910376684274524e-05,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,0.0001043608426698,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496765136719,0.0,0.0,7.708070916123688e-05,290.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479248046875,0.0,0.0,0.0001043610682245,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616638183594,0.0,0.0,0.0004950428847223,290.7997436523437,294.1499938964844,264.8055419921875,262.9312438964844,265.8751220703125,264.8249816894531,289.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406757399219261e-08,0.0010559395886957,-0.0315461680293083,0.0,0.0,0.0,-0.010963374748826,60.0,-17.963253021240234,-0.0,-7.602348262025772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131774902344,0.0,0.0,9.910376684274524e-05,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,0.0001043608426698,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496765136719,0.0,0.0,7.708070916123688e-05,290.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479248046875,0.0,0.0,0.0001043610682245,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616638183594,0.0,0.0,0.0004950428847223,290.7997436523437,294.1499938964844,264.8055419921875,262.9312438964844,265.8751220703125,264.8249816894531,289.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406757399219261e-08,0.0010559395886957,-0.0315461680293083,0.0,0.0,0.0,-0.010963374748826,60.0,-17.963253021240234,-0.0,-7.602348262025772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997802734375,0.0,0.0,9.905712795443832e-05,291.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.0001043117299559,290.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.435791015625,0.0,0.0,7.704443123657256e-05,290.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366943359375,0.0,0.0,0.0001043119555106,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34893798828125,0.0,0.0,0.0004948099376633,290.7921142578125,294.1499938964844,264.78759765625,262.9153137207031,265.8549499511719,264.8126525878906,289.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.958324432373047,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997802734375,0.0,0.0,9.905712795443832e-05,291.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.0001043117299559,290.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.435791015625,0.0,0.0,7.704443123657256e-05,290.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366943359375,0.0,0.0,0.0001043119555106,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34893798828125,0.0,0.0,0.0004948099376633,290.7921142578125,294.1499938964844,264.78759765625,262.9153137207031,265.8549499511719,264.8126525878906,289.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.958324432373047,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38641357421875,0.0,0.0,9.900086297420783e-05,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,0.0001042524818331,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42193603515625,0.0,0.0,7.700066635152325e-05,290.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254638671875,0.0,0.0,0.0001042527001118,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33624267578125,0.0,0.0,0.0004945289110764,290.784423828125,294.1499938964844,264.7672424316406,262.897216796875,265.8348388671875,264.7974853515625,289.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.95337677001953,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38641357421875,0.0,0.0,9.900086297420783e-05,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,0.0001042524818331,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42193603515625,0.0,0.0,7.700066635152325e-05,290.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254638671875,0.0,0.0,0.0001042527001118,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33624267578125,0.0,0.0,0.0004945289110764,290.784423828125,294.1499938964844,264.7672424316406,262.897216796875,265.8348388671875,264.7974853515625,289.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.95337677001953,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797302246094,0.0,0.0,9.896938718156888e-05,291.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,0.0001042193325702,290.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150390625,0.0,0.0,7.697618275415152e-05,290.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,0.0001042195508489,291.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32989501953125,0.0,0.0,0.0004943716339766,290.7805480957031,294.1499938964844,264.7562561035156,262.887451171875,265.82476806640625,264.78887939453125,289.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078932136297,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.950899124145508,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730773925781,0.0,0.0,9.893592505250126e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564453125,0.0,0.0,0.0001041841023834,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081420898437,0.0,0.0,7.695015665376559e-05,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,0.0001041843206621,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32354736328125,0.0,0.0,0.0004942045197822,290.77667236328125,294.1499938964844,264.7447509765625,262.87725830078125,265.8146667480469,264.7796325683594,289.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197563847848867e-08,0.0010541509836912,-0.0309987738728523,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.94841766357422,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598022460937,0.0,0.0,9.886390762403607e-05,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,0.0001041082650772,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944091796875,0.0,0.0,7.68941463320516e-05,290.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,0.0001041084833559,291.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,0.0004938447964377,290.76885986328125,294.1499938964844,264.72039794921875,262.8556213378906,265.79449462890625,264.7596435546875,289.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.94345474243164,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598022460937,0.0,0.0,9.886390762403607e-05,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,0.0001041082650772,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944091796875,0.0,0.0,7.68941463320516e-05,290.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,0.0001041084833559,291.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,0.0004938447964377,290.76885986328125,294.1499938964844,264.72039794921875,262.8556213378906,265.79449462890625,264.7596435546875,289.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.94345474243164,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465576171875,0.0,0.0,9.87853782135062e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,0.0001040255738189,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807067871094,0.0,0.0,7.683306466788054e-05,290.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0001040257848217,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983093261719,0.0,0.0,0.0004934525350108,290.760986328125,294.1499938964844,264.6944580078125,262.83258056640625,265.7742004394531,264.7376708984375,289.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.93848419189453,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465576171875,0.0,0.0,9.87853782135062e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,0.0001040255738189,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807067871094,0.0,0.0,7.683306466788054e-05,290.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0001040257848217,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983093261719,0.0,0.0,0.0004934525350108,290.760986328125,294.1499938964844,264.6944580078125,262.83258056640625,265.7742004394531,264.7376708984375,289.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.93848419189453,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333435058594,0.0,0.0,9.870154462987556e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367004394531,0.0,0.0,0.0001039373019011,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670349121094,0.0,0.0,7.676786481169984e-05,290.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.0001039375056279,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857360839844,0.0,0.0,0.0004930337890982,290.7530517578125,294.1499938964844,264.6671447753906,262.808349609375,265.7538452148437,264.7139587402344,289.6181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.933504104614258,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333435058594,0.0,0.0,9.870154462987556e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367004394531,0.0,0.0,0.0001039373019011,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670349121094,0.0,0.0,7.676786481169984e-05,290.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.0001039375056279,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857360839844,0.0,0.0,0.0004930337890982,290.7530517578125,294.1499938964844,264.6671447753906,262.808349609375,265.7538452148437,264.7139587402344,289.6181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.933504104614258,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201599121094,0.0,0.0,9.861346188699828e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300170898437,0.0,0.0,0.0001038445407175,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534240722656,0.0,0.0,7.669935439480469e-05,290.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0001038447517203,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731628417969,0.0,0.0,0.0004925937973894,290.7450866699219,294.1499938964844,264.6387939453125,262.7831420898437,265.7333374023437,264.688720703125,289.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.92850685119629,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201599121094,0.0,0.0,9.861346188699828e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300170898437,0.0,0.0,0.0001038445407175,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534240722656,0.0,0.0,7.669935439480469e-05,290.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0001038447517203,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731628417969,0.0,0.0,0.0004925937973894,290.7450866699219,294.1499938964844,264.6387939453125,262.7831420898437,265.7333374023437,264.688720703125,289.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.92850685119629,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135986328125,0.0,0.0,9.856810356723145e-05,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266296386719,0.0,0.0,0.0001037967813317,290.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466491699219,0.0,0.0,7.666407327633351e-05,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001037969850585,291.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26690673828125,0.0,0.0,0.0004923672531731,290.7410583496094,294.1499938964844,264.6242980957031,262.770263671875,265.7230224609375,264.67559814453125,289.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182070868992e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.926000595092773,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070373535156,0.0,0.0,9.85221195151098e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,0.0001037483598338,290.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398742675781,0.0,0.0,7.66283119446598e-05,290.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0001037485635606,291.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606506347656,0.0,0.0,0.0004921375657431,290.737060546875,294.1499938964844,264.6096496582031,262.7572326660156,265.7126770019531,264.6622314453125,289.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681883016478878e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.923486709594727,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939147949219,0.0,0.0,9.842862345976756e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,0.0001036499015754,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263244628906,0.0,0.0,7.655558874830604e-05,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001036500980262,291.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481689453125,0.0,0.0,0.000491670507472,290.7289733886719,294.1499938964844,264.5799560546875,262.7308654785156,265.69189453125,264.63482666015625,289.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.91843605041504,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939147949219,0.0,0.0,9.842862345976756e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,0.0001036499015754,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263244628906,0.0,0.0,7.655558874830604e-05,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001036500980262,291.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481689453125,0.0,0.0,0.000491670507472,290.7289733886719,294.1499938964844,264.5799560546875,262.7308654785156,265.69189453125,264.63482666015625,289.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.91843605041504,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808532714844,0.0,0.0,9.833390504354612e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,0.0001035501627484,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128662109375,0.0,0.0,7.648191967746243e-05,290.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001035503591992,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356872558594,0.0,0.0,0.0004911973956041,290.7208251953125,294.1499938964844,264.54998779296875,262.7042236328125,265.67095947265625,264.606689453125,289.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.913345336914062,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808532714844,0.0,0.0,9.833390504354612e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,0.0001035501627484,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128662109375,0.0,0.0,7.648191967746243e-05,290.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001035503591992,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356872558594,0.0,0.0,0.0004911973956041,290.7208251953125,294.1499938964844,264.54998779296875,262.7042236328125,265.67095947265625,264.606689453125,289.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.913345336914062,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2678527832031,0.0,0.0,9.823906293604524e-05,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,0.0001034502929542,290.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994079589844,0.0,0.0,7.640815601916984e-05,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.000103450489405,291.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232666015625,0.0,0.0,0.0004907236434519,290.712646484375,294.1499938964844,264.5200500488281,262.6776123046875,265.6498718261719,264.5780944824219,289.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.908203125,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2678527832031,0.0,0.0,9.823906293604524e-05,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,0.0001034502929542,290.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994079589844,0.0,0.0,7.640815601916984e-05,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.000103450489405,291.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232666015625,0.0,0.0,0.0004907236434519,290.712646484375,294.1499938964844,264.5200500488281,262.6776123046875,265.6498718261719,264.5780944824219,289.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.908203125,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548522949219,0.0,0.0,9.814497752813622e-05,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,0.0001033512235153,290.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860107421875,0.0,0.0,7.6334981713444e-05,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0001033514126902,291.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,0.0004902536747977,290.70440673828125,294.1499938964844,264.4903564453125,262.6512145996094,265.628662109375,264.5492858886719,289.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.903017044067383,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548522949219,0.0,0.0,9.814497752813622e-05,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,0.0001033512235153,290.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860107421875,0.0,0.0,7.6334981713444e-05,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0001033514126902,291.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,0.0004902536747977,290.70440673828125,294.1499938964844,264.4903564453125,262.6512145996094,265.628662109375,264.5492858886719,289.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.903017044067383,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2483825683594,0.0,0.0,9.809862967813388e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,0.0001033024091157,290.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793273925781,0.0,0.0,7.629892934346572e-05,290.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0001033025982906,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.0004900221829302,290.7002868652344,294.1499938964844,264.4757080078125,262.63818359375,265.61798095703125,264.5348815917969,289.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452402057126,1.1154143386704618e-08,0.001045229146257,-0.0282680727541446,0.0,0.0,0.0,-0.0103424023836851,60.0,-17.900402069091797,-0.0,-7.448889505212719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419128417969,0.0,0.0,9.805285662878303e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78875732421875,0.0,0.0,0.0001032542131724,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726745605469,0.0,0.0,7.626333535881713e-05,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.0001032544023473,291.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0004897935432381,290.6961364746094,294.1499938964844,264.4612121582031,262.6252746582031,265.6072998046875,264.5205383300781,289.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447525419294,1.1097110785840414e-08,0.0010447413660585,-0.028118796646595,0.0,0.0,0.0,-0.0103141292929649,60.0,-17.89777374267578,-0.0,-7.44193968671425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,9.796358062885702e-05,291.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817077636719,0.0,0.0,0.0001031602078001,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25933837890625,0.0,0.0,7.619389361934736e-05,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.000103160389699,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0004893476143479,290.68780517578125,294.1499938964844,264.4328308105469,262.6000671386719,265.5858154296875,264.4920654296875,289.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438010795041,1.0985856668810356e-08,0.0010437901364639,-0.0278275962918996,0.0,0.0,0.0,-0.0102589763700962,60.0,-17.892480850219727,-0.0,-7.428391768371513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,9.796358062885702e-05,291.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817077636719,0.0,0.0,0.0001031602078001,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25933837890625,0.0,0.0,7.619389361934736e-05,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.000103160389699,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0004893476143479,290.68780517578125,294.1499938964844,264.4328308105469,262.6000671386719,265.5858154296875,264.4920654296875,289.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438010795041,1.0985856668810356e-08,0.0010437901364639,-0.0278275962918996,0.0,0.0,0.0,-0.0102589763700962,60.0,-17.892480850219727,-0.0,-7.428391768371513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,9.787840099306776e-05,291.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.0001030705097946,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460632324219,0.0,0.0,7.612764602527022e-05,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0001030706916935,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,0.0004889221163466,290.679443359375,294.1499938964844,264.4055480957031,262.5758056640625,265.5642395019531,264.4641418457031,289.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428932728245,1.0879710465871996e-08,0.0010428824461996,-0.0275497585535049,0.0,0.0,0.0,-0.0102063547819852,60.0,-17.88713264465332,-0.0,-7.415476943606336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,9.787840099306776e-05,291.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.0001030705097946,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460632324219,0.0,0.0,7.612764602527022e-05,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0001030706916935,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,0.0004889221163466,290.679443359375,294.1499938964844,264.4055480957031,262.5758056640625,265.5642395019531,264.4641418457031,289.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428932728245,1.0879710465871996e-08,0.0010428824461996,-0.0275497585535049,0.0,0.0,0.0,-0.0102063547819852,60.0,-17.88713264465332,-0.0,-7.415476943606336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.779801621334629e-05,291.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,0.0001029858613037,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328186035156,0.0,0.0,7.606511644553393e-05,290.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.0001029860359267,291.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.000488520541694,290.6710205078125,294.1499938964844,264.3796081542969,262.5527038574219,265.5426025390625,264.4369201660156,289.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779533710092435e-08,0.0010420258622616,-0.0272875409573316,0.0,0.0,0.0,-0.0101566929370164,60.0,-17.881742477416992,-0.0,-7.403298951658145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.779801621334629e-05,291.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,0.0001029858613037,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328186035156,0.0,0.0,7.606511644553393e-05,290.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.0001029860359267,291.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.000488520541694,290.6710205078125,294.1499938964844,264.3796081542969,262.5527038574219,265.5426025390625,264.4369201660156,289.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779533710092435e-08,0.0010420258622616,-0.0272875409573316,0.0,0.0,0.0,-0.0101566929370164,60.0,-17.881742477416992,-0.0,-7.403298951658145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.772430348675698e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,0.0001029082413879,290.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196350097656,0.0,0.0,7.600778917549178e-05,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0001029084160109,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004881523782387,290.6625366210937,294.1499938964844,264.3552551269531,262.5310363769531,265.5209350585937,264.41082763671875,289.4756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412511182948,1.068767740974863e-08,0.0010412404080852,-0.0270470958203077,0.0,0.0,0.0,-0.0101111559197306,60.0,-17.876317977905273,-0.0,-7.392141299078504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.772430348675698e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,0.0001029082413879,290.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196350097656,0.0,0.0,7.600778917549178e-05,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0001029084160109,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004881523782387,290.6625366210937,294.1499938964844,264.3552551269531,262.5310363769531,265.5209350585937,264.41082763671875,289.4756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412511182948,1.068767740974863e-08,0.0010412404080852,-0.0270470958203077,0.0,0.0,0.0,-0.0101111559197306,60.0,-17.876317977905273,-0.0,-7.392141299078504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.768951713340356e-05,291.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,0.0001028716069413,290.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,7.598072988912463e-05,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,0.0001028717888402,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004879786283709,290.6582946777344,294.1499938964844,264.34375,262.52081298828125,265.51007080078125,264.3981628417969,289.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408803354948,1.0644328085618326e-08,0.0010408696252852,-0.0269336216151714,0.0,0.0,0.0,-0.0100896656513214,60.0,-17.873600006103516,-0.0,-7.386879019577466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.765727008925752e-05,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530212402344,0.0,0.0,0.0001028376573231,290.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,7.595564966322854e-05,290.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.000102837831946,291.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0004878175677731,290.6540222167969,294.1499938964844,264.332763671875,262.51104736328125,265.4992370605469,264.38592529296875,289.46270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405366774648,1.0604145117554252e-08,0.0010405260836705,-0.0268284380435943,0.0,0.0,0.0,-0.0100697455927729,60.0,-17.870880126953125,-0.0,-7.382002564781942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,9.759896784089506e-05,291.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457275390625,0.0,0.0,0.0001027762555168,290.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,7.591030589537695e-05,290.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.0001027764301397,291.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0004875263257417,290.6454772949219,294.1499938964844,264.3124084472656,262.492919921875,265.4775695800781,264.3623962402344,289.4497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399153688922,1.0531484129217006e-08,0.0010399047750979,-0.0266382321715354,0.0,0.0,0.0,-0.0100337238982319,60.0,-17.865446090698242,-0.0,-7.373188282144838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
