time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690480,291.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,9.759896784089506e-05,291.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457275390625,0.0,0.0,0.0001027762555168,290.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,7.591030589537695e-05,290.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.0001027764301397,291.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0004875263257417,290.6454772949219,294.1499938964844,264.3124084472656,262.492919921875,265.4775695800781,264.3623962402344,289.4497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399153688922,1.0531484129217006e-08,0.0010399047750979,-0.0266382321715354,0.0,0.0,0.0,-0.0100337238982319,60.0,-17.865446090698242,-0.0,-7.373188282144838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.754977509146556e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383728027344,0.0,0.0,0.0001027244579745,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,7.587204891024157e-05,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0001027246325975,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.000487280631205,290.6368408203125,294.1499938964844,264.29443359375,262.4769592285156,265.4559326171875,264.34063720703125,289.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393910342827,1.0470180278332464e-08,0.0010393805569037,-0.0264777559787035,0.0,0.0,0.0,-0.0100033329799771,60.0,-17.860044479370117,-0.0,-7.365756005128787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.754977509146556e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383728027344,0.0,0.0,0.0001027244579745,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,7.587204891024157e-05,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0001027246325975,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.000487280631205,290.6368408203125,294.1499938964844,264.29443359375,262.4769592285156,265.4559326171875,264.34063720703125,289.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393910342827,1.0470180278332464e-08,0.0010393805569037,-0.0264777559787035,0.0,0.0,0.0,-0.0100033329799771,60.0,-17.860044479370117,-0.0,-7.365756005128787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.751208563102408e-05,291.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309875488281,0.0,0.0,0.0001026847749017,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,7.584273407701403e-05,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,0.0001026849422487,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0004870923585258,290.6282043457031,294.1499938964844,264.2791442871094,262.4633483886719,265.4344482421875,264.3211364746094,289.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389892850071,1.0423203633536104e-08,0.0010389788076281,-0.0263547822833061,0.0,0.0,0.0,-0.0099800443276762,60.0,-17.854717254638672,-0.0,-7.360063136729877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.751208563102408e-05,291.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309875488281,0.0,0.0,0.0001026847749017,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,7.584273407701403e-05,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,0.0001026849422487,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0004870923585258,290.6282043457031,294.1499938964844,264.2791442871094,262.4633483886719,265.4344482421875,264.3211364746094,289.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389892850071,1.0423203633536104e-08,0.0010389788076281,-0.0263547822833061,0.0,0.0,0.0,-0.0099800443276762,60.0,-17.854717254638672,-0.0,-7.360063136729877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.748588490765542e-05,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235412597656,0.0,0.0,0.0001026571844704,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,7.58223541197367e-05,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,0.0001026573518174,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,0.0004869614786002,290.6194763183594,294.1499938964844,264.2668151855469,262.45233154296875,265.4131164550781,264.3038024902344,289.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387098882347,1.0390543536686891e-08,0.001038699527271,-0.0262692850083112,0.0,0.0,0.0,-0.0099638532847166,60.0,-17.849489212036133,-0.0,-7.356106834777165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.748588490765542e-05,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235412597656,0.0,0.0,0.0001026571844704,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,7.58223541197367e-05,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,0.0001026573518174,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,0.0004869614786002,290.6194763183594,294.1499938964844,264.2668151855469,262.45233154296875,265.4131164550781,264.3038024902344,289.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387098882347,1.0390543536686891e-08,0.001038699527271,-0.0262692850083112,0.0,0.0,0.0,-0.0099638532847166,60.0,-17.849489212036133,-0.0,-7.356106834777165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.747769217938183e-05,291.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,0.0001026485551847,290.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,7.581598038086668e-05,290.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,0.0001026487225317,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,0.0004869205586146,290.6151123046875,294.1499938964844,264.2618103027344,262.4479064941406,265.40252685546875,264.29608154296875,289.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386225767433,1.038032593214666e-08,0.0010386122157797,-0.0262425374239683,0.0,0.0,0.0,-0.0099587878212332,60.0,-17.84693145751953,-0.0,-7.354869779874208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.747299191076308e-05,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,0.0001026436075335,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,7.581232057418674e-05,290.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,0.0001026437676046,291.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,0.0004868970718234,290.6107177734375,294.1499938964844,264.25762939453125,262.4441833496094,265.3919982910156,264.2890014648437,289.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385724017396,1.0374460401862962e-08,0.0010385619243606,-0.0262271836400032,0.0,0.0,0.0,-0.0099558802321553,60.0,-17.84441375732422,-0.0,-7.354159237138448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,9.747532021719962e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,0.0001026460595312,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,7.581413228763267e-05,290.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0001026462196023,291.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0004869087133556,290.6019287109375,294.1499938964844,264.251953125,262.4391174316406,265.37115478515625,264.27691650390625,289.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385969653725,1.0377346981726989e-08,0.0010385866044089,-0.0262347385287284,0.0,0.0,0.0,-0.0099573107436299,60.0,-17.83954620361328,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,9.747532021719962e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,0.0001026460595312,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,7.581413228763267e-05,290.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0001026462196023,291.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0004869087133556,290.6019287109375,294.1499938964844,264.251953125,262.4391174316406,265.37115478515625,264.27691650390625,289.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385969653725,1.0377346981726989e-08,0.0010385866044089,-0.0262347385287284,0.0,0.0,0.0,-0.0099573107436299,60.0,-17.83954620361328,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.749304444994776e-05,291.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008972167969,0.0,0.0,0.0001026647296384,290.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,7.582792022731155e-05,290.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,0.0001026648897095,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.0004869972763117,290.59307861328125,294.1499938964844,264.25,262.4373779296875,265.3506164550781,264.2679443359375,289.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399418215456537e-08,0.0010387753136456,-0.0262925177812576,0.0,0.0,0.0,-0.0099682519212365,60.0,-17.834932327270508,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.749304444994776e-05,291.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008972167969,0.0,0.0,0.0001026647296384,290.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,7.582792022731155e-05,290.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,0.0001026648897095,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.0004869972763117,290.59307861328125,294.1499938964844,264.25,262.4373779296875,265.3506164550781,264.2679443359375,289.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399418215456537e-08,0.0010387753136456,-0.0262925177812576,0.0,0.0,0.0,-0.0099682519212365,60.0,-17.834932327270508,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,9.75128059508279e-05,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932678222656,0.0,0.0,0.0001026855461532,290.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,7.584329432575032e-05,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,0.0001026856989483,291.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,0.0004870959965046,290.58416748046875,294.1499938964844,264.25,262.4384460449219,265.3304443359375,264.2617492675781,289.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424031415823265e-08,0.0010389857925474,-0.0263569485396146,0.0,0.0,0.0,-0.0099804541096091,60.0,-17.829944610595703,-0.0,-7.360164033798355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,9.75128059508279e-05,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932678222656,0.0,0.0,0.0001026855461532,290.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,7.584329432575032e-05,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,0.0001026856989483,291.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,0.0004870959965046,290.58416748046875,294.1499938964844,264.25,262.4384460449219,265.3304443359375,264.2617492675781,289.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424031415823265e-08,0.0010389857925474,-0.0263569485396146,0.0,0.0,0.0,-0.0099804541096091,60.0,-17.829944610595703,-0.0,-7.360164033798355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,9.751924517331644e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,0.0001026923200697,290.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,7.584830018458888e-05,290.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,0.0001026924801408,291.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0004871281562373,290.5752258300781,294.1499938964844,264.25,262.4415283203125,265.3105773925781,264.25762939453125,289.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.0432036567920022e-08,0.0010390542447566,-0.0263779032975435,0.0,0.0,0.0,-0.0099844224750995,60.0,-17.823333740234375,-0.0,-7.361133924632669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,9.751924517331644e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,0.0001026923200697,290.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,7.584830018458888e-05,290.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,0.0001026924801408,291.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0004871281562373,290.5752258300781,294.1499938964844,264.25,262.4415283203125,265.3105773925781,264.25762939453125,289.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.0432036567920022e-08,0.0010390542447566,-0.0263779032975435,0.0,0.0,0.0,-0.0099844224750995,60.0,-17.823333740234375,-0.0,-7.361133924632669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,9.751772449817508e-05,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,0.000102690726635,290.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,7.584712147945538e-05,290.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,0.0001026908794301,291.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,0.0004871205892413,290.5707092285156,294.1499938964844,264.25,262.4437866210937,265.3008117675781,264.2561340332031,289.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390485404059,1.0430138530637125e-08,0.0010390380630269,-0.0263729374855756,0.0,0.0,0.0,-0.0099834818392992,60.0,-17.819128036499023,-0.0,-7.360903708786283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.7512558568269e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778259277344,0.0,0.0,0.0001026852842187,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,7.584309787489474e-05,290.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,0.0001026854370138,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,0.0004870947741437,290.56622314453125,294.1499938964844,264.25,262.4465026855469,265.2911071777344,264.25494384765625,289.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389933595433,1.04236903553101e-08,0.0010389828821644,-0.026356054469943,0.0,0.0,0.0,-0.0099802855402231,60.0,-17.814327239990234,-0.0,-7.360122111776948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,9.749272430781276e-05,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700439453125,0.0,0.0,0.0001026643949444,290.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,7.582767284475267e-05,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,0.0001026645477395,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,0.0004869957047048,290.55718994140625,294.1499938964844,264.25,262.4532165527344,265.27197265625,264.2531433105469,289.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398961691748813e-08,0.0010387715883553,-0.0262913219630718,0.0,0.0,0.0,-0.0099680265411734,60.0,-17.803007125854492,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,9.749272430781276e-05,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700439453125,0.0,0.0,0.0001026643949444,290.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,7.582767284475267e-05,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,0.0001026645477395,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,0.0004869957047048,290.55718994140625,294.1499938964844,264.25,262.4532165527344,265.27197265625,264.2531433105469,289.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398961691748813e-08,0.0010387715883553,-0.0262913219630718,0.0,0.0,0.0,-0.0099680265411734,60.0,-17.803007125854492,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,9.746127761900424e-05,291.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,0.0001026312893372,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,7.580321107525378e-05,290.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,0.0001026314348564,291.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,0.0004868386313319,290.548095703125,294.1499938964844,264.25,262.4615478515625,265.253173828125,264.25201416015625,289.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384467896074,1.035977259533638e-08,0.0010384364286437,-0.0261887311935424,0.0,0.0,0.0,-0.0099485991522669,60.0,-17.789382934570312,-0.0,-7.352380038128103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,9.746127761900424e-05,291.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,0.0001026312893372,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,7.580321107525378e-05,290.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,0.0001026314348564,291.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,0.0004868386313319,290.548095703125,294.1499938964844,264.25,262.4615478515625,265.253173828125,264.25201416015625,289.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384467896074,1.035977259533638e-08,0.0010384364286437,-0.0261887311935424,0.0,0.0,0.0,-0.0099485991522669,60.0,-17.789382934570312,-0.0,-7.352380038128103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,9.741984104039147e-05,291.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543273925781,0.0,0.0,0.0001025876481435,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,7.577098585898057e-05,290.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,0.0001025878009386,291.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,0.0004866316448897,290.5389709472656,294.1499938964844,264.25,262.4713439941406,265.2347106933594,264.25128173828125,289.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308125908409238e-08,0.001037994865328,-0.0260535292327404,0.0,0.0,0.0,-0.0099229952320456,60.0,-17.773778915405273,-0.0,-7.346127262053417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,9.741984104039147e-05,291.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543273925781,0.0,0.0,0.0001025876481435,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,7.577098585898057e-05,290.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,0.0001025878009386,291.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,0.0004866316448897,290.5389709472656,294.1499938964844,264.25,262.4713439941406,265.2347106933594,264.25128173828125,289.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308125908409238e-08,0.001037994865328,-0.0260535292327404,0.0,0.0,0.0,-0.0099229952320456,60.0,-17.773778915405273,-0.0,-7.346127262053417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,9.737028449308129e-05,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464233398437,0.0,0.0,0.0001025354649755,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,7.573243783554062e-05,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,0.0001025356104946,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0004863841168116,290.5298156738281,294.1499938964844,264.25,262.4825134277344,265.21661376953125,264.2508239746094,289.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374770499765,1.0246368198352233e-08,0.0010374668054282,-0.0258918590843677,0.0,0.0,0.0,-0.0098923798650503,60.0,-17.75652503967285,-0.0,-7.33865377355869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,9.737028449308129e-05,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464233398437,0.0,0.0,0.0001025354649755,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,7.573243783554062e-05,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,0.0001025356104946,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0004863841168116,290.5298156738281,294.1499938964844,264.25,262.4825134277344,265.21661376953125,264.2508239746094,289.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374770499765,1.0246368198352233e-08,0.0010374668054282,-0.0258918590843677,0.0,0.0,0.0,-0.0098923798650503,60.0,-17.75652503967285,-0.0,-7.33865377355869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,9.734310151543468e-05,291.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424255371094,0.0,0.0,0.0001025068486342,290.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,7.571130117867142e-05,290.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,0.0001025069941533,291.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0004862483474425,290.52520751953125,294.1499938964844,264.25,262.488525390625,265.20770263671875,264.2506408691406,289.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371874086558,1.0212498402495385e-08,0.0010371772805228,-0.0258031915873289,0.0,0.0,0.0,-0.0098755890503525,60.0,-17.747390747070312,-0.0,-7.334556784144297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,9.731466707307844e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.638427734375,0.0,0.0,0.0001024769080686,290.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,7.56891822675243e-05,290.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,0.0001024770535877,291.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,0.0004861063207499,290.5205993652344,294.1499938964844,264.25,262.4948425292969,265.1988830566406,264.2505187988281,289.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368844959884,1.0177066300798288e-08,0.0010368742514401,-0.0257104337215423,0.0,0.0,0.0,-0.0098580243065953,60.0,-17.737979888916016,-0.0,-7.330272211447665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,9.72551279119216e-05,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63043212890625,0.0,0.0,0.0001024142111418,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,7.564287807326764e-05,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.000102414349385,291.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423522949219,0.0,0.0,0.0004858089087065,290.5113525390625,294.1499938964844,264.25,262.5082702636719,265.18145751953125,264.2503356933594,289.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102869651973378e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.718528747558594,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,9.72551279119216e-05,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63043212890625,0.0,0.0,0.0001024142111418,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,7.564287807326764e-05,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.000102414349385,291.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423522949219,0.0,0.0,0.0004858089087065,290.5113525390625,294.1499938964844,264.25,262.5082702636719,265.18145751953125,264.2503356933594,289.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102869651973378e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.718528747558594,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,9.719379158923402e-05,291.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62237548828125,0.0,0.0,0.0001023496224661,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,7.559516961919144e-05,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,0.0001023497607093,291.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,0.0004855025326833,290.5020751953125,294.1499938964844,264.25,262.52264404296875,265.16436767578125,264.2502136230469,289.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355962440371,1.0026435681709245e-08,0.0010355862323194,-0.0253160893917083,0.0,0.0,0.0,-0.00978334993124,60.0,-17.698556900024414,-0.0,-7.312070238185697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,9.719379158923402e-05,291.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62237548828125,0.0,0.0,0.0001023496224661,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,7.559516961919144e-05,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,0.0001023497607093,291.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,0.0004855025326833,290.5020751953125,294.1499938964844,264.25,262.52264404296875,265.16436767578125,264.2502136230469,289.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355962440371,1.0026435681709245e-08,0.0010355862323194,-0.0253160893917083,0.0,0.0,0.0,-0.00978334993124,60.0,-17.698556900024414,-0.0,-7.312070238185697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,9.713271720102056e-05,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142883300781,0.0,0.0,0.0001022853102767,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,7.554766489192843e-05,290.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471069335937,0.0,0.0,0.0001022854485199,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.0004851974663324,290.49273681640625,294.1499938964844,264.25,262.5378112792969,265.1476135253906,264.2501525878906,289.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349454823881,9.95032767292514e-09,0.0010349354706704,-0.0251168385148048,0.0,0.0,0.0,-0.0097456201910972,60.0,-17.67844581604004,-0.0,-7.30288149952685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,9.713271720102056e-05,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142883300781,0.0,0.0,0.0001022853102767,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,7.554766489192843e-05,290.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471069335937,0.0,0.0,0.0001022854485199,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.0004851974663324,290.49273681640625,294.1499938964844,264.25,262.5378112792969,265.1476135253906,264.2501525878906,289.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349454823881,9.95032767292514e-09,0.0010349354706704,-0.0251168385148048,0.0,0.0,0.0,-0.0097456201910972,60.0,-17.67844581604004,-0.0,-7.30288149952685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,9.70738401520066e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061706542969,0.0,0.0,0.0001022233045659,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,7.550187001470476e-05,290.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,0.0001022234428091,291.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,0.0004849033430218,290.4833984375,294.1499938964844,264.25,262.5536193847656,265.13116455078125,264.2500915527344,289.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343180038034,9.876955253673714e-09,0.0010343081085011,-0.0249247476458549,0.0,0.0,0.0,-0.009709246456623,60.0,-17.658559799194336,-0.0,-7.294029558124748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,9.70738401520066e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061706542969,0.0,0.0,0.0001022233045659,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,7.550187001470476e-05,290.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,0.0001022234428091,291.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,0.0004849033430218,290.4833984375,294.1499938964844,264.25,262.5536193847656,265.13116455078125,264.2500915527344,289.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343180038034,9.876955253673714e-09,0.0010343081085011,-0.0249247476458549,0.0,0.0,0.0,-0.009709246456623,60.0,-17.658559799194336,-0.0,-7.294029558124748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317932128906,0.0,0.0,9.704576950753108e-05,291.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020812988281,0.0,0.0,0.0001021937496261,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,7.548004214186221e-05,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304138183594,0.0,0.0,0.0001021938878693,291.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,0.0004847631498705,290.47869873046875,294.1499938964844,264.25,262.5617370605469,265.1230773925781,264.25006103515625,289.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340188164263,9.841979675684344e-09,0.0010340090375393,-0.0248331800103187,0.0,0.0,0.0,-0.0096919080242514,60.0,-17.64881134033203,-0.0,-7.28981106590254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255676269531,0.0,0.0,9.701889212010428e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5979919433594,0.0,0.0,0.000102165453427,290.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,7.545913831563666e-05,290.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248596191406,0.0,0.0,0.0001021655843942,291.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0004846288939006,290.4739990234375,294.1499938964844,264.25,262.5699768066406,265.11505126953125,264.25006103515625,289.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337324347347,9.80848735565587e-09,0.0010337226558476,-0.0247454941272735,0.0,0.0,0.0,-0.0096753044053912,60.0,-17.639244079589844,-0.0,-7.285773762077953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
