time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692820,291.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,9.696942288428544e-05,291.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897827148437,0.0,0.0,0.0001021133575704,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,7.542066305177286e-05,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.813720703125,0.0,0.0,0.0001021134885377,291.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,0.00048438180238,290.46453857421875,294.1499938964844,264.25,262.58673095703125,265.0992126464844,264.2500305175781,289.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332051897421,9.746839779722904e-09,0.0010331954108551,-0.0245840921998024,0.0,0.0,0.0,-0.0096447421237826,60.0,-17.620773315429688,-0.0,-7.278343616690108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,9.696942288428544e-05,291.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897827148437,0.0,0.0,0.0001021133575704,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,7.542066305177286e-05,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.813720703125,0.0,0.0,0.0001021134885377,291.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,0.00048438180238,290.46453857421875,294.1499938964844,264.25,262.58673095703125,265.0992126464844,264.2500305175781,289.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332051897421,9.746839779722904e-09,0.0010331954108551,-0.0245840921998024,0.0,0.0,0.0,-0.0096447421237826,60.0,-17.620773315429688,-0.0,-7.278343616690108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,9.692670573713258e-05,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815124511719,0.0,0.0,0.0001020683776005,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,7.53874410293065e-05,290.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025817871094,0.0,0.0,0.0001020685085677,291.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,0.0004841684130951,290.455078125,294.1499938964844,264.25,262.6037292480469,265.08367919921875,264.2500305175781,289.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327498894184,9.693605029781338e-09,0.0010327402269467,-0.0244447141885757,0.0,0.0,0.0,-0.0096183512359857,60.0,-17.603425979614258,-0.0,-7.271930968499873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,9.692670573713258e-05,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815124511719,0.0,0.0,0.0001020683776005,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,7.53874410293065e-05,290.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025817871094,0.0,0.0,0.0001020685085677,291.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,0.0004841684130951,290.455078125,294.1499938964844,264.25,262.6037292480469,265.08367919921875,264.2500305175781,289.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327498894184,9.693605029781338e-09,0.0010327402269467,-0.0244447141885757,0.0,0.0,0.0,-0.0096183512359857,60.0,-17.603425979614258,-0.0,-7.271930968499873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,9.689175203675404e-05,291.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732116699219,0.0,0.0,0.0001020315612549,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,7.536024349974468e-05,290.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914428710937,0.0,0.0,0.0001020316922222,291.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,0.0004839938192162,290.4455871582031,294.1499938964844,264.25,262.620849609375,265.0684509277344,264.2500305175781,289.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650036325581368e-09,0.0010323676979169,-0.0243306457996368,0.0,0.0,0.0,-0.0095967529341578,60.0,-17.587404251098633,-0.0,-7.266685031481759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,9.689175203675404e-05,291.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732116699219,0.0,0.0,0.0001020315612549,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,7.536024349974468e-05,290.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914428710937,0.0,0.0,0.0001020316922222,291.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,0.0004839938192162,290.4455871582031,294.1499938964844,264.25,262.620849609375,265.0684509277344,264.2500305175781,289.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650036325581368e-09,0.0010323676979169,-0.0243306457996368,0.0,0.0,0.0,-0.0095967529341578,60.0,-17.587404251098633,-0.0,-7.266685031481759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,9.68652675510384e-05,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648803710937,0.0,0.0,0.0001020036725094,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,7.533964526373893e-05,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803039550781,0.0,0.0,0.0001020038034766,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461608886719,0.0,0.0,0.000483861513203,290.43603515625,294.1499938964844,264.25,262.637939453125,265.05352783203125,264.25,289.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320950532332,9.617027174613211e-09,0.0010320853907614,-0.0242442209273576,0.0,0.0,0.0,-0.0095803886651992,60.0,-17.572866439819336,-0.0,-7.262711676503386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,9.68652675510384e-05,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648803710937,0.0,0.0,0.0001020036725094,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,7.533964526373893e-05,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803039550781,0.0,0.0,0.0001020038034766,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461608886719,0.0,0.0,0.000483861513203,290.43603515625,294.1499938964844,264.25,262.637939453125,265.05352783203125,264.25,289.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320950532332,9.617027174613211e-09,0.0010320853907614,-0.0242442209273576,0.0,0.0,0.0,-0.0095803886651992,60.0,-17.572866439819336,-0.0,-7.262711676503386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,9.685544500825928e-05,291.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606994628906,0.0,0.0,0.0001019933333736,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,7.533201278420165e-05,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747497558594,0.0,0.0,0.0001019934643409,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84014892578125,0.0,0.0,0.0004838124732486,290.4312438964844,294.1499938964844,264.25,262.6464538574219,265.046142578125,264.25,289.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319902794435,9.604786299632906e-09,0.0010319807333871,-0.0242121741175651,0.0,0.0,0.0,-0.009574320167303,60.0,-17.566219329833984,-0.0,-7.261238721412155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636169433594,0.0,0.0,9.684773976914585e-05,291.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564880371094,0.0,0.0,0.0001019852206809,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,7.532601739512756e-05,290.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691650390625,0.0,0.0,0.0001019853516481,291.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,0.0004837739979848,290.42645263671875,294.1499938964844,264.25,262.6549072265625,265.0388488769531,264.25,289.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319080902263,9.595181538202269e-09,0.0010318985441699,-0.0241870265454053,0.0,0.0,0.0,-0.009569558314979,60.0,-17.559959411621094,-0.0,-7.260082668381075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85125732421875,0.0,0.0,9.68390449997969e-05,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5480651855469,0.0,0.0,0.0001019760675262,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,7.531925075454637e-05,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,0.0001019761912175,291.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221740722656,0.0,0.0,0.0004837305459659,290.41680908203125,294.1499938964844,264.25,262.67156982421875,265.02447509765625,264.25,289.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318154236301,9.58433510334089e-09,0.0010318057611584,-0.0241586286574602,0.0,0.0,0.0,-0.0095641817897558,60.0,-17.548593521118164,-0.0,-7.258777401375482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85125732421875,0.0,0.0,9.68390449997969e-05,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5480651855469,0.0,0.0,0.0001019760675262,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,7.531925075454637e-05,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,0.0001019761912175,291.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221740722656,0.0,0.0,0.0004837305459659,290.41680908203125,294.1499938964844,264.25,262.67156982421875,265.02447509765625,264.25,289.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318154236301,9.58433510334089e-09,0.0010318057611584,-0.0241586286574602,0.0,0.0,0.0,-0.0095641817897558,60.0,-17.548593521118164,-0.0,-7.258777401375482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388977050781,0.0,0.0,9.683921234682202e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53961181640625,0.0,0.0,0.0001019762421492,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,7.531938172178343e-05,290.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7468566894531,0.0,0.0,0.0001019763658405,291.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102111816406,0.0,0.0,0.000483731389977,290.4071655273437,294.1499938964844,264.25,262.6878356933594,265.0103454589844,264.25,289.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318170534446,9.584534943485325e-09,0.0010318075073882,-0.0241591501981019,0.0,0.0,0.0,-0.0095642805099487,60.0,-17.53887939453125,-0.0,-7.258801559828498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388977050781,0.0,0.0,9.683921234682202e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53961181640625,0.0,0.0,0.0001019762421492,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,7.531938172178343e-05,290.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7468566894531,0.0,0.0,0.0001019763658405,291.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102111816406,0.0,0.0,0.000483731389977,290.4071655273437,294.1499938964844,264.25,262.6878356933594,265.0103454589844,264.25,289.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318170534446,9.584534943485325e-09,0.0010318075073882,-0.0241591501981019,0.0,0.0,0.0,-0.0095642805099487,60.0,-17.53887939453125,-0.0,-7.258801559828498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265380859375,0.0,0.0,9.684776159701868e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5310974121094,0.0,0.0,0.0001019852497847,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466186523437,0.0,0.0,7.532603194704279e-05,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356872558594,0.0,0.0,0.000101985373476,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982177734375,0.0,0.0,0.0004837741144001,290.3974609375,294.1499938964844,264.25,262.7035522460937,264.9964904785156,264.25,289.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319080902263,9.59517620913175e-09,0.0010318984277546,-0.0241870135068893,0.0,0.0,0.0,-0.0095695555210113,60.0,-17.53073501586914,-0.0,-7.260081957838338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265380859375,0.0,0.0,9.684776159701868e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5310974121094,0.0,0.0,0.0001019852497847,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466186523437,0.0,0.0,7.532603194704279e-05,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356872558594,0.0,0.0,0.000101985373476,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982177734375,0.0,0.0,0.0004837741144001,290.3974609375,294.1499938964844,264.25,262.7035522460937,264.9964904785156,264.25,289.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319080902263,9.59517620913175e-09,0.0010318984277546,-0.0241870135068893,0.0,0.0,0.0,-0.0095695555210113,60.0,-17.53073501586914,-0.0,-7.260081957838338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.814208984375,0.0,0.0,9.686365956440568e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52252197265625,0.0,0.0,0.0001020019990392,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340148925781,0.0,0.0,7.53384010749869e-05,290.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245178222656,0.0,0.0,0.0001020021154545,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,0.0004838535387534,290.3876953125,294.1499938964844,264.25,262.71856689453125,264.98291015625,264.25,289.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320773581042,9.614977258820543e-09,0.0010320676956325,-0.0242388546466827,0.0,0.0,0.0,-0.0095793716609478,60.0,-17.523990631103516,-0.0,-7.262465118174077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.814208984375,0.0,0.0,9.686365956440568e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52252197265625,0.0,0.0,0.0001020019990392,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340148925781,0.0,0.0,7.53384010749869e-05,290.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245178222656,0.0,0.0,0.0001020021154545,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,0.0004838535387534,290.3876953125,294.1499938964844,264.25,262.71856689453125,264.98291015625,264.25,289.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320773581042,9.614977258820543e-09,0.0010320676956325,-0.0242388546466827,0.0,0.0,0.0,-0.0095793716609478,60.0,-17.523990631103516,-0.0,-7.262465118174077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080444335937,0.0,0.0,9.687412966741248e-05,291.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182189941406,0.0,0.0,0.0001020130221149,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,7.534654287155718e-05,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71893310546875,0.0,0.0,0.0001020131385303,291.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,0.0004839058383367,290.3828125,294.1499938964844,264.25,262.72576904296875,264.9761962890625,264.25,289.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321887675672,9.628013053486484e-09,0.0010321792215108,-0.0242729857563972,0.0,0.0,0.0,-0.009585834108293,60.0,-17.5211238861084,-0.0,-7.264033996534637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,9.688604768598452e-05,291.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.513916015625,0.0,0.0,0.0001020255658659,290.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,7.535581244155765e-05,290.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133483886719,0.0,0.0,0.0001020256895571,291.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742614746094,0.0,0.0,0.00048396535567,290.3779296875,294.1499938964844,264.25,262.7327575683594,264.96954345703125,264.25,289.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323157766833,9.642855403058093e-09,0.0010323061142116,-0.0243118442595005,0.0,0.0,0.0,-0.0095931915566325,60.0,-17.518535614013672,-0.0,-7.265821011515072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78955078125,0.0,0.0,9.69136817730032e-05,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052795410156,0.0,0.0,0.0001020546769723,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,7.537730562034994e-05,290.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021484375,0.0,0.0,0.0001020547933876,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,0.0004841034242417,290.3681030273437,294.1499938964844,264.25,262.7460021972656,264.9564514160156,264.25,289.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326100746169,9.67727942224883e-09,0.0010326004121452,-0.0244019739329814,0.0,0.0,0.0,-0.0096102580428123,60.0,-17.51411247253418,-0.0,-7.269965607292761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78955078125,0.0,0.0,9.69136817730032e-05,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052795410156,0.0,0.0,0.0001020546769723,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,7.537730562034994e-05,290.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021484375,0.0,0.0,0.0001020547933876,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,0.0004841034242417,290.3681030273437,294.1499938964844,264.25,262.7460021972656,264.9564514160156,264.25,289.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326100746169,9.67727942224883e-09,0.0010326004121452,-0.0244019739329814,0.0,0.0,0.0,-0.0096102580428123,60.0,-17.51411247253418,-0.0,-7.269965607292761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,9.694495383882896e-05,291.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49658203125,0.0,0.0,0.0001020876006805,290.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,7.540162914665416e-05,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69091796875,0.0,0.0,0.0001020877170958,291.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75030517578125,0.0,0.0,0.0004842596244998,290.35821533203125,294.1499938964844,264.25,262.7581481933594,264.9435729980469,264.25,289.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329431388527,9.71622426959584e-09,0.0010329333599656,-0.0245039388537406,0.0,0.0,0.0,-0.0096295643597841,60.0,-17.510480880737305,-0.0,-7.274655899891513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,9.694495383882896e-05,291.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49658203125,0.0,0.0,0.0001020876006805,290.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,7.540162914665416e-05,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69091796875,0.0,0.0,0.0001020877170958,291.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75030517578125,0.0,0.0,0.0004842596244998,290.35821533203125,294.1499938964844,264.25,262.7581481933594,264.9435729980469,264.25,289.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329431388527,9.71622426959584e-09,0.0010329333599656,-0.0245039388537406,0.0,0.0,0.0,-0.0096295643597841,60.0,-17.510480880737305,-0.0,-7.274655899891513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,9.697849600343034e-05,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48785400390625,0.0,0.0,0.0001021229254547,290.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78369140625,0.0,0.0,7.542772073065862e-05,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797180175781,0.0,0.0,0.00010212304187,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73834228515625,0.0,0.0,0.0004844272043555,290.34832763671875,294.1499938964844,264.25,262.7690734863281,264.9309387207031,264.25,289.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758011287885893e-09,0.0010332907550036,-0.0246133413165807,0.0,0.0,0.0,-0.0096502797678112,60.0,-17.507404327392578,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,9.697849600343034e-05,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48785400390625,0.0,0.0,0.0001021229254547,290.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78369140625,0.0,0.0,7.542772073065862e-05,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797180175781,0.0,0.0,0.00010212304187,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73834228515625,0.0,0.0,0.0004844272043555,290.34832763671875,294.1499938964844,264.25,262.7690734863281,264.9309387207031,264.25,289.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758011287885893e-09,0.0010332907550036,-0.0246133413165807,0.0,0.0,0.0,-0.0096502797678112,60.0,-17.507404327392578,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525634765625,0.0,0.0,9.701266390038654e-05,291.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,0.0001021589050651,290.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711181640625,0.0,0.0,7.545429252786562e-05,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66845703125,0.0,0.0,0.0001021590214804,291.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7263488769531,0.0,0.0,0.0004845978692173,290.33837890625,294.1499938964844,264.25,262.7786560058594,264.91851806640625,264.25,289.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800571909579505e-09,0.0010336546692997,-0.024724768474698,0.0,0.0,0.0,-0.0096713788807392,60.0,-17.50458335876465,-0.0,-7.284819503183827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525634765625,0.0,0.0,9.701266390038654e-05,291.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,0.0001021589050651,290.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711181640625,0.0,0.0,7.545429252786562e-05,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66845703125,0.0,0.0,0.0001021590214804,291.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7263488769531,0.0,0.0,0.0004845978692173,290.33837890625,294.1499938964844,264.25,262.7786560058594,264.91851806640625,264.25,289.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800571909579505e-09,0.0010336546692997,-0.024724768474698,0.0,0.0,0.0,-0.0096713788807392,60.0,-17.50458335876465,-0.0,-7.284819503183827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,9.702955867396668e-05,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.47467041015625,0.0,0.0,0.0001021767020574,290.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76483154296875,0.0,0.0,7.546743290731683e-05,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.662841796875,0.0,0.0,0.0001021768111968,291.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,0.0004846822703257,290.3333740234375,294.1499938964844,264.25,262.78289794921875,264.91241455078125,264.25,289.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821619073591137e-09,0.0010338346473872,-0.0247798729687929,0.0,0.0,0.0,-0.0096818124875426,60.0,-17.503190994262695,-0.0,-7.28735614075049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.740234375,0.0,0.0,9.704598051030187e-05,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4702453613281,0.0,0.0,0.0001021939897327,290.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,7.548020221292973e-05,290.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572265625,0.0,0.0,0.000102194106148,291.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71435546875,0.0,0.0,0.0004847643140237,290.3283996582031,294.1499938964844,264.25,262.7867431640625,264.9063415527344,264.25,289.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842071158061572e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.501754760742188,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,9.707095159683377e-05,291.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4631652832031,0.0,0.0,0.0001022202923195,290.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485046386719,0.0,0.0,7.54996290197596e-05,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6482238769531,0.0,0.0,0.0001022204014589,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70477294921875,0.0,0.0,0.0004848890530411,290.32037353515625,294.1499938964844,264.25,262.79205322265625,264.896728515625,264.25,289.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148551374673,0.0,0.0,0.0,-0.0097073717042803,60.0,-17.49928855895996,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,9.70769178820774e-05,291.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613952636719,0.0,0.0,0.0001022265714709,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460021972656,0.0,0.0,7.550426380475983e-05,290.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459655761719,0.0,0.0,0.0001022266806103,291.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023620605469,0.0,0.0,0.0004849188262596,290.318359375,294.1499938964844,264.25,262.7931823730469,264.89434814453125,264.25,289.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249342992901802,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.498634338378906,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,9.71046247286722e-05,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524841308594,0.0,0.0,0.0001022557553369,290.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73345947265625,0.0,0.0,7.552582246717066e-05,290.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347045898437,0.0,0.0,0.0001022558644763,291.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903686523437,0.0,0.0,0.0004850572731811,290.3083190917969,294.1499938964844,264.25,262.79791259765625,264.8825988769531,264.25,288.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915122944903489e-09,0.0010346341878175,-0.0250246711075305,0.0,0.0,0.0,-0.0097281662747263,60.0,-17.49502944946289,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,9.71046247286722e-05,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524841308594,0.0,0.0,0.0001022557553369,290.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73345947265625,0.0,0.0,7.552582246717066e-05,290.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347045898437,0.0,0.0,0.0001022558644763,291.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903686523437,0.0,0.0,0.0004850572731811,290.3083190917969,294.1499938964844,264.25,262.79791259765625,264.8825988769531,264.25,288.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915122944903489e-09,0.0010346341878175,-0.0250246711075305,0.0,0.0,0.0,-0.0097281662747263,60.0,-17.49502944946289,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032775878906,0.0,0.0,9.7135292890016e-05,291.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44354248046875,0.0,0.0,0.0001022880460368,290.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,7.554966578027233e-05,290.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234130859375,0.0,0.0,0.0001022881551762,291.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,0.0004852104466408,290.2982177734375,294.1499938964844,264.25,262.80096435546875,264.8710327148437,264.25,288.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953317281485852e-09,0.0010349607327952,-0.0251246653497219,0.0,0.0,0.0,-0.0097471009939908,60.0,-17.49139404296875,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032775878906,0.0,0.0,9.7135292890016e-05,291.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44354248046875,0.0,0.0,0.0001022880460368,290.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,7.554966578027233e-05,290.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234130859375,0.0,0.0,0.0001022881551762,291.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,0.0004852104466408,290.2982177734375,294.1499938964844,264.25,262.80096435546875,264.8710327148437,264.25,288.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953317281485852e-09,0.0010349607327952,-0.0251246653497219,0.0,0.0,0.0,-0.0097471009939908,60.0,-17.49139404296875,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,9.71754634520039e-05,291.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345703125,0.0,0.0,0.0001023303484544,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083435058594,0.0,0.0,7.558091601822525e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,0.0001023304575937,291.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663818359375,0.0,0.0,0.0004854111175518,290.2880859375,294.1499938964844,264.25,262.8026428222656,264.85968017578125,264.25,288.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035398687236,1.0003359030008596e-08,0.0010353886755183,-0.025255674496293,0.0,0.0,0.0,-0.0097719086334109,60.0,-17.48875617980957,-0.0,-7.309283489576046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,9.71754634520039e-05,291.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345703125,0.0,0.0,0.0001023303484544,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083435058594,0.0,0.0,7.558091601822525e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,0.0001023304575937,291.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663818359375,0.0,0.0,0.0004854111175518,290.2880859375,294.1499938964844,264.25,262.8026428222656,264.85968017578125,264.25,288.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035398687236,1.0003359030008596e-08,0.0010353886755183,-0.025255674496293,0.0,0.0,0.0,-0.0097719086334109,60.0,-17.48875617980957,-0.0,-7.309283489576046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847839355469,0.0,0.0,9.719832451082766e-05,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300537109375,0.0,0.0,0.0001023544245981,290.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020874023437,0.0,0.0,7.559869845863432e-05,290.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064758300781,0.0,0.0,0.0001023545264615,291.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603698730469,0.0,0.0,0.0004855253209825,290.2829895019531,294.1499938964844,264.25,262.8030090332031,264.85406494140625,264.25,288.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356421116739,1.003183847103628e-08,0.0010356320999562,-0.0253302361816167,0.0,0.0,0.0,-0.0097860265523195,60.0,-17.488069534301758,-0.0,-7.312722516417125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786193847656,0.0,0.0,9.722391405375674e-05,291.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,0.0001023813747451,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69580078125,0.0,0.0,7.561859820270911e-05,290.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007995605469,0.0,0.0,0.0001023814766085,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65435791015625,0.0,0.0,0.0004856531450059,290.2779235839844,294.1499938964844,264.25,262.80303955078125,264.8485107421875,264.25,288.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359147563576,1.0063718747232997e-08,0.0010359047446399,-0.0254136957228183,0.0,0.0,0.0,-0.0098018310964107,60.0,-17.48778533935547,-0.0,-7.316572947502209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
