time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695220,290.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662902832031,0.0,0.0,9.728049190016463e-05,291.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164733886719,0.0,0.0,0.0001024409502861,290.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832580566406,0.0,0.0,7.566260319435969e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894775390625,0.0,0.0,0.0001024410594254,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423645019531,0.0,0.0,0.0004859357723034,290.2677001953125,294.1499938964844,264.25,262.8022766113281,264.83758544921875,264.25,288.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365174384787,1.013420103390672e-08,0.0010365073103457,-0.0255982168018817,0.0,0.0,0.0,-0.0098367724567651,60.0,-17.488195419311523,-0.0,-7.325090223275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662902832031,0.0,0.0,9.728049190016463e-05,291.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164733886719,0.0,0.0,0.0001024409502861,290.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832580566406,0.0,0.0,7.566260319435969e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894775390625,0.0,0.0,0.0001024410594254,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423645019531,0.0,0.0,0.0004859357723034,290.2677001953125,294.1499938964844,264.25,262.8022766113281,264.83758544921875,264.25,288.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365174384787,1.013420103390672e-08,0.0010365073103457,-0.0255982168018817,0.0,0.0,0.0,-0.0098367724567651,60.0,-17.488195419311523,-0.0,-7.325090223275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539611816406,0.0,0.0,9.734473860589787e-05,291.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073486328125,0.0,0.0,0.0001025086094159,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67071533203125,0.0,0.0,7.57125744712539e-05,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5781555175781,0.0,0.0,0.0001025087112793,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303405761719,0.0,0.0,0.0004862567002419,290.2574462890625,294.1499938964844,264.25,262.8004150390625,264.8268127441406,264.25,288.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372019605711,1.0214241008554836e-08,0.0010371917160227,-0.0258077532052993,0.0,0.0,0.0,-0.0098764514550566,60.0,-17.49006462097168,-0.0,-7.334767815336819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539611816406,0.0,0.0,9.734473860589787e-05,291.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073486328125,0.0,0.0,0.0001025086094159,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67071533203125,0.0,0.0,7.57125744712539e-05,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5781555175781,0.0,0.0,0.0001025087112793,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303405761719,0.0,0.0,0.0004862567002419,290.2574462890625,294.1499938964844,264.25,262.8004150390625,264.8268127441406,264.25,288.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372019605711,1.0214241008554836e-08,0.0010371917160227,-0.0258077532052993,0.0,0.0,0.0,-0.0098764514550566,60.0,-17.49006462097168,-0.0,-7.334767815336819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,9.741527173900975e-05,291.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.398193359375,0.0,0.0,0.0001025828823912,290.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581726074219,0.0,0.0,7.576742791570723e-05,290.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668029785156,0.0,0.0,0.0001025829842546,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,0.0004866090312134,290.2471618652344,294.1499938964844,264.25,262.7975769042969,264.8162536621094,264.25,288.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379534214735,1.030210583508051e-08,0.0010379430605098,-0.0260377712547779,0.0,0.0,0.0,-0.0099200094118714,60.0,-17.49302101135254,-0.0,-7.34539895574926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,9.741527173900975e-05,291.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.398193359375,0.0,0.0,0.0001025828823912,290.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581726074219,0.0,0.0,7.576742791570723e-05,290.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668029785156,0.0,0.0,0.0001025829842546,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,0.0004866090312134,290.2471618652344,294.1499938964844,264.25,262.7975769042969,264.8162536621094,264.25,288.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379534214735,1.030210583508051e-08,0.0010379430605098,-0.0260377712547779,0.0,0.0,0.0,-0.0099200094118714,60.0,-17.49302101135254,-0.0,-7.34539895574926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293029785156,0.0,0.0,9.749164019012824e-05,291.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890075683594,0.0,0.0,0.0001026633035507,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456298828125,0.0,0.0,7.582682883366942e-05,290.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.555419921875,0.0,0.0,0.0001026634054142,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60626220703125,0.0,0.0,0.000486990524223,290.2368469238281,294.1499938964844,264.25,262.7938537597656,264.80584716796875,264.25,288.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397249283755627e-08,0.0010387565707787,-0.0262868385761976,0.0,0.0,0.0,-0.0099671762436628,60.0,-17.497154235839844,-0.0,-7.356918985124139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293029785156,0.0,0.0,9.749164019012824e-05,291.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890075683594,0.0,0.0,0.0001026633035507,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456298828125,0.0,0.0,7.582682883366942e-05,290.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.555419921875,0.0,0.0,0.0001026634054142,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60626220703125,0.0,0.0,0.000486990524223,290.2368469238281,294.1499938964844,264.25,262.7938537597656,264.80584716796875,264.25,288.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397249283755627e-08,0.0010387565707787,-0.0262868385761976,0.0,0.0,0.0,-0.0099671762436628,60.0,-17.497154235839844,-0.0,-7.356918985124139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231384277344,0.0,0.0,9.753154154168442e-05,291.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843688964844,0.0,0.0,0.000102705322206,290.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63934326171875,0.0,0.0,7.585786079289392e-05,290.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497131347656,0.0,0.0,0.0001027054167934,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,0.000487189827254,290.2316589355469,294.1499938964844,264.25,262.79168701171875,264.8007202148437,264.25,288.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391919640824,1.0446955300835724e-08,0.0010391816031187,-0.0264169592410326,0.0,0.0,0.0,-0.009991817176342,60.0,-17.499622344970703,-0.0,-7.362941545352444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169738769531,0.0,0.0,9.757291991263628e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797607421875,0.0,0.0,0.0001027488979161,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.633056640625,0.0,0.0,7.589004962937906e-05,290.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440368652344,0.0,0.0,0.0001027489925036,291.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942077636719,0.0,0.0,0.0004873965226579,290.2264709472656,294.1499938964844,264.25,262.7893371582031,264.795654296875,264.25,288.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396329453215,1.049850961720722e-08,0.0010396223515272,-0.0265519153326749,0.0,0.0,0.0,-0.0100173754617571,60.0,-17.502323150634766,-0.0,-7.369190058170717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046142578125,0.0,0.0,9.765861614141612e-05,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704528808594,0.0,0.0,0.0001028391416184,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205139160156,0.0,0.0,7.59567046770826e-05,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326232910156,0.0,0.0,0.0001028392434818,291.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821533203125,0.0,0.0,0.0004878246109001,290.216064453125,294.1499938964844,264.25,262.7841491699219,264.78564453125,264.25,288.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605277545039373e-08,0.0010405352804809,-0.0268314033746719,0.0,0.0,0.0,-0.0100703043863177,60.0,-17.508262634277344,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046142578125,0.0,0.0,9.765861614141612e-05,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704528808594,0.0,0.0,0.0001028391416184,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205139160156,0.0,0.0,7.59567046770826e-05,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326232910156,0.0,0.0,0.0001028392434818,291.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821533203125,0.0,0.0,0.0004878246109001,290.216064453125,294.1499938964844,264.25,262.7841491699219,264.78564453125,264.25,288.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605277545039373e-08,0.0010405352804809,-0.0268314033746719,0.0,0.0,0.0,-0.0100703043863177,60.0,-17.508262634277344,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922546386719,0.0,0.0,9.774808859219776e-05,291.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611145019531,0.0,0.0,0.0001029333579936,290.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6079406738281,0.0,0.0,7.602628465974703e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52117919921875,0.0,0.0,0.000102933452581,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700988769531,0.0,0.0,0.0004882715293206,290.2055969238281,294.1499938964844,264.25,262.7783508300781,264.7757873535156,264.25,288.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414990829303,1.0716739495819638e-08,0.0010414883727207,-0.0271231718361377,0.0,0.0,0.0,-0.0101255606859922,60.0,-17.514934539794922,-0.0,-7.395671275389759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922546386719,0.0,0.0,9.774808859219776e-05,291.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611145019531,0.0,0.0,0.0001029333579936,290.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6079406738281,0.0,0.0,7.602628465974703e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52117919921875,0.0,0.0,0.000102933452581,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700988769531,0.0,0.0,0.0004882715293206,290.2055969238281,294.1499938964844,264.25,262.7783508300781,264.7757873535156,264.25,288.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414990829303,1.0716739495819638e-08,0.0010414883727207,-0.0271231718361377,0.0,0.0,0.0,-0.0101255606859922,60.0,-17.514934539794922,-0.0,-7.395671275389759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5798645019531,0.0,0.0,9.78401949396357e-05,291.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35174560546875,0.0,0.0,0.0001030303537845,290.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953674316406,0.0,0.0,7.60979310143739e-05,290.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097351074219,0.0,0.0,0.000103030448372,291.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580139160156,0.0,0.0,0.0004887316608801,290.1950988769531,294.1499938964844,264.25,262.7720642089844,264.76611328125,264.25,288.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831491259466476e-08,0.0010424696374684,-0.0274235438555479,0.0,0.0,0.0,-0.0101824477314949,60.0,-17.522123336791992,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5798645019531,0.0,0.0,9.78401949396357e-05,291.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35174560546875,0.0,0.0,0.0001030303537845,290.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953674316406,0.0,0.0,7.60979310143739e-05,290.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097351074219,0.0,0.0,0.000103030448372,291.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580139160156,0.0,0.0,0.0004887316608801,290.1950988769531,294.1499938964844,264.25,262.7720642089844,264.76611328125,264.25,288.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831491259466476e-08,0.0010424696374684,-0.0274235438555479,0.0,0.0,0.0,-0.0101824477314949,60.0,-17.522123336791992,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675048828125,0.0,0.0,9.79346368694678e-05,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3423156738281,0.0,0.0,0.0001031298015732,290.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827941894531,0.0,0.0,7.617138180648908e-05,290.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4982604980469,0.0,0.0,0.0001031298961606,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458984375,0.0,0.0,0.0004892033757641,290.1845703125,294.1499938964844,264.25,262.7654113769531,264.75665283203125,264.25,288.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,-0.0102407755330204,60.0,-17.52979278564453,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675048828125,0.0,0.0,9.79346368694678e-05,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3423156738281,0.0,0.0,0.0001031298015732,290.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827941894531,0.0,0.0,7.617138180648908e-05,290.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4982604980469,0.0,0.0,0.0001031298961606,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458984375,0.0,0.0,0.0004892033757641,290.1845703125,294.1499938964844,264.25,262.7654113769531,264.75665283203125,264.25,288.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,-0.0102407755330204,60.0,-17.52979278564453,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5613098144531,0.0,0.0,9.798230894375592e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33758544921875,0.0,0.0,0.0001031800056807,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765075683594,0.0,0.0,7.620846008649096e-05,290.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,0.0001031801002682,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53985595703125,0.0,0.0,0.0004894415033049,290.1792907714844,294.1499938964844,264.25,262.7619323730469,264.751953125,264.25,288.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043994561769,1.1008544298363176e-08,0.0010439835023134,-0.0278869811445474,0.0,0.0,0.0,-0.0102702202275395,60.0,-17.533735275268555,-0.0,-7.431153647985411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5551147460937,0.0,0.0,9.803032298805192e-05,291.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33282470703125,0.0,0.0,0.0001032305663102,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5701904296875,0.0,0.0,7.624580030096695e-05,290.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867553710937,0.0,0.0,0.0001032306608976,291.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338134765625,0.0,0.0,0.0004896813770756,290.17401123046875,294.1499938964844,264.25,262.7584228515625,264.747314453125,264.25,288.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445060906931,1.10683595622163e-08,0.0010444950312376,-0.0280435439199209,0.0,0.0,0.0,-0.0102998735383152,60.0,-17.53774070739746,-0.0,-7.438437421569688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.542724609375,0.0,0.0,9.812667121877894e-05,291.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32330322265625,0.0,0.0,0.0001033320295391,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576171875,0.0,0.0,7.632074266439304e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752502441406,0.0,0.0,0.0001033321168506,291.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216979980469,0.0,0.0,0.000490162638016,290.16339111328125,294.1499938964844,264.25,262.7512512207031,264.7381591796875,264.25,288.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188397763817193e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593813255429,60.0,-17.54585838317871,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.542724609375,0.0,0.0,9.812667121877894e-05,291.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32330322265625,0.0,0.0,0.0001033320295391,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576171875,0.0,0.0,7.632074266439304e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752502441406,0.0,0.0,0.0001033321168506,291.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216979980469,0.0,0.0,0.000490162638016,290.16339111328125,294.1499938964844,264.25,262.7512512207031,264.7381591796875,264.25,288.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188397763817193e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593813255429,60.0,-17.54585838317871,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303039550781,0.0,0.0,9.82229903456755e-05,291.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3137512207031,0.0,0.0,0.0001034334636642,290.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450134277344,0.0,0.0,7.639566319994628e-05,290.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637145996094,0.0,0.0,0.0001034335509757,291.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5095520019531,0.0,0.0,0.0004906437825411,290.1527404785156,294.1499938964844,264.25,262.7439880371094,264.7291564941406,264.25,288.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308403102816555e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.55402183532715,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303039550781,0.0,0.0,9.82229903456755e-05,291.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3137512207031,0.0,0.0,0.0001034334636642,290.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450134277344,0.0,0.0,7.639566319994628e-05,290.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637145996094,0.0,0.0,0.0001034335509757,291.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5095520019531,0.0,0.0,0.0004906437825411,290.1527404785156,294.1499938964844,264.25,262.7439880371094,264.7291564941406,264.25,288.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308403102816555e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.55402183532715,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,9.831842908170074e-05,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041381835937,0.0,0.0,0.0001035339591908,290.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53240966796875,0.0,0.0,7.646988524356857e-05,290.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521789550781,0.0,0.0,0.0001035340465023,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974060058594,0.0,0.0,0.000491120503284,290.1420288085937,294.1499938964844,264.25,262.7367248535156,264.7203063964844,264.25,288.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427299106969713e-08,0.0010475642047822,-0.0289830025285482,0.0,0.0,0.0,-0.010477814823389,60.0,-17.562089920043945,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,9.831842908170074e-05,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041381835937,0.0,0.0,0.0001035339591908,290.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53240966796875,0.0,0.0,7.646988524356857e-05,290.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521789550781,0.0,0.0,0.0001035340465023,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974060058594,0.0,0.0,0.000491120503284,290.1420288085937,294.1499938964844,264.25,262.7367248535156,264.7203063964844,264.25,288.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427299106969713e-08,0.0010475642047822,-0.0289830025285482,0.0,0.0,0.0,-0.010477814823389,60.0,-17.562089920043945,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054626464844,0.0,0.0,9.841236897045746e-05,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29449462890625,0.0,0.0,0.0001036328903865,290.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,7.65429504099302e-05,290.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44061279296875,0.0,0.0,0.0001036329776979,291.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852600097656,0.0,0.0,0.0004915897734463,290.1313171386719,294.1499938964844,264.25,262.72955322265625,264.71160888671875,264.25,288.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544341482760956e-08,0.0010485649108886,-0.029289323836565,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.5699462890625,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054626464844,0.0,0.0,9.841236897045746e-05,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29449462890625,0.0,0.0,0.0001036328903865,290.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,7.65429504099302e-05,290.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44061279296875,0.0,0.0,0.0001036329776979,291.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852600097656,0.0,0.0,0.0004915897734463,290.1313171386719,294.1499938964844,264.25,262.72955322265625,264.71160888671875,264.25,288.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544341482760956e-08,0.0010485649108886,-0.029289323836565,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.5699462890625,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.499267578125,0.0,0.0,9.845852036960424e-05,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2896728515625,0.0,0.0,0.0001036814865074,290.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51348876953125,0.0,0.0,7.657884998479858e-05,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.434814453125,0.0,0.0,0.0001036815738189,291.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791564941406,0.0,0.0,0.0004918203339911,290.1259460449219,294.1499938964844,264.25,262.7260131835937,264.7073059082031,264.25,288.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601836824581824e-08,0.0010490565327927,-0.0294397976249456,0.0,0.0,0.0,-0.0105643402785062,60.0,-17.573747634887695,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930419921875,0.0,0.0,9.850397327682003e-05,291.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848205566406,0.0,0.0,0.0001037293550325,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071716308594,0.0,0.0,7.66142038628459e-05,290.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42901611328125,0.0,0.0,0.000103729442344,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730834960937,0.0,0.0,0.0004920474020764,290.1205444335937,294.1499938964844,264.25,262.7225646972656,264.7030639648437,264.25,288.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658466192443484e-08,0.0010495408205315,-0.0295880027115345,0.0,0.0,0.0,-0.0105924140661954,60.0,-17.57744026184082,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805908203125,0.0,0.0,9.859237616183236e-05,291.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27508544921875,0.0,0.0,0.0001038224436342,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945373535156,0.0,0.0,7.668296166229993e-05,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173889160156,0.0,0.0,0.0001038225309457,291.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609069824219,0.0,0.0,0.0004924889653921,290.1097412109375,294.1499938964844,264.25,262.71588134765625,264.6946716308594,264.25,288.7492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768605645556818e-08,0.0010504826204851,-0.0298762414604425,0.0,0.0,0.0,-0.0106470147147774,60.0,-17.584428787231445,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805908203125,0.0,0.0,9.859237616183236e-05,291.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27508544921875,0.0,0.0,0.0001038224436342,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945373535156,0.0,0.0,7.668296166229993e-05,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173889160156,0.0,0.0,0.0001038225309457,291.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609069824219,0.0,0.0,0.0004924889653921,290.1097412109375,294.1499938964844,264.25,262.71588134765625,264.6946716308594,264.25,288.7492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768605645556818e-08,0.0010504826204851,-0.0298762414604425,0.0,0.0,0.0,-0.0106470147147774,60.0,-17.584428787231445,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681396484375,0.0,0.0,9.867718472378328e-05,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26531982421875,0.0,0.0,0.000103911748738,290.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819030761719,0.0,0.0,7.67489182180725e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40576171875,0.0,0.0,0.0001039118360495,291.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486999511719,0.0,0.0,0.0004929126007482,290.0989074707031,294.1499938964844,264.25,262.7095947265625,264.6864318847656,264.25,288.7366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874258909472246e-08,0.0010513860033825,-0.0301527343690395,0.0,0.0,0.0,-0.0106993913650512,60.0,-17.590848922729492,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681396484375,0.0,0.0,9.867718472378328e-05,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26531982421875,0.0,0.0,0.000103911748738,290.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819030761719,0.0,0.0,7.67489182180725e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40576171875,0.0,0.0,0.0001039118360495,291.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486999511719,0.0,0.0,0.0004929126007482,290.0989074707031,294.1499938964844,264.25,262.7095947265625,264.6864318847656,264.25,288.7366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874258909472246e-08,0.0010513860033825,-0.0301527343690395,0.0,0.0,0.0,-0.0106993913650512,60.0,-17.590848922729492,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556884765625,0.0,0.0,9.875725663732736e-05,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554931640625,0.0,0.0,0.0001039960698108,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,7.68111931392923e-05,290.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,0.0001039961571223,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364929199219,0.0,0.0,0.000493312603794,290.0880126953125,294.1499938964844,264.25,262.70379638671875,264.6783142089844,264.25,288.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522509692236,1.1974016445037703e-08,0.0010522389784455,-0.0304137915372848,0.0,0.0,0.0,-0.0107488455250859,60.0,-17.596479415893555,-0.0,-7.549156322284034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556884765625,0.0,0.0,9.875725663732736e-05,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554931640625,0.0,0.0,0.0001039960698108,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,7.68111931392923e-05,290.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,0.0001039961571223,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364929199219,0.0,0.0,0.000493312603794,290.0880126953125,294.1499938964844,264.25,262.70379638671875,264.6783142089844,264.25,288.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522509692236,1.1974016445037703e-08,0.0010522389784455,-0.0304137915372848,0.0,0.0,0.0,-0.0107488455250859,60.0,-17.596479415893555,-0.0,-7.549156322284034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432067871094,0.0,0.0,9.88324245554395e-05,291.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456359863281,0.0,0.0,0.0001040752322296,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566345214844,0.0,0.0,7.686966273467988e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824768066406,0.0,0.0,0.0001040753122651,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242858886719,0.0,0.0,0.0004936881014145,290.0771179199219,294.1499938964844,264.25,262.6985778808594,264.6703796386719,264.25,288.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530519066378,1.2067669530324563e-08,0.0010530397994443,-0.0306588690727949,0.0,0.0,0.0,-0.010795272886753,60.0,-17.601234436035156,-0.0,-7.560652193205898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432067871094,0.0,0.0,9.88324245554395e-05,291.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456359863281,0.0,0.0,0.0001040752322296,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566345214844,0.0,0.0,7.686966273467988e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824768066406,0.0,0.0,0.0001040753122651,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242858886719,0.0,0.0,0.0004936881014145,290.0771179199219,294.1499938964844,264.25,262.6985778808594,264.6703796386719,264.25,288.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530519066378,1.2067669530324563e-08,0.0010530397994443,-0.0306588690727949,0.0,0.0,0.0,-0.010795272886753,60.0,-17.601234436035156,-0.0,-7.560652193205898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369812011719,0.0,0.0,9.886765474220738e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406921386719,0.0,0.0,0.0001041123250615,290.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503173828125,0.0,0.0,7.689706399105489e-05,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766174316406,0.0,0.0,0.0001041124050971,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.41815185546875,0.0,0.0,0.0004938640631735,290.0716247558594,294.1499938964844,264.25,262.6962280273437,264.6664733886719,264.25,288.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111553537863529e-08,0.0010534150060266,-0.0307737048715353,0.0,0.0,0.0,-0.0108170285820961,60.0,-17.60323715209961,-0.0,-7.566041659856637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307556152344,0.0,0.0,9.890127694234252e-05,291.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357482910156,0.0,0.0,0.0001041477371472,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439697265625,0.0,0.0,7.692321378272027e-05,290.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37078857421875,0.0,0.0,0.0001041478171828,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120483398437,0.0,0.0,0.0004940319922752,290.066162109375,294.1499938964844,264.25,262.6940612792969,264.6625671386719,264.25,288.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537854395806,1.2153446249385524e-08,0.0010537732159718,-0.0308833289891481,0.0,0.0,0.0,-0.0108377961441874,60.0,-17.604969024658203,-0.0,-7.571188831434483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
