time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697620,290.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41827392578125,0.0,0.0,9.896312985802068e-05,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,0.0001042128642438,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43133544921875,0.0,0.0,7.697132241446525e-05,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591003417969,0.0,0.0,0.0001042129442794,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998107910156,0.0,0.0,0.0004943409585393,290.05517578125,294.1499938964844,264.25,262.6903381347656,264.6549072265625,264.25,288.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544443503022,1.2230500168186609e-08,0.0010544321266934,-0.0310849603265523,0.0,0.0,0.0,-0.0108759952709078,60.0,-17.607534408569336,-0.0,-7.580660366102165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41827392578125,0.0,0.0,9.896312985802068e-05,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,0.0001042128642438,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43133544921875,0.0,0.0,7.697132241446525e-05,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591003417969,0.0,0.0,0.0001042129442794,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998107910156,0.0,0.0,0.0004943409585393,290.05517578125,294.1499938964844,264.25,262.6903381347656,264.6549072265625,264.25,288.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544443503022,1.2230500168186609e-08,0.0010544321266934,-0.0310849603265523,0.0,0.0,0.0,-0.0108759952709078,60.0,-17.607534408569336,-0.0,-7.580660366102165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057922363281,0.0,0.0,9.901801968226208e-05,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,0.0001042706717271,290.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186706542969,0.0,0.0,7.701401045778766e-05,290.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473815917969,0.0,0.0,0.0001042707517626,291.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875732421875,0.0,0.0,0.0004946151748299,290.0441589355469,294.1499938964844,264.25,262.6874694824219,264.6473999023437,264.25,288.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055029220879,1.2298885465611422e-08,0.0010550168808549,-0.0312639027833938,0.0,0.0,0.0,-0.0109098963439464,60.0,-17.608903884887695,-0.0,-7.589071060465359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057922363281,0.0,0.0,9.901801968226208e-05,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,0.0001042706717271,290.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186706542969,0.0,0.0,7.701401045778766e-05,290.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473815917969,0.0,0.0,0.0001042707517626,291.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875732421875,0.0,0.0,0.0004946151748299,290.0441589355469,294.1499938964844,264.25,262.6874694824219,264.6473999023437,264.25,288.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055029220879,1.2298885465611422e-08,0.0010550168808549,-0.0312639027833938,0.0,0.0,0.0,-0.0109098963439464,60.0,-17.608903884887695,-0.0,-7.589071060465359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932800292969,0.0,0.0,9.906401101034136e-05,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2058410644531,0.0,0.0,0.0001043191077769,290.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.406005859375,0.0,0.0,7.70497863413766e-05,290.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356628417969,0.0,0.0,0.0001043191878125,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37530517578125,0.0,0.0,0.0004948449204675,290.0331115722656,294.1499938964844,264.25,262.6856384277344,264.6400146484375,264.25,288.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555192129686,1.2356186296358374e-08,0.0010555068729445,-0.0314138419926166,0.0,0.0,0.0,-0.0109383035451173,60.0,-17.608808517456055,-0.0,-7.596122486575042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932800292969,0.0,0.0,9.906401101034136e-05,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2058410644531,0.0,0.0,0.0001043191077769,290.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.406005859375,0.0,0.0,7.70497863413766e-05,290.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356628417969,0.0,0.0,0.0001043191878125,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37530517578125,0.0,0.0,0.0004948449204675,290.0331115722656,294.1499938964844,264.25,262.6856384277344,264.6400146484375,264.25,288.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555192129686,1.2356186296358374e-08,0.0010555068729445,-0.0314138419926166,0.0,0.0,0.0,-0.0109383035451173,60.0,-17.608808517456055,-0.0,-7.596122486575042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807983398437,0.0,0.0,9.91015913314186e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19580078125,0.0,0.0,0.0001043586817104,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3933410644531,0.0,0.0,7.707901386311278e-05,290.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32391357421875,0.0,0.0,0.0001043587617459,291.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630676269531,0.0,0.0,0.000495032640174,290.0220642089844,294.1499938964844,264.25,262.6848449707031,264.6327514648437,264.25,288.6484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559195652604,1.2403001292682347e-08,0.0010559072252362,-0.0315363369882106,0.0,0.0,0.0,-0.0109615111723542,60.0,-17.60725212097168,-0.0,-7.601885698704791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807983398437,0.0,0.0,9.91015913314186e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19580078125,0.0,0.0,0.0001043586817104,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3933410644531,0.0,0.0,7.707901386311278e-05,290.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32391357421875,0.0,0.0,0.0001043587617459,291.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630676269531,0.0,0.0,0.000495032640174,290.0220642089844,294.1499938964844,264.25,262.6848449707031,264.6327514648437,264.25,288.6484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559195652604,1.2403001292682347e-08,0.0010559072252362,-0.0315363369882106,0.0,0.0,0.0,-0.0109615111723542,60.0,-17.60725212097168,-0.0,-7.601885698704791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3745422363281,0.0,0.0,9.911678353091702e-05,291.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907653808594,0.0,0.0,0.0001043746742652,290.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38702392578125,0.0,0.0,7.709083001827821e-05,290.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180236816406,0.0,0.0,0.0001043747543008,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35693359375,0.0,0.0,0.0004951085429638,290.0165100097656,294.1499938964844,264.25,262.6849060058594,264.629150390625,264.25,288.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.242191860484354e-08,0.0010560689261183,-0.0315858386456966,0.0,0.0,0.0,-0.0109708895906806,60.0,-17.60586929321289,-0.0,-7.604214857792614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682861328125,0.0,0.0,9.912926907418296e-05,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856994628906,0.0,0.0,0.0001043878219206,290.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807067871094,0.0,0.0,7.710053614573553e-05,290.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121643066406,0.0,0.0,0.0001043879019562,291.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507995605469,0.0,0.0,0.0004951708833687,290.0109558105469,294.1499938964844,264.25,262.68524169921875,264.6256103515625,264.25,288.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437473273507749e-08,0.0010562019888311,-0.0316265374422073,0.0,0.0,0.0,-0.0109786009415984,60.0,-17.604034423828125,-0.0,-7.606130481008222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558044433594,0.0,0.0,9.914633847074585e-05,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17559814453125,0.0,0.0,0.0001044058008119,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680419921875,0.0,0.0,7.711381476838142e-05,290.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003845214844,0.0,0.0,0.0001044058808474,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385314941406,0.0,0.0,0.0004952561575919,289.9998474121094,294.1499938964844,264.25,262.6869506835937,264.6186218261719,264.25,288.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563962860032,1.2458735376696952e-08,0.0010563838295638,-0.0316821709275245,0.0,0.0,0.0,-0.0109891416504979,60.0,-17.59903335571289,-0.0,-7.608749541532235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558044433594,0.0,0.0,9.914633847074585e-05,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17559814453125,0.0,0.0,0.0001044058008119,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680419921875,0.0,0.0,7.711381476838142e-05,290.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003845214844,0.0,0.0,0.0001044058808474,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385314941406,0.0,0.0,0.0004952561575919,289.9998474121094,294.1499938964844,264.25,262.6869506835937,264.6186218261719,264.25,288.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563962860032,1.2458735376696952e-08,0.0010563838295638,-0.0316821709275245,0.0,0.0,0.0,-0.0109891416504979,60.0,-17.59903335571289,-0.0,-7.608749541532235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432922363281,0.0,0.0,9.915248665492982e-05,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654663085937,0.0,0.0,0.0001044122764142,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553771972656,0.0,0.0,7.711860234849155e-05,290.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28863525390625,0.0,0.0,0.0001044123491737,291.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262634277344,0.0,0.0,0.0004952868912369,289.9886779785156,294.1499938964844,264.25,262.69000244140625,264.6117248535156,264.25,288.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.592187881469727,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432922363281,0.0,0.0,9.915248665492982e-05,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654663085937,0.0,0.0,0.0001044122764142,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553771972656,0.0,0.0,7.711860234849155e-05,290.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28863525390625,0.0,0.0,0.0001044123491737,291.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262634277344,0.0,0.0,0.0004952868912369,289.9886779785156,294.1499938964844,264.25,262.69000244140625,264.6117248535156,264.25,288.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.592187881469727,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.330810546875,0.0,0.0,9.914778638631104e-05,291.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553039550781,0.0,0.0,0.000104407328763,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427124023437,0.0,0.0,7.711494254181162e-05,290.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27685546875,0.0,0.0,0.0001044074015226,291.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139953613281,0.0,0.0,0.0004952634335495,289.9775085449219,294.1499938964844,264.251953125,262.6960144042969,264.6050109863281,264.25054931640625,288.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460524168034226e-08,0.0010563991963863,-0.0316868536174297,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.582504272460938,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.330810546875,0.0,0.0,9.914778638631104e-05,291.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553039550781,0.0,0.0,0.000104407328763,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427124023437,0.0,0.0,7.711494254181162e-05,290.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27685546875,0.0,0.0,0.0001044074015226,291.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139953613281,0.0,0.0,0.0004952634335495,289.9775085449219,294.1499938964844,264.251953125,262.6960144042969,264.6050109863281,264.25054931640625,288.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460524168034226e-08,0.0010563991963863,-0.0316868536174297,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.582504272460938,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183288574219,0.0,0.0,9.91350898402743e-05,291.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451110839844,0.0,0.0,0.0001043939555529,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.330078125,0.0,0.0,7.710506906732917e-05,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650756835937,0.0,0.0,0.0001043940283125,291.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017272949219,0.0,0.0,0.0004951999871991,289.9663391113281,294.1499938964844,264.25762939453125,262.706298828125,264.5984802246094,264.2525329589844,288.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.569429397583008,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183288574219,0.0,0.0,9.91350898402743e-05,291.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451110839844,0.0,0.0,0.0001043939555529,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.330078125,0.0,0.0,7.710506906732917e-05,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650756835937,0.0,0.0,0.0001043940283125,291.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017272949219,0.0,0.0,0.0004951999871991,289.9663391113281,294.1499938964844,264.25762939453125,262.706298828125,264.5984802246094,264.2525329589844,288.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.569429397583008,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31207275390625,0.0,0.0,9.912538371281698e-05,290.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400146484375,0.0,0.0,0.0001043837328325,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3237609863281,0.0,0.0,7.709751662332565e-05,290.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591552734375,0.0,0.0,0.000104383805592,291.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,0.0004951515002176,289.9607238769531,294.1499938964844,264.2618103027344,262.7129211425781,264.5953369140625,264.2545166015625,288.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.561172485351562,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.30584716796875,0.0,0.0,9.91142151178792e-05,290.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348876953125,0.0,0.0,0.0001043719748849,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31744384765625,0.0,0.0,7.708882912993431e-05,290.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532653808594,0.0,0.0,0.0001043720476445,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894592285156,0.0,0.0,0.0004950957372784,289.9551086425781,294.1499938964844,264.2668151855469,262.7204895019531,264.5922546386719,264.2570495605469,288.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.5521183013916,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933349609375,0.0,0.0,9.908582433126868e-05,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246643066406,0.0,0.0,0.0001043420779751,290.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048095703125,0.0,0.0,7.706675387453288e-05,290.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2414855957031,0.0,0.0,0.0001043421507347,291.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27716064453125,0.0,0.0,0.0004949538852088,289.9438781738281,294.1499938964844,264.2791442871094,262.73834228515625,264.5863647460937,264.2643737792969,288.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.53109359741211,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933349609375,0.0,0.0,9.908582433126868e-05,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246643066406,0.0,0.0,0.0001043420779751,290.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048095703125,0.0,0.0,7.706675387453288e-05,290.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2414855957031,0.0,0.0,0.0001043421507347,291.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27716064453125,0.0,0.0,0.0004949538852088,289.9438781738281,294.1499938964844,264.2791442871094,262.73834228515625,264.5863647460937,264.2643737792969,288.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.53109359741211,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808837890625,0.0,0.0,9.905129263643175e-05,290.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1143798828125,0.0,0.0,0.0001043057200149,290.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29217529296875,0.0,0.0,7.703989103902131e-05,290.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22967529296875,0.0,0.0,0.0001043057854985,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2649230957031,0.0,0.0,0.0004947814159095,289.9326171875,294.1499938964844,264.29443359375,262.7594909667969,264.580810546875,264.274169921875,288.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.506967544555664,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808837890625,0.0,0.0,9.905129263643175e-05,290.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1143798828125,0.0,0.0,0.0001043057200149,290.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29217529296875,0.0,0.0,7.703989103902131e-05,290.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22967529296875,0.0,0.0,0.0001043057854985,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2649230957031,0.0,0.0,0.0004947814159095,289.9326171875,294.1499938964844,264.29443359375,262.7594909667969,264.580810546875,264.274169921875,288.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.506967544555664,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684020996094,0.0,0.0,9.901011071633548e-05,290.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,0.0001042623553075,290.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.279541015625,0.0,0.0,7.700786227360368e-05,290.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178649902344,0.0,0.0,0.0001042624207912,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2526550292969,0.0,0.0,0.0004945757100358,289.9213562011719,294.1499938964844,264.3124084472656,262.7836608886719,264.5757141113281,264.287109375,288.534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379077076911,0.0,0.0,0.0,-0.010904973372817,60.0,-17.479270935058594,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684020996094,0.0,0.0,9.901011071633548e-05,290.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,0.0001042623553075,290.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.279541015625,0.0,0.0,7.700786227360368e-05,290.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178649902344,0.0,0.0,0.0001042624207912,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2526550292969,0.0,0.0,0.0004945757100358,289.9213562011719,294.1499938964844,264.3124084472656,262.7836608886719,264.5757141113281,264.287109375,288.534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379077076911,0.0,0.0,0.0,-0.010904973372817,60.0,-17.479270935058594,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25592041015625,0.0,0.0,9.8964010248892e-05,290.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937805175781,0.0,0.0,0.0001042138101183,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669372558594,0.0,0.0,7.697200635448098e-05,290.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060546875,0.0,0.0,0.0001042138828779,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403869628906,0.0,0.0,0.0004943454405292,289.9100952148437,294.1499938964844,264.332763671875,262.810546875,264.5710144042969,264.3023681640625,288.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.449113845825195,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25592041015625,0.0,0.0,9.8964010248892e-05,290.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937805175781,0.0,0.0,0.0001042138101183,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669372558594,0.0,0.0,7.697200635448098e-05,290.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060546875,0.0,0.0,0.0001042138828779,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403869628906,0.0,0.0,0.0004943454405292,289.9100952148437,294.1499938964844,264.332763671875,262.810546875,264.5710144042969,264.3023681640625,288.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.449113845825195,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24969482421875,0.0,0.0,9.893878450384364e-05,290.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885925292969,0.0,0.0,0.0001041872455971,290.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606506347656,0.0,0.0,7.695239037275314e-05,290.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001647949219,0.0,0.0,0.0001041873183567,291.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342529296875,0.0,0.0,0.0004942194209434,289.9044494628906,294.1499938964844,264.34375,262.8249206542969,264.56890869140625,264.31109619140625,288.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.4328670501709,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24346923828125,0.0,0.0,9.89127584034577e-05,290.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834350585937,0.0,0.0,0.0001041598370647,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543334960937,0.0,0.0,7.693214138271287e-05,290.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942749023437,0.0,0.0,0.0001041599025484,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,0.0004940893850289,289.8987731933594,294.1499938964844,264.3552551269531,262.83984375,264.56689453125,264.3203125,288.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.4161434173584,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.23101806640625,0.0,0.0,9.885708277579396e-05,290.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07305908203125,0.0,0.0,0.0001041012146743,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417297363281,0.0,0.0,7.688884215895087e-05,290.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824645996094,0.0,0.0,0.0001041012801579,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21588134765625,0.0,0.0,0.0004938113270327,289.8874816894531,294.1499938964844,264.3796081542969,262.8712158203125,264.56329345703125,264.34051513671875,288.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.380966186523438,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.23101806640625,0.0,0.0,9.885708277579396e-05,290.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07305908203125,0.0,0.0,0.0001041012146743,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417297363281,0.0,0.0,7.688884215895087e-05,290.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824645996094,0.0,0.0,0.0001041012801579,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21588134765625,0.0,0.0,0.0004938113270327,289.8874816894531,294.1499938964844,264.3796081542969,262.8712158203125,264.56329345703125,264.34051513671875,288.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.380966186523438,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21856689453125,0.0,0.0,9.879816934699193e-05,290.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06268310546875,0.0,0.0,0.0001040391725837,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2291564941406,0.0,0.0,7.684301817789674e-05,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,0.0001040392380673,291.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2036437988281,0.0,0.0,0.0004935170290991,289.87615966796875,294.1499938964844,264.4055480957031,262.90435791015625,264.5601501464844,264.3624572753906,288.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.344099044799805,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21856689453125,0.0,0.0,9.879816934699193e-05,290.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06268310546875,0.0,0.0,0.0001040391725837,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2291564941406,0.0,0.0,7.684301817789674e-05,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,0.0001040392380673,291.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2036437988281,0.0,0.0,0.0004935170290991,289.87615966796875,294.1499938964844,264.4055480957031,262.90435791015625,264.5601501464844,264.3624572753906,288.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.344099044799805,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061462402344,0.0,0.0,9.873600356513634e-05,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05230712890625,0.0,0.0,0.000103973710793,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165832519531,0.0,0.0,7.679466943955049e-05,290.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588439941406,0.0,0.0,0.0001039737762766,291.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19140625,0.0,0.0,0.0004932065494358,289.86480712890625,294.1499938964844,264.4328308105469,262.9389953613281,264.5576171875,264.38623046875,288.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.30547332763672,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061462402344,0.0,0.0,9.873600356513634e-05,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05230712890625,0.0,0.0,0.000103973710793,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165832519531,0.0,0.0,7.679466943955049e-05,290.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588439941406,0.0,0.0,0.0001039737762766,291.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19140625,0.0,0.0,0.0004932065494358,289.86480712890625,294.1499938964844,264.4328308105469,262.9389953613281,264.5576171875,264.38623046875,288.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.30547332763672,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937255859375,0.0,0.0,9.867142216535284e-05,290.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0418701171875,0.0,0.0,0.0001039057024172,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040100097656,0.0,0.0,7.674443622818217e-05,290.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14703369140625,0.0,0.0,0.0001039057606249,291.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791687011719,0.0,0.0,0.0004928839043714,289.8534545898437,294.1499938964844,264.4612121582031,262.9747619628906,264.5556030273437,264.4115295410156,288.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.26551628112793,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937255859375,0.0,0.0,9.867142216535284e-05,290.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0418701171875,0.0,0.0,0.0001039057024172,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040100097656,0.0,0.0,7.674443622818217e-05,290.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14703369140625,0.0,0.0,0.0001039057606249,291.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791687011719,0.0,0.0,0.0004928839043714,289.8534545898437,294.1499938964844,264.4612121582031,262.9747619628906,264.5556030273437,264.4115295410156,288.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.26551628112793,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875,0.0,0.0,9.863838931778446e-05,290.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0366516113281,0.0,0.0,0.0001038709160638,290.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,7.671874482184649e-05,290.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14111328125,0.0,0.0,0.0001038709815475,291.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17303466796875,0.0,0.0,0.0004927188856527,289.8477783203125,294.1499938964844,264.4757080078125,262.99298095703125,264.5548400878906,264.4246826171875,288.4530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.245119094848633,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
