time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699960,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813049316406,0.0,0.0,9.860498539637774e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03143310546875,0.0,0.0,0.0001038357440847,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19146728515625,0.0,0.0,7.669276237720624e-05,290.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352233886719,0.0,0.0,0.0001038358022924,291.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669311523437,0.0,0.0,0.0004925520624965,289.84210205078125,294.1499938964844,264.4903564453125,263.0113830566406,264.5542297363281,264.4381408691406,288.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.22450065612793,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688842773437,0.0,0.0,9.85374063020572e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209655761719,0.0,0.0,0.0001037645779433,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789245605469,0.0,0.0,7.664020085940138e-05,290.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234130859375,0.0,0.0,0.000103764636151,291.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547241210937,0.0,0.0,0.0004922144580632,289.8307189941406,294.1499938964844,264.5200500488281,263.0485534667969,264.553466796875,264.4657287597656,288.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.182825088500977,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688842773437,0.0,0.0,9.85374063020572e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209655761719,0.0,0.0,0.0001037645779433,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789245605469,0.0,0.0,7.664020085940138e-05,290.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234130859375,0.0,0.0,0.000103764636151,291.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547241210937,0.0,0.0,0.0004922144580632,289.8307189941406,294.1499938964844,264.5200500488281,263.0485534667969,264.553466796875,264.4657287597656,288.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.182825088500977,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.156494140625,0.0,0.0,9.846920147538184e-05,290.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.010498046875,0.0,0.0,0.0001036927569657,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664123535156,0.0,0.0,7.658715185243636e-05,290.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116027832031,0.0,0.0,0.0001036928151734,291.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424865722656,0.0,0.0,0.0004918737686239,289.8193359375,294.1499938964844,264.54998779296875,263.0859375,264.5531921386719,264.49395751953125,288.4216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.140756607055664,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.156494140625,0.0,0.0,9.846920147538184e-05,290.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.010498046875,0.0,0.0,0.0001036927569657,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664123535156,0.0,0.0,7.658715185243636e-05,290.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116027832031,0.0,0.0,0.0001036928151734,291.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424865722656,0.0,0.0,0.0004918737686239,289.8193359375,294.1499938964844,264.54998779296875,263.0859375,264.5531921386719,264.49395751953125,288.4216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.140756607055664,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14410400390625,0.0,0.0,9.840107668424024e-05,290.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0,0.0,0.0,0.0001036210160236,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539001464844,0.0,0.0,7.653416832908988e-05,290.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09979248046875,0.0,0.0,0.0001036210742313,291.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302795410156,0.0,0.0,0.0004915334866382,289.8079528808594,294.1499938964844,264.5799560546875,263.12322998046875,264.5535583496094,264.522705078125,288.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.098587036132812,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14410400390625,0.0,0.0,9.840107668424024e-05,290.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0,0.0,0.0,0.0001036210160236,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539001464844,0.0,0.0,7.653416832908988e-05,290.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09979248046875,0.0,0.0,0.0001036210742313,291.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302795410156,0.0,0.0,0.0004915334866382,289.8079528808594,294.1499938964844,264.5799560546875,263.12322998046875,264.5535583496094,264.522705078125,288.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.098587036132812,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,9.83334321063012e-05,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.989501953125,0.0,0.0,0.0001035497843986,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413879394531,0.0,0.0,7.648155587958172e-05,290.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879821777344,0.0,0.0,0.0001035498426062,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181030273437,0.0,0.0,0.0004911955911666,289.7965393066406,294.1499938964844,264.6096496582031,263.1600952148437,264.5544128417969,264.5516662597656,288.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.056556701660156,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,9.83334321063012e-05,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.989501953125,0.0,0.0,0.0001035497843986,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413879394531,0.0,0.0,7.648155587958172e-05,290.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879821777344,0.0,0.0,0.0001035498426062,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181030273437,0.0,0.0,0.0004911955911666,289.7965393066406,294.1499938964844,264.6096496582031,263.1600952148437,264.5544128417969,264.5516662597656,288.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.056556701660156,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,9.8300093668513e-05,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842529296875,0.0,0.0,0.0001035146851791,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351318359375,0.0,0.0,7.645563164260238e-05,290.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08209228515625,0.0,0.0,0.0001035147433867,291.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11199951171875,0.0,0.0,0.0004910291172564,289.7908630371094,294.1499938964844,264.6242980957031,263.1782531738281,264.5550537109375,264.5661315917969,288.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226416498422,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.035722732543945,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1193542480469,0.0,0.0,9.826708264881744e-05,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789733886719,0.0,0.0,0.0001034799206536,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288757324219,0.0,0.0,7.642995478818193e-05,290.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762023925781,0.0,0.0,0.0001034799788612,291.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058959960937,0.0,0.0,0.0004908641567453,289.7851257324219,294.1499938964844,264.6387939453125,263.1962280273437,264.5558166503906,264.58056640625,288.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.015029907226562,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10699462890625,0.0,0.0,9.820263949222864e-05,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96844482421875,0.0,0.0,0.0001034120577969,290.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11639404296875,0.0,0.0,7.637983071617782e-05,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643920898437,0.0,0.0,0.0001034121160046,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937194824219,0.0,0.0,0.0004905422683805,289.7737121582031,294.1499938964844,264.6671447753906,263.2313232421875,264.5577392578125,264.60919189453125,288.3714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048185080289,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.974302291870117,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10699462890625,0.0,0.0,9.820263949222864e-05,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96844482421875,0.0,0.0,0.0001034120577969,290.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11639404296875,0.0,0.0,7.637983071617782e-05,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643920898437,0.0,0.0,0.0001034121160046,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937194824219,0.0,0.0,0.0004905422683805,289.7737121582031,294.1499938964844,264.6671447753906,263.2313232421875,264.5577392578125,264.60919189453125,288.3714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048185080289,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.974302291870117,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946350097656,0.0,0.0,9.814042277866974e-05,290.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578857421875,0.0,0.0,0.0001033465377986,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039123535156,0.0,0.0,7.633143832208589e-05,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525817871094,0.0,0.0,0.0001033465960063,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815124511719,0.0,0.0,0.0004902314976789,289.7622985839844,294.1499938964844,264.6944580078125,263.2650451660156,264.5600891113281,264.6373291015625,288.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.93453598022461,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946350097656,0.0,0.0,9.814042277866974e-05,290.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578857421875,0.0,0.0,0.0001033465377986,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039123535156,0.0,0.0,7.633143832208589e-05,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525817871094,0.0,0.0,0.0001033465960063,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815124511719,0.0,0.0,0.0004902314976789,289.7622985839844,294.1499938964844,264.6944580078125,263.2650451660156,264.5600891113281,264.6373291015625,288.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.93453598022461,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823059082031,0.0,0.0,9.808159666135909e-05,290.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472961425781,0.0,0.0,0.0001032845902955,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914611816406,0.0,0.0,7.628567982465029e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.040771484375,0.0,0.0,0.0001032846485031,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0693359375,0.0,0.0,0.0004899376071989,289.7508544921875,294.1499938964844,264.72039794921875,263.2970886230469,264.5629272460937,264.6645812988281,288.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.010331411845982,60.0,-16.89630699157715,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823059082031,0.0,0.0,9.808159666135909e-05,290.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472961425781,0.0,0.0,0.0001032845902955,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914611816406,0.0,0.0,7.628567982465029e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.040771484375,0.0,0.0,0.0001032846485031,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0693359375,0.0,0.0,0.0004899376071989,289.7508544921875,294.1499938964844,264.72039794921875,263.2970886230469,264.5629272460937,264.6645812988281,288.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.010331411845982,60.0,-16.89630699157715,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699462890625,0.0,0.0,9.802603744901715e-05,290.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93670654296875,0.0,0.0,0.0001032260915962,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790100097656,0.0,0.0,7.624247518833727e-05,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02899169921875,0.0,0.0,0.0001032261498039,291.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05718994140625,0.0,0.0,0.0004896601312793,289.7394104003906,294.1499938964844,264.7447509765625,263.3271179199219,264.5661315917969,264.6909484863281,288.3340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062752491852734e-08,0.0010444475337862,-0.0280288662761449,0.0,0.0,0.0,-0.0102970954030752,60.0,-16.859500885009766,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699462890625,0.0,0.0,9.802603744901715e-05,290.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93670654296875,0.0,0.0,0.0001032260915962,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790100097656,0.0,0.0,7.624247518833727e-05,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02899169921875,0.0,0.0,0.0001032261498039,291.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05718994140625,0.0,0.0,0.0004896601312793,289.7394104003906,294.1499938964844,264.7447509765625,263.3271179199219,264.5661315917969,264.6909484863281,288.3340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062752491852734e-08,0.0010444475337862,-0.0280288662761449,0.0,0.0,0.0,-0.0102970954030752,60.0,-16.859500885009766,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06378173828125,0.0,0.0,9.799980762181804e-05,290.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314270019531,0.0,0.0,0.0001031984647852,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727844238281,0.0,0.0,7.622206612722948e-05,290.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0230712890625,0.0,0.0,0.0001031985229928,291.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05108642578125,0.0,0.0,0.0004895291058346,289.7336730957031,294.1499938964844,264.7562561035156,263.3412780761719,264.5679016113281,264.70361328125,288.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030062196937251e-08,0.0010441680205985,-0.0279433038085699,0.0,0.0,0.0,-0.0102808903902769,60.0,-16.841876983642578,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576171875,0.0,0.0,9.797481470741332e-05,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261169433594,0.0,0.0,0.0001031721476465,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665588378906,0.0,0.0,7.6202632044442e-05,290.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171813964844,0.0,0.0,0.0001031722058542,291.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,0.000489404250402,289.7279357910156,294.1499938964844,264.7672424316406,263.35479736328125,264.5697326660156,264.7159118652344,288.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439127217978,1.0998922661542563e-08,0.0010439016623422,-0.0278617963194847,0.0,0.0,0.0,-0.01026545278728,60.0,-16.824777603149414,-0.0,-7.429981963014144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452880859375,0.0,0.0,9.792867786018178e-05,290.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154968261719,0.0,0.0,0.0001031235660775,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541076660156,0.0,0.0,7.616675429744646e-05,290.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,0.0001031236242852,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328369140625,0.0,0.0,0.0004891738062724,289.7164611816406,294.1499938964844,264.78759765625,263.3798522949219,264.5736389160156,264.7392883300781,288.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434210998937,1.0941437977862734e-08,0.0010434101568534,-0.0277113318443298,0.0,0.0,0.0,-0.0102369552478194,60.0,-16.792320251464844,-0.0,-7.42298595923785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452880859375,0.0,0.0,9.792867786018178e-05,290.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154968261719,0.0,0.0,0.0001031235660775,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541076660156,0.0,0.0,7.616675429744646e-05,290.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,0.0001031236242852,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328369140625,0.0,0.0,0.0004891738062724,289.7164611816406,294.1499938964844,264.78759765625,263.3798522949219,264.5736389160156,264.7392883300781,288.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434210998937,1.0941437977862734e-08,0.0010434101568534,-0.0277113318443298,0.0,0.0,0.0,-0.0102369552478194,60.0,-16.792320251464844,-0.0,-7.42298595923785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329895019531,0.0,0.0,9.788769239094108e-05,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90484619140625,0.0,0.0,0.0001030804050969,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04168701171875,0.0,0.0,7.613487105118111e-05,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935607910156,0.0,0.0,0.0001030804560286,291.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,0.000488969089929,289.7049865722656,294.1499938964844,264.8055419921875,263.40191650390625,264.5777893066406,264.76104736328125,288.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429843096062,1.0890363277837878e-08,0.001042973366566,-0.0275776423513889,0.0,0.0,0.0,-0.0102116344496607,60.0,-16.762184143066406,-0.0,-7.416772973556365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329895019531,0.0,0.0,9.788769239094108e-05,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90484619140625,0.0,0.0,0.0001030804050969,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04168701171875,0.0,0.0,7.613487105118111e-05,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935607910156,0.0,0.0,0.0001030804560286,291.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,0.000488969089929,289.7049865722656,294.1499938964844,264.8055419921875,263.40191650390625,264.5777893066406,264.76104736328125,288.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429843096062,1.0890363277837878e-08,0.001042973366566,-0.0275776423513889,0.0,0.0,0.0,-0.0102116344496607,60.0,-16.762184143066406,-0.0,-7.416772973556365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206604003906,0.0,0.0,9.785300790099428e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941955566406,0.0,0.0,0.0001030438797897,290.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292358398437,0.0,0.0,7.610789180034772e-05,290.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817810058594,0.0,0.0,0.0001030439379974,291.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.008544921875,0.0,0.0,0.0004887958057224,289.6934814453125,294.1499938964844,264.8208312988281,263.42071533203125,264.5821838378906,264.78057861328125,288.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426146909594,1.0847144515935271e-08,0.0010426038643345,-0.0274645164608955,0.0,0.0,0.0,-0.0101902093738317,60.0,-16.735048294067383,-0.0,-7.411517088939945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206604003906,0.0,0.0,9.785300790099428e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941955566406,0.0,0.0,0.0001030438797897,290.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292358398437,0.0,0.0,7.610789180034772e-05,290.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817810058594,0.0,0.0,0.0001030439379974,291.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.008544921875,0.0,0.0,0.0004887958057224,289.6934814453125,294.1499938964844,264.8208312988281,263.42071533203125,264.5821838378906,264.78057861328125,288.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426146909594,1.0847144515935271e-08,0.0010426038643345,-0.0274645164608955,0.0,0.0,0.0,-0.0101902093738317,60.0,-16.735048294067383,-0.0,-7.411517088939945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00836181640625,0.0,0.0,9.782490087673068e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8835144042969,0.0,0.0,0.0001030142811941,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168151855469,0.0,0.0,7.608603482367471e-05,290.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,0.0001030143321258,291.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963684082031,0.0,0.0,0.0004886554088443,289.6819763183594,294.1499938964844,264.83319091796875,263.4358825683594,264.58673095703125,264.7979431152344,288.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423151543363,1.0812118311775976e-08,0.0010423043277114,-0.02737283334136,0.0,0.0,0.0,-0.0101728457957506,60.0,-16.710840225219727,-0.0,-7.40725951686727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00836181640625,0.0,0.0,9.782490087673068e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8835144042969,0.0,0.0,0.0001030142811941,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168151855469,0.0,0.0,7.608603482367471e-05,290.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,0.0001030143321258,291.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963684082031,0.0,0.0,0.0004886554088443,289.6819763183594,294.1499938964844,264.83319091796875,263.4358825683594,264.58673095703125,264.7979431152344,288.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423151543363,1.0812118311775976e-08,0.0010423043277114,-0.02737283334136,0.0,0.0,0.0,-0.0101728457957506,60.0,-16.710840225219727,-0.0,-7.40725951686727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.002197265625,0.0,0.0,9.78133612079546e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.878173828125,0.0,0.0,0.0001030021303449,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106201171875,0.0,0.0,7.60770562919788e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96405029296875,0.0,0.0,0.0001030021812766,291.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99029541015625,0.0,0.0,0.00048859778326,289.6762390136719,294.1499938964844,264.83819580078125,263.4420166015625,264.58905029296875,264.8056030273437,288.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421921033412,1.079773959133945e-08,0.0010421813931316,-0.0273351948708295,0.0,0.0,0.0,-0.0101657174527645,60.0,-16.700031280517578,-0.0,-7.405511581737302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960327148437,0.0,0.0,9.780395339475945e-05,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.872802734375,0.0,0.0,0.0001029922204907,290.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00439453125,0.0,0.0,7.606973667861894e-05,290.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581604003906,0.0,0.0,0.0001029922786983,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842224121094,0.0,0.0,0.00048855075147,289.67047119140625,294.1499938964844,264.84234619140625,263.4471130371094,264.5914001464844,264.8126220703125,288.2597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420918697491,1.0786012971664153e-08,0.0010420810431241,-0.0273045003414154,0.0,0.0,0.0,-0.0101599041372537,60.0,-16.69011688232422,-0.0,-7.404086233009366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837341308594,0.0,0.0,9.779114770935848e-05,290.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8620910644531,0.0,0.0,0.0001029787381412,290.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99200439453125,0.0,0.0,7.605977589264512e-05,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463195800781,0.0,0.0,0.0001029787890729,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720764160156,0.0,0.0,0.0004884867812506,289.658935546875,294.1499938964844,264.8480529785156,263.4540710449219,264.5960998535156,264.824462890625,288.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419553145766,1.0770052405462138e-08,0.001041944604367,-0.0272627230733633,0.0,0.0,0.0,-0.0101519916206598,60.0,-16.673044204711914,-0.0,-7.402147161883478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837341308594,0.0,0.0,9.779114770935848e-05,290.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8620910644531,0.0,0.0,0.0001029787381412,290.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99200439453125,0.0,0.0,7.605977589264512e-05,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463195800781,0.0,0.0,0.0001029787890729,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720764160156,0.0,0.0,0.0004884867812506,289.658935546875,294.1499938964844,264.8480529785156,263.4540710449219,264.5960998535156,264.824462890625,288.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419553145766,1.0770052405462138e-08,0.001041944604367,-0.0272627230733633,0.0,0.0,0.0,-0.0101519916206598,60.0,-16.673044204711914,-0.0,-7.402147161883478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.971435546875,0.0,0.0,9.77866438915953e-05,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8513488769531,0.0,0.0,0.0001029740014928,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795837402344,0.0,0.0,7.60562761570327e-05,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345092773437,0.0,0.0,0.0001029740524245,291.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599304199219,0.0,0.0,0.0004884643130935,289.6473999023437,294.1499938964844,264.8500061035156,263.4564819335937,264.6007385253906,264.8334350585937,288.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907351464,1.0764440894206473e-08,0.0010418965248391,-0.0272480342537164,0.0,0.0,0.0,-0.0101492097601294,60.0,-16.659664154052734,-0.0,-7.401465751399884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.971435546875,0.0,0.0,9.77866438915953e-05,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8513488769531,0.0,0.0,0.0001029740014928,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795837402344,0.0,0.0,7.60562761570327e-05,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345092773437,0.0,0.0,0.0001029740524245,291.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599304199219,0.0,0.0,0.0004884643130935,289.6473999023437,294.1499938964844,264.8500061035156,263.4564819335937,264.6007385253906,264.8334350585937,288.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907351464,1.0764440894206473e-08,0.0010418965248391,-0.0272480342537164,0.0,0.0,0.0,-0.0101492097601294,60.0,-16.659664154052734,-0.0,-7.401465751399884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,9.778398816706611e-05,290.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406066894531,0.0,0.0,0.0001029712075251,290.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671630859375,0.0,0.0,7.605420978507027e-05,290.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92266845703125,0.0,0.0,0.0001029712584568,291.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94775390625,0.0,0.0,0.0004884510417468,289.6358642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6053466796875,264.83941650390625,288.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418790625408,1.0761128876879413e-08,0.0010418682359158,-0.0272393655031919,0.0,0.0,0.0,-0.0101475678384304,60.0,-16.64946937561035,-0.0,-7.401062873668708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,9.778398816706611e-05,290.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406066894531,0.0,0.0,0.0001029712075251,290.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671630859375,0.0,0.0,7.605420978507027e-05,290.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92266845703125,0.0,0.0,0.0001029712584568,291.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94775390625,0.0,0.0,0.0004884510417468,289.6358642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6053466796875,264.83941650390625,288.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418790625408,1.0761128876879413e-08,0.0010418682359158,-0.0272393655031919,0.0,0.0,0.0,-0.0101475678384304,60.0,-16.64946937561035,-0.0,-7.401062873668708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468078613281,0.0,0.0,9.77776144281961e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.829833984375,0.0,0.0,0.0001029644918162,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95477294921875,0.0,0.0,7.604925485793501e-05,290.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9108581542969,0.0,0.0,0.0001029645427479,291.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93560791015625,0.0,0.0,0.000488419260364,289.6242980957031,294.1499938964844,264.8500061035156,263.4564819335937,264.6098327636719,264.8431701660156,288.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753183232736774e-08,0.0010418003657832,-0.0272185653448104,0.0,0.0,0.0,-0.0101436292752623,60.0,-16.639759063720703,-0.0,-7.400097956633547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468078613281,0.0,0.0,9.77776144281961e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.829833984375,0.0,0.0,0.0001029644918162,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95477294921875,0.0,0.0,7.604925485793501e-05,290.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9108581542969,0.0,0.0,0.0001029645427479,291.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93560791015625,0.0,0.0,0.000488419260364,289.6242980957031,294.1499938964844,264.8500061035156,263.4564819335937,264.6098327636719,264.8431701660156,288.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753183232736774e-08,0.0010418003657832,-0.0272185653448104,0.0,0.0,0.0,-0.0101436292752623,60.0,-16.639759063720703,-0.0,-7.400097956633547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
