time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702300,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.940673828125,0.0,0.0,9.777290688361973e-05,290.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244323730469,0.0,0.0,0.0001029595368891,290.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94854736328125,0.0,0.0,7.604559505125508e-05,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049377441406,0.0,0.0,0.0001029595878208,291.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295349121094,0.0,0.0,0.000488395744469,289.6184997558594,294.1499938964844,264.8500061035156,263.4564819335937,264.612060546875,264.844482421875,288.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417609009891,1.0747318590631494e-08,0.0010417501907795,-0.0272032152861356,0.0,0.0,0.0,-0.0101407216861844,60.0,-16.634737014770508,-0.0,-7.399385282269577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345092773437,0.0,0.0,9.776746446732432e-05,290.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81903076171875,0.0,0.0,0.0001029538034345,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423522949219,0.0,0.0,7.604136044392362e-05,290.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990173339844,0.0,0.0,0.0001029538543662,291.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234313964844,0.0,0.0,0.0004883685032837,289.6127014160156,294.1499938964844,264.8500061035156,263.4564819335937,264.6142578125,264.8455505371094,288.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417029261589,1.0740530242969726e-08,0.0010416920995339,-0.0271854437887668,0.0,0.0,0.0,-0.0101373558863997,60.0,-16.629592895507812,-0.0,-7.39856034215336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222106933594,0.0,0.0,9.775453509064393e-05,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8082275390625,0.0,0.0,0.0001029401973937,290.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299621582031,0.0,0.0,7.603130507050082e-05,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871765136719,0.0,0.0,0.0001029402410495,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112854003906,0.0,0.0,0.0004883039509877,289.6011047363281,294.1499938964844,264.8500061035156,263.4564819335937,264.6185913085937,264.8471069335937,288.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415650904178,1.0724421350971625e-08,0.0010415543802082,-0.0271432790905237,0.0,0.0,0.0,-0.0101293707266449,60.0,-16.618953704833984,-0.0,-7.396603507459076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222106933594,0.0,0.0,9.775453509064393e-05,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8082275390625,0.0,0.0,0.0001029401973937,290.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299621582031,0.0,0.0,7.603130507050082e-05,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871765136719,0.0,0.0,0.0001029402410495,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112854003906,0.0,0.0,0.0004883039509877,289.6011047363281,294.1499938964844,264.8500061035156,263.4564819335937,264.6185913085937,264.8471069335937,288.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415650904178,1.0724421350971625e-08,0.0010415543802082,-0.0271432790905237,0.0,0.0,0.0,-0.0101293707266449,60.0,-16.618953704833984,-0.0,-7.396603507459076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.909912109375,0.0,0.0,9.773982310434803e-05,290.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973937988281,0.0,0.0,0.000102924699604,290.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.91754150390625,0.0,0.0,7.601985998917371e-05,290.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87530517578125,0.0,0.0,0.0001029247505357,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8991394042969,0.0,0.0,0.0004882304638158,289.5895080566406,294.1499938964844,264.8500061035156,263.4564819335937,264.6228332519531,264.8481140136719,288.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706085795675337e-08,0.001041397685185,-0.0270952843129634,0.0,0.0,0.0,-0.0101202810183167,60.0,-16.607946395874023,-0.0,-7.39437737706794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.909912109375,0.0,0.0,9.773982310434803e-05,290.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973937988281,0.0,0.0,0.000102924699604,290.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.91754150390625,0.0,0.0,7.601985998917371e-05,290.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87530517578125,0.0,0.0,0.0001029247505357,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8991394042969,0.0,0.0,0.0004882304638158,289.5895080566406,294.1499938964844,264.8500061035156,263.4564819335937,264.6228332519531,264.8481140136719,288.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706085795675337e-08,0.001041397685185,-0.0270952843129634,0.0,0.0,0.0,-0.0101202810183167,60.0,-16.607946395874023,-0.0,-7.39437737706794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8976135253906,0.0,0.0,9.772426710696892e-05,290.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865600585937,0.0,0.0,0.0001029083214234,290.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051513671875,0.0,0.0,7.600776007166132e-05,290.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86346435546875,0.0,0.0,0.0001029083650792,291.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.886962890625,0.0,0.0,0.0004881527565885,289.577880859375,294.1499938964844,264.8500061035156,263.4564819335937,264.62701416015625,264.8487548828125,288.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.596721649169922,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8976135253906,0.0,0.0,9.772426710696892e-05,290.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865600585937,0.0,0.0,0.0001029083214234,290.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051513671875,0.0,0.0,7.600776007166132e-05,290.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86346435546875,0.0,0.0,0.0001029083650792,291.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.886962890625,0.0,0.0,0.0004881527565885,289.577880859375,294.1499938964844,264.8500061035156,263.4564819335937,264.62701416015625,264.8487548828125,288.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.596721649169922,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88531494140625,0.0,0.0,9.770888573257253e-05,290.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77569580078125,0.0,0.0,0.0001028921178658,290.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,7.59957983973436e-05,290.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85162353515625,0.0,0.0,0.0001028921615215,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87481689453125,0.0,0.0,0.0004880759224761,289.5662841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.631103515625,264.84918212890625,288.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.585451126098633,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88531494140625,0.0,0.0,9.770888573257253e-05,290.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77569580078125,0.0,0.0,0.0001028921178658,290.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,7.59957983973436e-05,290.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85162353515625,0.0,0.0,0.0001028921615215,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87481689453125,0.0,0.0,0.0004880759224761,289.5662841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.631103515625,264.84918212890625,288.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.585451126098633,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791809082031,0.0,0.0,9.77014860836789e-05,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.770263671875,0.0,0.0,0.0001028843325912,290.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865661621094,0.0,0.0,7.599004311487079e-05,290.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456726074219,0.0,0.0,0.0001028843762469,291.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8687438964844,0.0,0.0,0.0004880389606114,289.5604553222656,294.1499938964844,264.8500061035156,263.4564819335937,264.63311767578125,264.8493347167969,288.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658309790301246e-08,0.0010409890674054,-0.0269702225923538,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.5798397064209,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730163574219,0.0,0.0,9.769460302777588e-05,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76483154296875,0.0,0.0,0.0001028770857374,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88037109375,0.0,0.0,7.598469528602436e-05,290.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397521972656,0.0,0.0,0.0001028771293931,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626403808594,0.0,0.0,0.0004880045889876,289.5546264648437,294.1499938964844,264.8500061035156,263.4564819335937,264.6351013183594,264.8494567871094,288.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-16.57428550720215,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607482910156,0.0,0.0,9.7682663181331e-05,290.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539367675781,0.0,0.0,0.0001028645056067,290.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86798095703125,0.0,0.0,7.597540388815105e-05,290.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,0.0001028645492624,291.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504943847656,0.0,0.0,0.0004879449261352,289.5429992675781,294.1499938964844,264.8500061035156,263.4564819335937,264.6390686035156,264.8496398925781,288.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.563438415527344,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607482910156,0.0,0.0,9.7682663181331e-05,290.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539367675781,0.0,0.0,0.0001028645056067,290.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86798095703125,0.0,0.0,7.597540388815105e-05,290.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,0.0001028645492624,291.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504943847656,0.0,0.0,0.0004879449261352,289.5429992675781,294.1499938964844,264.8500061035156,263.4564819335937,264.6390686035156,264.8496398925781,288.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.563438415527344,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84844970703125,0.0,0.0,9.767346637090668e-05,290.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430114746094,0.0,0.0,0.000102854828583,290.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555908203125,0.0,0.0,7.596825162181631e-05,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160400390625,0.0,0.0,0.0001028548722388,291.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383483886719,0.0,0.0,0.0004878990293946,289.5313415527344,294.1499938964844,264.8500061035156,263.4564819335937,264.6429443359375,264.8497619628906,288.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.55296516418457,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84844970703125,0.0,0.0,9.767346637090668e-05,290.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430114746094,0.0,0.0,0.000102854828583,290.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555908203125,0.0,0.0,7.596825162181631e-05,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160400390625,0.0,0.0,0.0001028548722388,291.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383483886719,0.0,0.0,0.0004878990293946,289.5313415527344,294.1499938964844,264.8500061035156,263.4564819335937,264.6429443359375,264.8497619628906,288.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.55296516418457,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,9.76681403699331e-05,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320861816406,0.0,0.0,0.0001028492188197,290.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432312011719,0.0,0.0,7.596410432597622e-05,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041687011719,0.0,0.0,0.0001028492551995,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.826171875,0.0,0.0,0.0004878723993897,289.5196838378906,294.1499938964844,264.8500061035156,263.4564819335937,264.646728515625,264.849853515625,288.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.54312515258789,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,9.76681403699331e-05,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320861816406,0.0,0.0,0.0001028492188197,290.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432312011719,0.0,0.0,7.596410432597622e-05,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041687011719,0.0,0.0,0.0001028492551995,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.826171875,0.0,0.0,0.0004878723993897,289.5196838378906,294.1499938964844,264.8500061035156,263.4564819335937,264.646728515625,264.849853515625,288.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.54312515258789,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238830566406,0.0,0.0,9.76672163233161e-05,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211303710937,0.0,0.0,0.0001028482438414,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8308410644531,0.0,0.0,7.596338400617242e-05,290.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79229736328125,0.0,0.0,0.0001028482802212,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81402587890625,0.0,0.0,0.0004878677718807,289.50799560546875,294.1499938964844,264.8500061035156,263.4564819335937,264.65045166015625,264.84991455078125,288.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.533966064453125,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238830566406,0.0,0.0,9.76672163233161e-05,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211303710937,0.0,0.0,0.0001028482438414,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8308410644531,0.0,0.0,7.596338400617242e-05,290.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79229736328125,0.0,0.0,0.0001028482802212,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81402587890625,0.0,0.0,0.0004878677718807,289.50799560546875,294.1499938964844,264.8500061035156,263.4564819335937,264.65045166015625,264.84991455078125,288.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.533966064453125,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177185058594,0.0,0.0,9.766845323611052e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156677246094,0.0,0.0,0.0001028495462378,290.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246459960937,0.0,0.0,7.59643517085351e-05,290.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7863464355469,0.0,0.0,0.0001028495898935,291.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079528808594,0.0,0.0,0.0004878739709965,289.5021667480469,294.1499938964844,264.8500061035156,263.4564819335937,264.6523132324219,264.84991455078125,288.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.529672622680664,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81158447265625,0.0,0.0,9.767108713276684e-05,290.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101745605469,0.0,0.0,0.0001028523183776,290.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184814453125,0.0,0.0,7.59664035285823e-05,290.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803955078125,0.0,0.0,0.0001028523620334,291.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018493652344,0.0,0.0,0.0004878871259279,289.4963073730469,294.1499938964844,264.8500061035156,263.4564819335937,264.65411376953125,264.8499450683594,288.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778089836239,60.0,-16.525592803955078,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992858886719,0.0,0.0,9.76806113612838e-05,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991882324219,0.0,0.0,0.0001028623519232,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060913085937,0.0,0.0,7.597381045343354e-05,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685241699219,0.0,0.0,0.0001028623955789,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897033691406,0.0,0.0,0.0004879347106907,289.484619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.65771484375,264.8499450683594,288.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632274616284576e-08,0.0010407663648948,-0.0269020721316337,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.518136978149414,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992858886719,0.0,0.0,9.76806113612838e-05,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991882324219,0.0,0.0,0.0001028623519232,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060913085937,0.0,0.0,7.597381045343354e-05,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685241699219,0.0,0.0,0.0001028623955789,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897033691406,0.0,0.0,0.0004879347106907,289.484619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.65771484375,264.8499450683594,288.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632274616284576e-08,0.0010407663648948,-0.0269020721316337,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.518136978149414,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870178222656,0.0,0.0,9.769493044586852e-05,290.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6882019042969,0.0,0.0,0.0001028774349833,290.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.793701171875,0.0,0.0,7.598494994454086e-05,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7566223144531,0.0,0.0,0.0001028774713631,291.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77752685546875,0.0,0.0,0.000488006247906,289.472900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6612548828125,264.8499755859375,288.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.511489868164062,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870178222656,0.0,0.0,9.769493044586852e-05,290.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6882019042969,0.0,0.0,0.0001028774349833,290.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.793701171875,0.0,0.0,7.598494994454086e-05,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7566223144531,0.0,0.0,0.0001028774713631,291.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77752685546875,0.0,0.0,0.000488006247906,289.472900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6612548828125,264.8499755859375,288.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.511489868164062,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77471923828125,0.0,0.0,9.77149757090956e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771850585937,0.0,0.0,0.0001028985425364,290.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813415527344,0.0,0.0,7.600053504575044e-05,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447204589844,0.0,0.0,0.0001028985789162,291.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,0.0004881063941866,289.461181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6647033691406,264.8499755859375,288.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.505796432495117,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77471923828125,0.0,0.0,9.77149757090956e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771850585937,0.0,0.0,0.0001028985425364,290.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813415527344,0.0,0.0,7.600053504575044e-05,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447204589844,0.0,0.0,0.0001028985789162,291.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,0.0004881063941866,289.461181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6647033691406,264.8499755859375,288.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.505796432495117,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7624206542969,0.0,0.0,9.774025966180488e-05,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661376953125,0.0,0.0,0.0001029251652653,290.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689514160156,0.0,0.0,7.602020195918158e-05,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328186035156,0.0,0.0,0.000102925208921,291.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532043457031,0.0,0.0,0.0004882326757069,289.4494323730469,294.1499938964844,264.8500061035156,263.4564819335937,264.6681213378906,264.8499755859375,288.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.500993728637695,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7624206542969,0.0,0.0,9.774025966180488e-05,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661376953125,0.0,0.0,0.0001029251652653,290.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689514160156,0.0,0.0,7.602020195918158e-05,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328186035156,0.0,0.0,0.000102925208921,291.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532043457031,0.0,0.0,0.0004882326757069,289.4494323730469,294.1499938964844,264.8500061035156,263.4564819335937,264.6681213378906,264.8499755859375,288.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.500993728637695,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562866210937,0.0,0.0,9.775466605788095e-05,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6606140136719,0.0,0.0,0.0001029403429129,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.76275634765625,0.0,0.0,7.603140693390742e-05,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72686767578125,0.0,0.0,0.0001029403792927,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471008300781,0.0,0.0,0.0004883046494796,289.4435729980469,294.1499938964844,264.8500061035156,263.4564819335937,264.6697692871094,264.8499755859375,288.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724533261452509e-08,0.0010415551951155,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.49893569946289,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501220703125,0.0,0.0,9.77703821263276e-05,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65509033203125,0.0,0.0,0.0001029568884405,290.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7565612792969,0.0,0.0,7.604363054269925e-05,290.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72088623046875,0.0,0.0,0.0001029569248203,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409973144531,0.0,0.0,0.0004883831716142,289.43768310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.67144775390625,264.8500061035156,288.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744111378357957e-08,0.0010417226003482,-0.027194820344448,0.0,0.0,0.0,-0.0101391309872269,60.0,-16.497093200683594,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7378234863281,0.0,0.0,9.78050084086135e-05,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440124511719,0.0,0.0,0.0001029933482641,290.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74420166015625,0.0,0.0,7.607055886182934e-05,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,0.0001029933919198,291.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72882080078125,0.0,0.0,0.0004885561065748,289.4259338378906,294.1499938964844,264.8500061035156,263.4564819335937,264.6747131347656,264.8500061035156,288.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787247539667533e-08,0.0010420914040878,-0.0273077320307493,0.0,0.0,0.0,-0.0101605150848627,60.0,-16.493947982788086,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7378234863281,0.0,0.0,9.78050084086135e-05,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440124511719,0.0,0.0,0.0001029933482641,290.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74420166015625,0.0,0.0,7.607055886182934e-05,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,0.0001029933919198,291.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72882080078125,0.0,0.0,0.0004885561065748,289.4259338378906,294.1499938964844,264.8500061035156,263.4564819335937,264.6747131347656,264.8500061035156,288.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787247539667533e-08,0.0010420914040878,-0.0273077320307493,0.0,0.0,0.0,-0.0101605150848627,60.0,-16.493947982788086,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255249023437,0.0,0.0,9.784331632545218e-05,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329040527344,0.0,0.0,0.0001030336934491,290.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318115234375,0.0,0.0,7.610035390825942e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6970520019531,0.0,0.0,0.0001030337298288,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7166442871094,0.0,0.0,0.0004887474933639,289.4141540527344,294.1499938964844,264.8500061035156,263.4564819335937,264.6779479980469,264.8500061035156,287.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.083497380705012e-08,0.0010424995562061,-0.0274326596409082,0.0,0.0,0.0,-0.0101841753348708,60.0,-16.49150276184082,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255249023437,0.0,0.0,9.784331632545218e-05,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329040527344,0.0,0.0,0.0001030336934491,290.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318115234375,0.0,0.0,7.610035390825942e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6970520019531,0.0,0.0,0.0001030337298288,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7166442871094,0.0,0.0,0.0004887474933639,289.4141540527344,294.1499938964844,264.8500061035156,263.4564819335937,264.6779479980469,264.8500061035156,287.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.083497380705012e-08,0.0010424995562061,-0.0274326596409082,0.0,0.0,0.0,-0.0101841753348708,60.0,-16.49150276184082,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71319580078125,0.0,0.0,9.788469469640404e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217956542969,0.0,0.0,0.0001030772618832,290.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71942138671875,0.0,0.0,7.613254274474457e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6850891113281,0.0,0.0,0.000103077298263,291.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044372558594,0.0,0.0,0.0004889541305601,289.4023742675781,294.1499938964844,264.8500061035156,263.4564819335937,264.6810913085937,264.8500061035156,287.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886524570707934e-08,0.0010429403046146,-0.0275675952434539,0.0,0.0,0.0,-0.0102097308263182,60.0,-16.48965072631836,-0.0,-7.416306146978968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71319580078125,0.0,0.0,9.788469469640404e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217956542969,0.0,0.0,0.0001030772618832,290.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71942138671875,0.0,0.0,7.613254274474457e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6850891113281,0.0,0.0,0.000103077298263,291.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044372558594,0.0,0.0,0.0004889541305601,289.4023742675781,294.1499938964844,264.8500061035156,263.4564819335937,264.6810913085937,264.8500061035156,287.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886524570707934e-08,0.0010429403046146,-0.0275675952434539,0.0,0.0,0.0,-0.0102097308263182,60.0,-16.48965072631836,-0.0,-7.416306146978968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008972167969,0.0,0.0,9.792811033548789e-05,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61065673828125,0.0,0.0,0.0001031229840009,290.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70703125,0.0,0.0,7.6166310464032e-05,290.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67315673828125,0.0,0.0,0.0001031230203807,291.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922302246094,0.0,0.0,0.0004891710123047,289.3905639648437,294.1499938964844,264.8500061035156,263.4564819335937,264.6842041015625,264.8500061035156,287.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.48821258544922,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
