time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704640,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008972167969,0.0,0.0,9.792811033548789e-05,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61065673828125,0.0,0.0,0.0001031229840009,290.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70703125,0.0,0.0,7.6166310464032e-05,290.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67315673828125,0.0,0.0,0.0001031230203807,291.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922302246094,0.0,0.0,0.0004891710123047,289.3905639648437,294.1499938964844,264.8500061035156,263.4564819335937,264.6842041015625,264.8500061035156,287.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.48821258544922,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947326660156,0.0,0.0,9.795032383408396e-05,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051025390625,0.0,0.0,0.0001031463762046,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008056640625,0.0,0.0,7.618358358740807e-05,290.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66717529296875,0.0,0.0,0.0001031464125844,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861267089844,0.0,0.0,0.000489282014314,289.3846435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.68572998046875,264.8500061035156,287.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.0277816168963909,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.487619400024414,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885681152344,0.0,0.0,9.797258826438338e-05,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995178222656,0.0,0.0,0.0001031698193401,290.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6946105957031,0.0,0.0,7.620090036652982e-05,290.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,0.0001031698557198,291.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800231933594,0.0,0.0,0.0004893931909464,289.3787536621094,294.1499938964844,264.8500061035156,263.4564819335937,264.6872253417969,264.8500061035156,287.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.027854211628437,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.4870548248291,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762390136719,0.0,0.0,9.801681153476238e-05,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883483886719,0.0,0.0,0.0001032163927447,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822204589844,0.0,0.0,7.623530109412968e-05,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64923095703125,0.0,0.0,0.0001032164291245,291.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678161621094,0.0,0.0,0.0004896141472272,289.3669128417969,294.1499938964844,264.8500061035156,263.4564819335937,264.6902160644531,264.8500061035156,287.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051125348160442e-08,0.0010443477658554,-0.0279984343796968,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.485937118530273,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762390136719,0.0,0.0,9.801681153476238e-05,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883483886719,0.0,0.0,0.0001032163927447,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822204589844,0.0,0.0,7.623530109412968e-05,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64923095703125,0.0,0.0,0.0001032164291245,291.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678161621094,0.0,0.0,0.0004896141472272,289.3669128417969,294.1499938964844,264.8500061035156,263.4564819335937,264.6902160644531,264.8500061035156,287.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051125348160442e-08,0.0010443477658554,-0.0279984343796968,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.485937118530273,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639099121094,0.0,0.0,9.805973240872844e-05,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771484375,0.0,0.0,0.0001032615909934,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697998046875,0.0,0.0,7.626868318766356e-05,290.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372375488281,0.0,0.0,0.0001032616273732,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556091308594,0.0,0.0,0.0004898285260424,289.3550720214844,294.1499938964844,264.8500061035156,263.4564819335937,264.6931457519531,264.8500061035156,287.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.48470687866211,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639099121094,0.0,0.0,9.805973240872844e-05,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771484375,0.0,0.0,0.0001032615909934,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697998046875,0.0,0.0,7.626868318766356e-05,290.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372375488281,0.0,0.0,0.0001032616273732,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556091308594,0.0,0.0,0.0004898285260424,289.3550720214844,294.1499938964844,264.8500061035156,263.4564819335937,264.6931457519531,264.8500061035156,287.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.48470687866211,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,9.810006304178388e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56591796875,0.0,0.0,0.000103304060758,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65740966796875,0.0,0.0,7.63000498409383e-05,290.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.625244140625,0.0,0.0,0.0001033040971378,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64337158203125,0.0,0.0,0.0004900299827568,289.3432006835937,294.1499938964844,264.8500061035156,263.4564819335937,264.696044921875,264.8500061035156,287.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484682401302e-08,0.0010452347341924,-0.0282699149101972,0.0,0.0,0.0,-0.0103427497670054,60.0,-16.48316192626953,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,9.810006304178388e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56591796875,0.0,0.0,0.000103304060758,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65740966796875,0.0,0.0,7.63000498409383e-05,290.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.625244140625,0.0,0.0,0.0001033040971378,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64337158203125,0.0,0.0,0.0004900299827568,289.3432006835937,294.1499938964844,264.8500061035156,263.4564819335937,264.696044921875,264.8500061035156,287.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484682401302e-08,0.0010452347341924,-0.0282699149101972,0.0,0.0,0.0,-0.0103427497670054,60.0,-16.48316192626953,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392517089844,0.0,0.0,9.813653741730376e-05,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,0.0001033424705383,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449890136719,0.0,0.0,7.6328418799676e-05,290.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6132507324219,0.0,0.0,0.0001033425069181,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311340332031,0.0,0.0,0.0004902121727354,289.3313293457031,294.1499938964844,264.8500061035156,263.4564819335937,264.6988525390625,264.8500061035156,287.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888466656208,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.48109245300293,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392517089844,0.0,0.0,9.813653741730376e-05,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,0.0001033424705383,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449890136719,0.0,0.0,7.6328418799676e-05,290.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6132507324219,0.0,0.0,0.0001033425069181,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311340332031,0.0,0.0,0.0004902121727354,289.3313293457031,294.1499938964844,264.8500061035156,263.4564819335937,264.6988525390625,264.8500061035156,287.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888466656208,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.48109245300293,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330871582031,0.0,0.0,9.815298835746944e-05,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.549072265625,0.0,0.0,0.0001033597945934,290.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,7.634120993316174e-05,290.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60723876953125,0.0,0.0,0.0001033598236972,291.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250305175781,0.0,0.0,0.0004902943619526,289.3254089355469,294.1499938964844,264.8500061035156,263.4564819335937,264.70025634765625,264.8500061035156,287.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.47979736328125,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269226074219,0.0,0.0,9.816786041483284e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54345703125,0.0,0.0,0.0001033754524542,290.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.632568359375,0.0,0.0,7.635277870576829e-05,290.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60125732421875,0.0,0.0,0.0001033754888339,291.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.618896484375,0.0,0.0,0.000490368634928,289.3194580078125,294.1499938964844,264.8500061035156,263.4564819335937,264.70166015625,264.8500061035156,287.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909792244434,0.0,0.0,0.0,-0.010384620167315,60.0,-16.478273391723633,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61456298828125,0.0,0.0,9.819276601774618e-05,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321960449219,0.0,0.0,0.0001034016822814,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201477050781,0.0,0.0,7.637214730493724e-05,290.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892333984375,0.0,0.0,0.0001034017113852,291.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6066589355469,0.0,0.0,0.0004904930246993,289.3075866699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7043762207031,264.8500061035156,287.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270334887569788e-08,0.0010462222853675,-0.0285721868276596,0.0,0.0,0.0,-0.0104000018909573,60.0,-16.474533081054688,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61456298828125,0.0,0.0,9.819276601774618e-05,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321960449219,0.0,0.0,0.0001034016822814,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201477050781,0.0,0.0,7.637214730493724e-05,290.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892333984375,0.0,0.0,0.0001034017113852,291.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6066589355469,0.0,0.0,0.0004904930246993,289.3075866699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7043762207031,264.8500061035156,287.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270334887569788e-08,0.0010462222853675,-0.0285721868276596,0.0,0.0,0.0,-0.0104000018909573,60.0,-16.474533081054688,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60223388671875,0.0,0.0,9.820927516557276e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209350585937,0.0,0.0,0.00010341907182,290.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6077575683594,0.0,0.0,7.638499664608389e-05,290.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772399902344,0.0,0.0,0.0001034191009239,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59442138671875,0.0,0.0,0.0004905755631625,289.2956848144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7070617675781,264.8500061035156,287.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409481205,1.1290905987948465e-08,0.0010463981889188,-0.0286260265856981,0.0,0.0,0.0,-0.0104101998731493,60.0,-16.469552993774414,-0.0,-7.465568074849217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60223388671875,0.0,0.0,9.820927516557276e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209350585937,0.0,0.0,0.00010341907182,290.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6077575683594,0.0,0.0,7.638499664608389e-05,290.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772399902344,0.0,0.0,0.0001034191009239,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59442138671875,0.0,0.0,0.0004905755631625,289.2956848144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7070617675781,264.8500061035156,287.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409481205,1.1290905987948465e-08,0.0010463981889188,-0.0286260265856981,0.0,0.0,0.0,-0.0104101998731493,60.0,-16.469552993774414,-0.0,-7.465568074849217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898742675781,0.0,0.0,9.821177809499204e-05,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,0.0001034217057167,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953369140625,0.0,0.0,7.638693932676688e-05,290.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652160644531,0.0,0.0,0.0001034217348205,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821838378906,0.0,0.0,0.000490588019602,289.2837829589844,294.1499938964844,264.8500061035156,263.4564819335937,264.709716796875,264.8500061035156,287.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464361403137,1.1294019941487932e-08,0.0010464248480275,-0.0286341775208711,0.0,0.0,0.0,-0.0104117440059781,60.0,-16.462800979614258,-0.0,-7.46594821521285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898742675781,0.0,0.0,9.821177809499204e-05,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,0.0001034217057167,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953369140625,0.0,0.0,7.638693932676688e-05,290.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652160644531,0.0,0.0,0.0001034217348205,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821838378906,0.0,0.0,0.000490588019602,289.2837829589844,294.1499938964844,264.8500061035156,263.4564819335937,264.709716796875,264.8500061035156,287.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464361403137,1.1294019941487932e-08,0.0010464248480275,-0.0286341775208711,0.0,0.0,0.0,-0.0104117440059781,60.0,-16.462800979614258,-0.0,-7.46594821521285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775451660156,0.0,0.0,9.819115075515585e-05,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49835205078125,0.0,0.0,0.0001033999797073,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829162597656,0.0,0.0,7.63708958402276e-05,290.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531921386719,0.0,0.0,0.0001034000088111,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699462890625,0.0,0.0,0.0004904849920421,289.2718811035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7123107910156,264.8500061035156,287.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462163481861,1.1268311617129712e-08,0.0010462050558999,-0.0285668913275003,0.0,0.0,0.0,-0.010398999787867,60.0,-16.452716827392578,-0.0,-7.462811169034468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775451660156,0.0,0.0,9.819115075515585e-05,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49835205078125,0.0,0.0,0.0001033999797073,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829162597656,0.0,0.0,7.63708958402276e-05,290.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531921386719,0.0,0.0,0.0001034000088111,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699462890625,0.0,0.0,0.0004904849920421,289.2718811035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7123107910156,264.8500061035156,287.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462163481861,1.1268311617129712e-08,0.0010462050558999,-0.0285668913275003,0.0,0.0,0.0,-0.010398999787867,60.0,-16.452716827392578,-0.0,-7.462811169034468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713806152344,0.0,0.0,9.81740522547625e-05,290.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49267578125,0.0,0.0,0.0001033819717122,290.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57672119140625,0.0,0.0,7.635759538970888e-05,290.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54718017578125,0.0,0.0,0.000103382008092,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638427734375,0.0,0.0,0.0004903995431959,289.2658996582031,294.1499938964844,264.8500061035156,263.4564819335937,264.71356201171875,264.8500061035156,287.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460342746227,1.1247006881376365e-08,0.0010460229823365,-0.0285111293196678,0.0,0.0,0.0,-0.0103884385898709,60.0,-16.44649887084961,-0.0,-7.460212714249792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652160644531,0.0,0.0,9.815195517148824e-05,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870300292969,0.0,0.0,0.0001033587031997,290.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705261230469,0.0,0.0,7.634040957782418e-05,290.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411682128906,0.0,0.0,0.0001033587323036,291.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577087402344,0.0,0.0,0.0004902891814708,289.25994873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.71484375,264.8500061035156,287.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457987664267,1.121947246218724e-08,0.0010457875905558,-0.028439063578844,0.0,0.0,0.0,-0.0103747881948947,60.0,-16.43942642211914,-0.0,-7.456853978737854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528869628906,0.0,0.0,9.809732000576332e-05,290.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757080078125,0.0,0.0,0.0001033011722029,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581359863281,0.0,0.0,7.629791070939973e-05,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291748046875,0.0,0.0,0.0001033012013067,291.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455017089844,0.0,0.0,0.0004900163039565,289.248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.71734619140625,264.8500061035156,287.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398027209325e-08,0.0010452055139467,-0.0282608866691589,0.0,0.0,0.0,-0.010341040790081,60.0,-16.4233455657959,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528869628906,0.0,0.0,9.809732000576332e-05,290.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757080078125,0.0,0.0,0.0001033011722029,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581359863281,0.0,0.0,7.629791070939973e-05,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291748046875,0.0,0.0,0.0001033012013067,291.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455017089844,0.0,0.0,0.0004900163039565,289.248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.71734619140625,264.8500061035156,287.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398027209325e-08,0.0010452055139467,-0.0282608866691589,0.0,0.0,0.0,-0.010341040790081,60.0,-16.4233455657959,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5405578613281,0.0,0.0,9.803127613849938e-05,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46441650390625,0.0,0.0,0.0001032316286,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5457458496094,0.0,0.0,7.624654972460121e-05,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51715087890625,0.0,0.0,0.0001032316577038,291.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.53326416015625,0.0,0.0,0.0004896863829344,289.23614501953125,294.1499938964844,264.8500061035156,263.4564819335937,264.71978759765625,264.8500061035156,287.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455164611339,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.404865264892578,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5405578613281,0.0,0.0,9.803127613849938e-05,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46441650390625,0.0,0.0,0.0001032316286,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5457458496094,0.0,0.0,7.624654972460121e-05,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51715087890625,0.0,0.0,0.0001032316577038,291.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.53326416015625,0.0,0.0,0.0004896863829344,289.23614501953125,294.1499938964844,264.8500061035156,263.4564819335937,264.71978759765625,264.8500061035156,287.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455164611339,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.404865264892578,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282592773437,0.0,0.0,9.79592587100342e-05,290.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530944824219,0.0,0.0,0.0001031557840178,290.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5333557128906,0.0,0.0,7.619053212692961e-05,290.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5051574707031,0.0,0.0,0.0001031558131217,291.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52105712890625,0.0,0.0,0.00048932665959,289.2242431640625,294.1499938964844,264.8500061035156,263.4564819335937,264.72216796875,264.8500061035156,287.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.384984970092773,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282592773437,0.0,0.0,9.79592587100342e-05,290.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530944824219,0.0,0.0,0.0001031557840178,290.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5333557128906,0.0,0.0,7.619053212692961e-05,290.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5051574707031,0.0,0.0,0.0001031558131217,291.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52105712890625,0.0,0.0,0.00048932665959,289.2242431640625,294.1499938964844,264.8500061035156,263.4564819335937,264.72216796875,264.8500061035156,287.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.384984970092773,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159606933594,0.0,0.0,9.788599709281698e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4417724609375,0.0,0.0,0.0001030786443152,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,7.613355410285294e-05,290.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931640625,0.0,0.0,0.000103078673419,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50885009765625,0.0,0.0,0.0004889607080258,289.2123413085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7245483398437,264.8500061035156,287.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.36445426940918,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159606933594,0.0,0.0,9.788599709281698e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4417724609375,0.0,0.0,0.0001030786443152,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,7.613355410285294e-05,290.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931640625,0.0,0.0,0.000103078673419,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50885009765625,0.0,0.0,0.0004889607080258,289.2123413085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7245483398437,264.8500061035156,287.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.36445426940918,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50982666015625,0.0,0.0,9.785036672838032e-05,290.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43609619140625,0.0,0.0,0.0001030411222018,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51483154296875,0.0,0.0,7.610583998030052e-05,290.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871520996094,0.0,0.0,0.0001030411513056,291.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50274658203125,0.0,0.0,0.0004887827089987,289.2063903808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7257080078125,264.8500061035156,287.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843699271845253e-08,0.0010425745276734,-0.0274554975330829,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.35419273376465,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036926269531,0.0,0.0,9.78164534899406e-05,290.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.430419921875,0.0,0.0,0.0001030054118018,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086669921875,0.0,0.0,7.60794646339491e-05,290.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811706542969,0.0,0.0,0.0001030054409056,291.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966735839844,0.0,0.0,0.0004886133247055,289.200439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7268371582031,264.8500061035156,287.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.0801447736241698e-08,0.0010422131745144,-0.0273449011147022,0.0,0.0,0.0,-0.0101675558835268,60.0,-16.344097137451172,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49139404296875,0.0,0.0,9.775534272193907e-05,290.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190979003906,0.0,0.0,0.0001029410559567,290.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963073730469,0.0,0.0,7.603193080285564e-05,290.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691772460937,0.0,0.0,0.0001029410850605,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844665527344,0.0,0.0,0.000488308025524,289.18853759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7291259765625,264.8500061035156,287.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.324691772460938,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49139404296875,0.0,0.0,9.775534272193907e-05,290.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190979003906,0.0,0.0,0.0001029410559567,290.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963073730469,0.0,0.0,7.603193080285564e-05,290.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691772460937,0.0,0.0,0.0001029410850605,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844665527344,0.0,0.0,0.000488308025524,289.18853759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7291259765625,264.8500061035156,287.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.324691772460938,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840393066406,0.0,0.0,9.772551857167856e-05,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41229248046875,0.0,0.0,0.0001029096529236,290.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4889221191406,0.0,0.0,7.600873504998162e-05,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46197509765625,0.0,0.0,0.0001029096820275,291.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771728515625,0.0,0.0,0.0004881591012235,289.181396484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7304382324219,264.8500061035156,287.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688146367954232e-08,0.0010412443662062,-0.0270483251661062,0.0,0.0,0.0,-0.0101113878190517,60.0,-16.314006805419922,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4791259765625,0.0,0.0,9.770837641553952e-05,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40777587890625,0.0,0.0,0.0001028916012728,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839782714844,0.0,0.0,7.599540549563244e-05,290.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571838378906,0.0,0.0,0.0001028916303766,291.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722900390625,0.0,0.0,0.0004880734486505,289.1766357421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7313232421875,264.8500061035156,287.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666783012425183e-08,0.0010410615941509,-0.0269924029707908,0.0,0.0,0.0,-0.0101007968187332,60.0,-16.30728530883789,-0.0,-7.38960466151184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668884277344,0.0,0.0,9.767776646185666e-05,290.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964233398437,0.0,0.0,0.0001028593687806,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716491699219,0.0,0.0,7.597159856231883e-05,290.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452209472656,0.0,0.0,0.0001028593978844,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601135253906,0.0,0.0,0.0004879205371253,289.16473388671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7335205078125,264.8500061035156,287.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628643742904842e-08,0.0010407355148345,-0.0268925670534372,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.292221069335938,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668884277344,0.0,0.0,9.767776646185666e-05,290.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964233398437,0.0,0.0,0.0001028593687806,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716491699219,0.0,0.0,7.597159856231883e-05,290.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452209472656,0.0,0.0,0.0001028593978844,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601135253906,0.0,0.0,0.0004879205371253,289.16473388671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7335205078125,264.8500061035156,287.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628643742904842e-08,0.0010407355148345,-0.0268925670534372,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.292221069335938,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
