time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706980,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546203613281,0.0,0.0,9.766785660758616e-05,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38507080078125,0.0,0.0,0.0001028489277814,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593505859375,0.0,0.0,7.59638860472478e-05,290.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4332275390625,0.0,0.0,0.0001028489568852,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479675292969,0.0,0.0,0.0004878710606135,289.1528625488281,294.1499938964844,264.8500061035156,263.4564819335937,264.73565673828125,264.8500061035156,287.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616294510157331e-08,0.0010406298097223,-0.0268602408468723,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.280284881591797,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546203613281,0.0,0.0,9.766785660758616e-05,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38507080078125,0.0,0.0,0.0001028489277814,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593505859375,0.0,0.0,7.59638860472478e-05,290.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4332275390625,0.0,0.0,0.0001028489568852,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479675292969,0.0,0.0,0.0004878710606135,289.1528625488281,294.1499938964844,264.8500061035156,263.4564819335937,264.73565673828125,264.8500061035156,287.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616294510157331e-08,0.0010406298097223,-0.0268602408468723,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.280284881591797,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.448486328125,0.0,0.0,9.767087612999605e-05,290.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37939453125,0.0,0.0,0.0001028521073749,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45318603515625,0.0,0.0,7.596623618155718e-05,290.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42724609375,0.0,0.0,0.0001028521364787,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418640136719,0.0,0.0,0.0004878861363977,289.1469116210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7366943359375,264.8500061035156,287.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620054169407922e-08,0.0010406619403511,-0.0268700830638408,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.275588989257812,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423522949219,0.0,0.0,9.768097515916452e-05,290.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37371826171875,0.0,0.0,0.0001028627448249,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.447021484375,0.0,0.0,7.597408693982288e-05,290.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212646484375,0.0,0.0,0.0001028627666528,291.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.435791015625,0.0,0.0,0.0004879365733359,289.1409606933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7377624511719,264.8500061035156,287.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632631664009295e-08,0.0010407693916931,-0.0269030071794986,0.0,0.0,0.0,-0.0100838653743267,60.0,-16.27194595336914,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4301147460937,0.0,0.0,9.772054181667043e-05,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36236572265625,0.0,0.0,0.0001029044142342,290.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346923828125,0.0,0.0,7.600486424053088e-05,290.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092712402344,0.0,0.0,0.000102904443338,291.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236145019531,0.0,0.0,0.0004881342465523,289.1290588378906,294.1499938964844,264.8500061035156,263.4564819335937,264.73980712890625,264.8500061035156,287.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681933559908431e-08,0.0010411909315735,-0.0270320624113082,0.0,0.0,0.0,-0.0101083070039749,60.0,-16.267520904541016,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4301147460937,0.0,0.0,9.772054181667043e-05,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36236572265625,0.0,0.0,0.0001029044142342,290.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346923828125,0.0,0.0,7.600486424053088e-05,290.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092712402344,0.0,0.0,0.000102904443338,291.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236145019531,0.0,0.0,0.0004881342465523,289.1290588378906,294.1499938964844,264.8500061035156,263.4564819335937,264.73980712890625,264.8500061035156,287.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681933559908431e-08,0.0010411909315735,-0.0270320624113082,0.0,0.0,0.0,-0.0101083070039749,60.0,-16.267520904541016,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178466796875,0.0,0.0,9.778630192158744e-05,290.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509521484375,0.0,0.0,0.0001029736595228,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223937988281,0.0,0.0,7.605601422255859e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39727783203125,0.0,0.0,0.0001029736886266,291.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41143798828125,0.0,0.0,0.0004884627414867,289.1171264648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7418518066406,264.8500061035156,287.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763863578233668e-08,0.0010418914025649,-0.0272465217858552,0.0,0.0,0.0,-0.0101489219814538,60.0,-16.267623901367188,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178466796875,0.0,0.0,9.778630192158744e-05,290.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509521484375,0.0,0.0,0.0001029736595228,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223937988281,0.0,0.0,7.605601422255859e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39727783203125,0.0,0.0,0.0001029736886266,291.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41143798828125,0.0,0.0,0.0004884627414867,289.1171264648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7418518066406,264.8500061035156,287.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763863578233668e-08,0.0010418914025649,-0.0272465217858552,0.0,0.0,0.0,-0.0101489219814538,60.0,-16.267623901367188,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40557861328125,0.0,0.0,9.788155875867231e-05,290.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3395690917969,0.0,0.0,0.0001030739731504,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100341796875,0.0,0.0,7.613010529894382e-05,290.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38525390625,0.0,0.0,0.0001030740022542,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39923095703125,0.0,0.0,0.000488938530907,289.1051940917969,294.1499938964844,264.8500061035156,263.4564819335937,264.74383544921875,264.8500061035156,287.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429170215502,1.0882546419566095e-08,0.0010429060785099,-0.0275571830570697,0.0,0.0,0.0,-0.0102077573537826,60.0,-16.272737503051758,-0.0,-7.415822267375918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40557861328125,0.0,0.0,9.788155875867231e-05,290.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3395690917969,0.0,0.0,0.0001030739731504,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100341796875,0.0,0.0,7.613010529894382e-05,290.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38525390625,0.0,0.0,0.0001030740022542,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39923095703125,0.0,0.0,0.000488938530907,289.1051940917969,294.1499938964844,264.8500061035156,263.4564819335937,264.74383544921875,264.8500061035156,287.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429170215502,1.0882546419566095e-08,0.0010429060785099,-0.0275571830570697,0.0,0.0,0.0,-0.0102077573537826,60.0,-16.272737503051758,-0.0,-7.415822267375918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932800292969,0.0,0.0,9.800226689549164e-05,290.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.328125,0.0,0.0,0.000103201076854,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.397705078125,0.0,0.0,7.622397970408201e-05,290.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3732604980469,0.0,0.0,0.0001032011059578,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.38702392578125,0.0,0.0,0.0004895415040664,289.0932312011719,294.1499938964844,264.8500061035156,263.4564819335937,264.74578857421875,264.8500061035156,287.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442029451951,1.1032931901411304e-08,0.0010441918857395,-0.0279508139938116,0.0,0.0,0.0,-0.0102823097258806,60.0,-16.281896591186523,-0.0,-7.434122295535418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932800292969,0.0,0.0,9.800226689549164e-05,290.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.328125,0.0,0.0,0.000103201076854,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.397705078125,0.0,0.0,7.622397970408201e-05,290.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3732604980469,0.0,0.0,0.0001032011059578,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.38702392578125,0.0,0.0,0.0004895415040664,289.0932312011719,294.1499938964844,264.8500061035156,263.4564819335937,264.74578857421875,264.8500061035156,287.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442029451951,1.1032931901411304e-08,0.0010441918857395,-0.0279508139938116,0.0,0.0,0.0,-0.0102823097258806,60.0,-16.281896591186523,-0.0,-7.434122295535418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871459960937,0.0,0.0,9.807190508581698e-05,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3223876953125,0.0,0.0,0.0001032744112308,290.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915405273437,0.0,0.0,7.6278141932562e-05,290.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672180175781,0.0,0.0,0.0001032744403346,291.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38092041015625,0.0,0.0,0.000489889353048,289.0872497558594,294.1499938964844,264.8500061035156,263.4564819335937,264.74676513671875,264.8500061035156,287.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449448600411,1.1119695386696549e-08,0.0010449338005855,-0.0281779095530509,0.0,0.0,0.0,-0.0103253219276666,60.0,-16.288101196289062,-0.0,-7.444690908187114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3809814453125,0.0,0.0,9.814859367907049e-05,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3166809082031,0.0,0.0,0.0001033551670843,290.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853454589844,0.0,0.0,7.633779023308307e-05,290.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612060546875,0.0,0.0,0.0001033551961882,291.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37481689453125,0.0,0.0,0.0004902724176645,289.0812683105469,294.1499938964844,264.8500061035156,263.4564819335937,264.7477111816406,264.8500061035156,287.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045761979185,1.1215244732909468e-08,0.0010457508033141,-0.0284279976040124,0.0,0.0,0.0,-0.0103726889938116,60.0,-16.295434951782227,-0.0,-7.456338835254428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36865234375,0.0,0.0,9.831986972130836e-05,290.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30517578125,0.0,0.0,0.0001035355380736,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729858398437,0.0,0.0,7.647101301699877e-05,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3491516113281,0.0,0.0,0.0001035355599015,291.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3625793457031,0.0,0.0,0.0004911280120722,289.0692749023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7496032714844,264.8500061035156,287.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475867893546,1.1428646473632398e-08,0.0010475753806531,-0.0289865303784608,0.0,0.0,0.0,-0.0104784807190299,60.0,-16.313024520874023,-0.0,-7.482385200319186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36865234375,0.0,0.0,9.831986972130836e-05,290.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30517578125,0.0,0.0,0.0001035355380736,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729858398437,0.0,0.0,7.647101301699877e-05,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3491516113281,0.0,0.0,0.0001035355599015,291.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3625793457031,0.0,0.0,0.0004911280120722,289.0692749023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7496032714844,264.8500061035156,287.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475867893546,1.1428646473632398e-08,0.0010475753806531,-0.0289865303784608,0.0,0.0,0.0,-0.0104784807190299,60.0,-16.313024520874023,-0.0,-7.482385200319186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563232421875,0.0,0.0,9.851084178080782e-05,290.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2936706542969,0.0,0.0,0.0001037366382661,290.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605651855469,0.0,0.0,7.661954441573471e-05,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370666503906,0.0,0.0,0.0001037366673699,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503112792969,0.0,0.0,0.000492081977427,289.0572509765625,294.1499938964844,264.8500061035156,263.4564819335937,264.75146484375,264.8500061035156,287.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496216127648,1.1666585919556384e-08,0.0010496098548173,-0.0296092517673969,0.0,0.0,0.0,-0.0105964373797178,60.0,-16.33452033996582,-0.0,-7.51148050426309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563232421875,0.0,0.0,9.851084178080782e-05,290.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2936706542969,0.0,0.0,0.0001037366382661,290.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605651855469,0.0,0.0,7.661954441573471e-05,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370666503906,0.0,0.0,0.0001037366673699,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503112792969,0.0,0.0,0.000492081977427,289.0572509765625,294.1499938964844,264.8500061035156,263.4564819335937,264.75146484375,264.8500061035156,287.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496216127648,1.1666585919556384e-08,0.0010496098548173,-0.0296092517673969,0.0,0.0,0.0,-0.0105964373797178,60.0,-16.33452033996582,-0.0,-7.51148050426309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3439636230469,0.0,0.0,9.871907968772577e-05,290.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821350097656,0.0,0.0,0.0001039559283526,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34814453125,0.0,0.0,7.678150723222643e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.324951171875,0.0,0.0,0.0001039559501805,291.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380432128906,0.0,0.0,0.0004931221483275,289.0451965332031,294.1499938964844,264.8500061035156,263.4564819335937,264.7532958984375,264.8500061035156,287.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518402559682,1.1926038823162344e-08,0.0010518283816054,-0.0302882380783557,0.0,0.0,0.0,-0.0107250586152076,60.0,-16.35909652709961,-0.0,-7.543270186260997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3439636230469,0.0,0.0,9.871907968772577e-05,290.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821350097656,0.0,0.0,0.0001039559283526,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34814453125,0.0,0.0,7.678150723222643e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.324951171875,0.0,0.0,0.0001039559501805,291.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380432128906,0.0,0.0,0.0004931221483275,289.0451965332031,294.1499938964844,264.8500061035156,263.4564819335937,264.7532958984375,264.8500061035156,287.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518402559682,1.1926038823162344e-08,0.0010518283816054,-0.0302882380783557,0.0,0.0,0.0,-0.0107250586152076,60.0,-16.35909652709961,-0.0,-7.543270186260997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315734863281,0.0,0.0,9.894063987303524e-05,290.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705383300781,0.0,0.0,0.0001041892392095,290.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3357238769531,0.0,0.0,7.695383101236075e-05,290.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31280517578125,0.0,0.0,0.0001041892610373,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257141113281,0.0,0.0,0.0004942288505844,289.0331420898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7550964355469,264.8500061035156,287.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542008094489,1.2202084676005144e-08,0.0010541885858401,-0.0310106053948402,0.0,0.0,0.0,-0.0108619052916765,60.0,-16.385986328125,-0.0,-7.577166627470433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315734863281,0.0,0.0,9.894063987303524e-05,290.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705383300781,0.0,0.0,0.0001041892392095,290.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3357238769531,0.0,0.0,7.695383101236075e-05,290.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31280517578125,0.0,0.0,0.0001041892610373,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257141113281,0.0,0.0,0.0004942288505844,289.0331420898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7550964355469,264.8500061035156,287.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542008094489,1.2202084676005144e-08,0.0010541885858401,-0.0310106053948402,0.0,0.0,0.0,-0.0108619052916765,60.0,-16.385986328125,-0.0,-7.577166627470433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.32537841796875,0.0,0.0,9.905851038638502e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647399902344,0.0,0.0,0.0001043133597704,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294677734375,0.0,0.0,7.704550807829946e-05,290.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067321777344,0.0,0.0,0.0001043133815983,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3195495605469,0.0,0.0,0.0004948176792822,289.0270690917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7559814453125,264.8500061035156,287.6069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554566979408,1.2348944977702558e-08,0.0010554443579167,-0.0313948951661586,0.0,0.0,0.0,-0.0109347105026245,60.0,-16.400529861450195,-0.0,-7.595230755441662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31915283203125,0.0,0.0,9.918230352923274e-05,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589111328125,0.0,0.0,0.000104443715827,290.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232421875,0.0,0.0,7.714179082540795e-05,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006286621094,0.0,0.0,0.0001044437449309,291.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133850097656,0.0,0.0,0.0004954360192641,289.0210266113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7568664550781,264.8500061035156,287.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567756835371,1.2503183377532425e-08,0.0010567631106823,-0.0317984744906425,0.0,0.0,0.0,-0.0110111720860004,60.0,-16.415889739990234,-0.0,-7.614226404939475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30670166015625,0.0,0.0,9.94450820144266e-05,290.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24725341796875,0.0,0.0,0.000104720442323,290.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31072998046875,0.0,0.0,7.734617247479036e-05,290.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884216308594,0.0,0.0,0.0001047204641508,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3009948730469,0.0,0.0,0.0004967486602254,289.0088806152344,294.1499938964844,264.8500061035156,263.4564819335937,264.75860595703125,264.8500061035156,287.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830595252921741e-08,0.0010595626663416,-0.0326551310718059,0.0,0.0,0.0,-0.0111734829843044,60.0,-16.449098587036133,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30670166015625,0.0,0.0,9.94450820144266e-05,290.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24725341796875,0.0,0.0,0.000104720442323,290.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31072998046875,0.0,0.0,7.734617247479036e-05,290.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884216308594,0.0,0.0,0.0001047204641508,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3009948730469,0.0,0.0,0.0004967486602254,289.0088806152344,294.1499938964844,264.8500061035156,263.4564819335937,264.75860595703125,264.8500061035156,287.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830595252921741e-08,0.0010595626663416,-0.0326551310718059,0.0,0.0,0.0,-0.0111734829843044,60.0,-16.449098587036133,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942199707031,0.0,0.0,9.971614053938538e-05,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2355651855469,0.0,0.0,0.0001050058781402,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982177734375,0.0,0.0,7.755700062261894e-05,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27618408203125,0.0,0.0,0.000105005899968,291.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886047363281,0.0,0.0,0.0004981026868335,288.9967041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.76031494140625,264.8500061035156,287.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168321544299031e-08,0.0010624503483995,-0.0335386991500854,0.0,0.0,0.0,-0.0113409087061882,60.0,-16.484500885009766,-0.0,-7.6964120410139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942199707031,0.0,0.0,9.971614053938538e-05,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2355651855469,0.0,0.0,0.0001050058781402,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982177734375,0.0,0.0,7.755700062261894e-05,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27618408203125,0.0,0.0,0.000105005899968,291.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886047363281,0.0,0.0,0.0004981026868335,288.9967041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.76031494140625,264.8500061035156,287.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168321544299031e-08,0.0010624503483995,-0.0335386991500854,0.0,0.0,0.0,-0.0113409087061882,60.0,-16.484500885009766,-0.0,-7.6964120410139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2817077636719,0.0,0.0,9.9976961791981e-05,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,0.0001052805309882,290.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28564453125,0.0,0.0,7.775985432090238e-05,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.263916015625,0.0,0.0,0.0001052805528161,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27618408203125,0.0,0.0,0.0004994054907001,288.9844970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7619934082031,264.8500061035156,287.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652425698935,1.3493285599963656e-08,0.0010652290657162,-0.0343888066709041,0.0,0.0,0.0,-0.0115020070225,60.0,-16.51984977722168,-0.0,-7.736725393669985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2817077636719,0.0,0.0,9.9976961791981e-05,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,0.0001052805309882,290.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28564453125,0.0,0.0,7.775985432090238e-05,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.263916015625,0.0,0.0,0.0001052805528161,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27618408203125,0.0,0.0,0.0004994054907001,288.9844970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7619934082031,264.8500061035156,287.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652425698935,1.3493285599963656e-08,0.0010652290657162,-0.0343888066709041,0.0,0.0,0.0,-0.0115020070225,60.0,-16.51984977722168,-0.0,-7.736725393669985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691955566406,0.0,0.0,0.0001002015123958,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120666503906,0.0,0.0,0.0001055169996106,290.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730712890625,0.0,0.0,7.793450640747324e-05,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516174316406,0.0,0.0,0.0001055170214385,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637023925781,0.0,0.0,0.0005005272105336,288.97222900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7636413574219,264.8500061035156,287.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676352540031,1.3773070683953392e-08,0.0010676215169951,-0.035120666027069,0.0,0.0,0.0,-0.0116407079622149,60.0,-16.551292419433594,-0.0,-7.77151853981195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691955566406,0.0,0.0,0.0001002015123958,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120666503906,0.0,0.0,0.0001055169996106,290.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730712890625,0.0,0.0,7.793450640747324e-05,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516174316406,0.0,0.0,0.0001055170214385,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637023925781,0.0,0.0,0.0005005272105336,288.97222900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7636413574219,264.8500061035156,287.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676352540031,1.3773070683953392e-08,0.0010676215169951,-0.035120666027069,0.0,0.0,0.0,-0.0116407079622149,60.0,-16.551292419433594,-0.0,-7.77151853981195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629089355469,0.0,0.0,0.0001002943099592,290.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2061767578125,0.0,0.0,0.0001056147157214,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667541503906,0.0,0.0,7.800668390700594e-05,290.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2454528808594,0.0,0.0,0.0001056147375493,291.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574768066406,0.0,0.0,0.0005009907181374,288.96612548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.76446533203125,264.8500061035156,287.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686240857467,1.3888691974273117e-08,0.0010686102323234,-0.0354230925440788,0.0,0.0,0.0,-0.0116980271413922,60.0,-16.56464385986328,-0.0,-7.7859191094376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2566223144531,0.0,0.0,0.0001003680663416,290.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20025634765625,0.0,0.0,0.0001056923865689,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2604675292969,0.0,0.0,7.806404755683616e-05,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392883300781,0.0,0.0,0.0001056924083968,291.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.251220703125,0.0,0.0,0.000501359172631,288.9599609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7652893066406,264.8500061035156,287.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694100055843,1.3980587354467389e-08,0.0010693960357457,-0.0356634557247161,0.0,0.0,0.0,-0.0117435837164521,60.0,-16.575420379638672,-0.0,-7.797374479423524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440490722656,0.0,0.0,0.0001004544974421,290.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884460449219,0.0,0.0,0.0001057834015227,290.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478332519531,0.0,0.0,7.813127740519121e-05,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269592285156,0.0,0.0,0.0001057834306266,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387390136719,0.0,0.0,0.0005017909570597,288.9476928710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7668762207031,264.8500061035156,287.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703312000259,1.4088280764212868e-08,0.001070317113772,-0.0359451249241828,0.0,0.0,0.0,-0.0117969727143645,60.0,-16.58817481994629,-0.0,-7.810810132014012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440490722656,0.0,0.0,0.0001004544974421,290.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884460449219,0.0,0.0,0.0001057834015227,290.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478332519531,0.0,0.0,7.813127740519121e-05,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269592285156,0.0,0.0,0.0001057834306266,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387390136719,0.0,0.0,0.0005017909570597,288.9476928710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7668762207031,264.8500061035156,287.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703312000259,1.4088280764212868e-08,0.001070317113772,-0.0359451249241828,0.0,0.0,0.0,-0.0117969727143645,60.0,-16.58817481994629,-0.0,-7.810810132014012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23150634765625,0.0,0.0,0.00010044901137,290.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766357421875,0.0,0.0,0.0001057776244124,290.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,7.812700641807169e-05,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2146301269531,0.0,0.0,0.0001057776535162,291.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262268066406,0.0,0.0,0.0005017635412514,288.9353942871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7684326171875,264.8500061035156,287.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070272992365,1.4081441790381176e-08,0.0010702589061111,-0.0359272360801696,0.0,0.0,0.0,-0.0117935836315155,60.0,-16.587005615234375,-0.0,-7.80995605964563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23150634765625,0.0,0.0,0.00010044901137,290.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766357421875,0.0,0.0,0.0001057776244124,290.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,7.812700641807169e-05,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2146301269531,0.0,0.0,0.0001057776535162,291.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262268066406,0.0,0.0,0.0005017635412514,288.9353942871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7684326171875,264.8500061035156,287.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070272992365,1.4081441790381176e-08,0.0010702589061111,-0.0359272360801696,0.0,0.0,0.0,-0.0117935836315155,60.0,-16.587005615234375,-0.0,-7.80995605964563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.21893310546875,0.0,0.0,0.0001003778015729,290.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.164794921875,0.0,0.0,0.0001057026383932,290.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226257324219,0.0,0.0,7.807162182871252e-05,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2023010253906,0.0,0.0,0.0001057026602211,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137451171875,0.0,0.0,0.0005014077760279,288.9231262207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7699890136719,264.8500061035156,287.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069514430128,1.3992709213539456e-08,0.0010695004602894,-0.0356951579451561,0.0,0.0,0.0,-0.0117495963349938,60.0,-16.5729923248291,-0.0,-7.798885803822486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
