time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709320,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.21893310546875,0.0,0.0,0.0001003778015729,290.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.164794921875,0.0,0.0,0.0001057026383932,290.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226257324219,0.0,0.0,7.807162182871252e-05,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2023010253906,0.0,0.0,0.0001057026602211,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137451171875,0.0,0.0,0.0005014077760279,288.9231262207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7699890136719,264.8500061035156,287.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069514430128,1.3992709213539456e-08,0.0010695004602894,-0.0356951579451561,0.0,0.0,0.0,-0.0117495963349938,60.0,-16.5729923248291,-0.0,-7.798885803822486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063903808594,0.0,0.0,0.0001002775388769,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529541015625,0.0,0.0,0.0001055970569723,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21002197265625,0.0,0.0,7.799364539096132e-05,290.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1899719238281,0.0,0.0,0.0001055970860761,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2012634277344,0.0,0.0,0.000500907015521,288.9108581542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7715148925781,264.8500061035156,287.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684462031349,1.3867786030630214e-08,0.0010684323497116,-0.035368412733078,0.0,0.0,0.0,-0.0116876671090722,60.0,-16.550710678100586,-0.0,-7.783314259768306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063903808594,0.0,0.0,0.0001002775388769,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529541015625,0.0,0.0,0.0001055970569723,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21002197265625,0.0,0.0,7.799364539096132e-05,290.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1899719238281,0.0,0.0,0.0001055970860761,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2012634277344,0.0,0.0,0.000500907015521,288.9108581542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7715148925781,264.8500061035156,287.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684462031349,1.3867786030630214e-08,0.0010684323497116,-0.035368412733078,0.0,0.0,0.0,-0.0116876671090722,60.0,-16.550710678100586,-0.0,-7.783314259768306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001342773437,0.0,0.0,0.0001002184872049,290.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1470642089844,0.0,0.0,0.0001055348766385,290.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,7.794771227054298e-05,290.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838073730469,0.0,0.0,0.0001055348984664,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1950378417969,0.0,0.0,0.0005006120190955,288.9047241210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7722473144531,264.8500061035156,287.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678170947358,1.3794207553985416e-08,0.0010678032413125,-0.0351759530603885,0.0,0.0,0.0,-0.0116511918604373,60.0,-16.53782081604004,-0.0,-7.77414967956247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938781738281,0.0,0.0,0.0001001544951577,290.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1411437988281,0.0,0.0,0.0001054674867191,290.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19744873046875,0.0,0.0,7.789794472046196e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776428222656,0.0,0.0,0.000105467508547,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888122558594,0.0,0.0,0.0005002923426218,288.8985900878906,294.1499938964844,264.8500061035156,263.4564819335937,264.7729797363281,264.8500061035156,287.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671352501958,1.3714473112713677e-08,0.0010671215131878,-0.0349673926830291,0.0,0.0,0.0,-0.0116116646677255,60.0,-16.52398681640625,-0.0,-7.764224818629374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1813659667969,0.0,0.0,0.0001000141419353,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293334960937,0.0,0.0,0.0001053196829161,290.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849060058594,0.0,0.0,7.778877625241876e-05,290.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1653747558594,0.0,0.0,0.000105319704744,291.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763610839844,0.0,0.0,0.0004995912313461,288.8863525390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7744445800781,264.8500061035156,287.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656396625563,1.3539587229161045e-08,0.001065626158379,-0.034509927034378,0.0,0.0,0.0,-0.011524966917932,60.0,-16.49396324157715,-0.0,-7.742477947658699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1813659667969,0.0,0.0,0.0001000141419353,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293334960937,0.0,0.0,0.0001053196829161,290.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849060058594,0.0,0.0,7.778877625241876e-05,290.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1653747558594,0.0,0.0,0.000105319704744,291.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763610839844,0.0,0.0,0.0004995912313461,288.8863525390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7744445800781,264.8500061035156,287.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656396625563,1.3539587229161045e-08,0.001065626158379,-0.034509927034378,0.0,0.0,0.0,-0.011524966917932,60.0,-16.49396324157715,-0.0,-7.742477947658699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688842773437,0.0,0.0,9.986165241571145e-05,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175537109375,0.0,0.0,0.0001051591098075,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.17236328125,0.0,0.0,7.767017814330757e-05,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531066894531,0.0,0.0,0.0001051591316354,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639709472656,0.0,0.0,0.000498829584103,288.8741149902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7758483886719,264.8500061035156,287.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349596095224573e-08,0.0010640016989782,-0.034012921154499,0.0,0.0,0.0,-0.011430780403316,60.0,-16.461349487304688,-0.0,-7.718886507745992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688842773437,0.0,0.0,9.986165241571145e-05,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175537109375,0.0,0.0,0.0001051591098075,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.17236328125,0.0,0.0,7.767017814330757e-05,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531066894531,0.0,0.0,0.0001051591316354,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639709472656,0.0,0.0,0.000498829584103,288.8741149902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7758483886719,264.8500061035156,287.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349596095224573e-08,0.0010640016989782,-0.034012921154499,0.0,0.0,0.0,-0.011430780403316,60.0,-16.461349487304688,-0.0,-7.718886507745992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1564025878906,0.0,0.0,9.970337123377249e-05,290.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1057434082031,0.0,0.0,0.0001049924321705,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15985107421875,0.0,0.0,7.754706166451797e-05,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408386230469,0.0,0.0,0.0001049924539984,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15155029296875,0.0,0.0,0.0004980388912372,288.8619079589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7772521972656,264.8500061035156,287.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152374300773316e-08,0.0010623153066262,-0.0334969796240329,0.0,0.0,0.0,-0.0113330092281103,60.0,-16.427364349365234,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1564025878906,0.0,0.0,9.970337123377249e-05,290.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1057434082031,0.0,0.0,0.0001049924321705,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15985107421875,0.0,0.0,7.754706166451797e-05,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408386230469,0.0,0.0,0.0001049924539984,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15155029296875,0.0,0.0,0.0004980388912372,288.8619079589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7772521972656,264.8500061035156,287.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152374300773316e-08,0.0010623153066262,-0.0334969796240329,0.0,0.0,0.0,-0.0113330092281103,60.0,-16.427364349365234,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439819335937,0.0,0.0,9.954387496691196e-05,290.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.093994140625,0.0,0.0,0.0001048244812409,290.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473693847656,0.0,0.0,7.742301386315376e-05,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.12860107421875,0.0,0.0,0.0001048244957928,291.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1391906738281,0.0,0.0,0.0004972422029823,288.8497314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7785949707031,264.8500061035156,287.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953649708435933e-08,0.0010606161085888,-0.0329770781099796,0.0,0.0,0.0,-0.0112344929948449,60.0,-16.39270782470703,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439819335937,0.0,0.0,9.954387496691196e-05,290.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.093994140625,0.0,0.0,0.0001048244812409,290.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473693847656,0.0,0.0,7.742301386315376e-05,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.12860107421875,0.0,0.0,0.0001048244957928,291.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1391906738281,0.0,0.0,0.0004972422029823,288.8497314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7785949707031,264.8500061035156,287.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953649708435933e-08,0.0010606161085888,-0.0329770781099796,0.0,0.0,0.0,-0.0112344929948449,60.0,-16.39270782470703,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.13775634765625,0.0,0.0,9.946482168743388e-05,290.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0881042480469,0.0,0.0,0.0001047412297339,290.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1411437988281,0.0,0.0,7.736152474535629e-05,290.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224975585937,0.0,0.0,0.0001047412515617,291.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13299560546875,0.0,0.0,0.000496847264003,288.8436584472656,294.1499938964844,264.8500061035156,263.4564819335937,264.7792663574219,264.8500061035156,287.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597867658361,1.2855148057155933e-08,0.0010597738437354,-0.0327193699777126,0.0,0.0,0.0,-0.0111856618896126,60.0,-16.375370025634766,-0.0,-7.657660461291017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1315612792969,0.0,0.0,9.938738367054611e-05,290.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0822448730469,0.0,0.0,0.0001046596808009,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349182128906,0.0,0.0,7.73013016441837e-05,290.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.11639404296875,0.0,0.0,0.0001046597026288,291.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268310546875,0.0,0.0,0.0004964604740962,288.83758544921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7799377441406,264.8500061035156,287.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058961614035,1.2758664347245484e-08,0.0010589489247649,-0.0324669331312179,0.0,0.0,0.0,-0.0111378310248255,60.0,-16.358186721801758,-0.0,-7.645741817441376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191711425781,0.0,0.0,9.923717880155893e-05,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07049560546875,0.0,0.0,0.0001045015160343,290.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224670410156,0.0,0.0,7.718447159277275e-05,290.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10418701171875,0.0,0.0,0.0001045015305862,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.114501953125,0.0,0.0,0.000495710177347,288.8254089355469,294.1499938964844,264.8500061035156,263.4564819335937,264.78125,264.8500061035156,287.4125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.32438850402832,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191711425781,0.0,0.0,9.923717880155893e-05,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07049560546875,0.0,0.0,0.0001045015160343,290.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224670410156,0.0,0.0,7.718447159277275e-05,290.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10418701171875,0.0,0.0,0.0001045015305862,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.114501953125,0.0,0.0,0.000495710177347,288.8254089355469,294.1499938964844,264.8500061035156,263.4564819335937,264.78125,264.8500061035156,287.4125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.32438850402832,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068115234375,0.0,0.0,9.90964108495973e-05,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587463378906,0.0,0.0,0.0001043532756739,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1100769042969,0.0,0.0,7.707498298259452e-05,290.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.092041015625,0.0,0.0,0.0001043532975018,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1022033691406,0.0,0.0,0.0004950070288032,288.81329345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.78253173828125,264.8500061035156,287.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.291996002197266,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068115234375,0.0,0.0,9.90964108495973e-05,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587463378906,0.0,0.0,0.0001043532756739,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1100769042969,0.0,0.0,7.707498298259452e-05,290.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.092041015625,0.0,0.0,0.0001043532975018,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1022033691406,0.0,0.0,0.0004950070288032,288.81329345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.78253173828125,264.8500061035156,287.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.291996002197266,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0944519042969,0.0,0.0,9.8964104836341e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470275878906,0.0,0.0,0.0001042139483615,290.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09765625,0.0,0.0,7.697207911405712e-05,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798645019531,0.0,0.0,0.0001042139701894,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08990478515625,0.0,0.0,0.0004943460808135,288.8011779785156,294.1499938964844,264.8500061035156,263.4564819335937,264.7837829589844,264.8500061035156,287.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.26085090637207,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0944519042969,0.0,0.0,9.8964104836341e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470275878906,0.0,0.0,0.0001042139483615,290.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09765625,0.0,0.0,7.697207911405712e-05,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798645019531,0.0,0.0,0.0001042139701894,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08990478515625,0.0,0.0,0.0004943460808135,288.8011779785156,294.1499938964844,264.8500061035156,263.4564819335937,264.7837829589844,264.8500061035156,287.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.26085090637207,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821228027344,0.0,0.0,9.8841599537991e-05,290.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0353088378906,0.0,0.0,0.000104084945633,290.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0852966308594,0.0,0.0,7.687680044909939e-05,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677185058594,0.0,0.0,0.0001040849674609,291.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07763671875,0.0,0.0,0.0004937341436743,288.7890930175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7850036621094,264.8500061035156,287.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.23148536682129,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821228027344,0.0,0.0,9.8841599537991e-05,290.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0353088378906,0.0,0.0,0.000104084945633,290.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0852966308594,0.0,0.0,7.687680044909939e-05,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677185058594,0.0,0.0,0.0001040849674609,291.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07763671875,0.0,0.0,0.0004937341436743,288.7890930175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7850036621094,264.8500061035156,287.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.23148536682129,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0759582519531,0.0,0.0,9.878265700535847e-05,290.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02947998046875,0.0,0.0,0.0001040228817146,290.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791320800781,0.0,0.0,7.683095464017242e-05,290.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0616760253906,0.0,0.0,0.0001040229035424,291.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715026855469,0.0,0.0,0.0004934397875331,288.7830505371094,294.1499938964844,264.8500061035156,263.4564819335937,264.7856140136719,264.8500061035156,287.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.217243194580078,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697937011719,0.0,0.0,9.872563532553612e-05,290.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.02362060546875,0.0,0.0,0.0001039628259604,290.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07293701171875,0.0,0.0,7.678660040255636e-05,290.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556030273437,0.0,0.0,0.0001039628477883,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653686523437,0.0,0.0,0.0004931549192406,288.7770080566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7862243652344,264.8500061035156,287.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.203327178955078,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575256347656,0.0,0.0,9.861569560598582e-05,290.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0119323730469,0.0,0.0,0.0001038470581988,290.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06060791015625,0.0,0.0,7.670109334867448e-05,290.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0434875488281,0.0,0.0,0.0001038470800267,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531311035156,0.0,0.0,0.0004926057299599,288.7649230957031,294.1499938964844,264.8500061035156,263.4564819335937,264.78741455078125,264.8500061035156,287.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797160581750177e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.17625617980957,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575256347656,0.0,0.0,9.861569560598582e-05,290.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0119323730469,0.0,0.0,0.0001038470581988,290.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06060791015625,0.0,0.0,7.670109334867448e-05,290.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0434875488281,0.0,0.0,0.0001038470800267,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531311035156,0.0,0.0,0.0004926057299599,288.7649230957031,294.1499938964844,264.8500061035156,263.4564819335937,264.78741455078125,264.8500061035156,287.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797160581750177e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.17625617980957,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04522705078125,0.0,0.0,9.851212234934792e-05,290.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.000244140625,0.0,0.0,0.0001037379915942,290.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482788085937,0.0,0.0,7.662054122192785e-05,290.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0314025878906,0.0,0.0,0.0001037380134221,291.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409240722656,0.0,0.0,0.0004920883802697,288.7528686523437,294.1499938964844,264.8500061035156,263.4564819335937,264.78857421875,264.8500061035156,287.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668113586438268e-08,0.001049623824656,-0.0296132490038871,0.0,0.0,0.0,-0.0105971992015838,60.0,-16.150209426879883,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04522705078125,0.0,0.0,9.851212234934792e-05,290.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.000244140625,0.0,0.0,0.0001037379915942,290.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482788085937,0.0,0.0,7.662054122192785e-05,290.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0314025878906,0.0,0.0,0.0001037380134221,291.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409240722656,0.0,0.0,0.0004920883802697,288.7528686523437,294.1499938964844,264.8500061035156,263.4564819335937,264.78857421875,264.8500061035156,287.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668113586438268e-08,0.001049623824656,-0.0296132490038871,0.0,0.0,0.0,-0.0105971992015838,60.0,-16.150209426879883,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.032958984375,0.0,0.0,9.841512655839324e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9885559082031,0.0,0.0,0.0001036358517012,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0359802246094,0.0,0.0,7.654509681742638e-05,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193176269531,0.0,0.0,0.0001036358662531,291.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287170410156,0.0,0.0,0.0004916038597002,288.7408447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7897033691406,264.8500061035156,287.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969532310962,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.12531280517578,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.032958984375,0.0,0.0,9.841512655839324e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9885559082031,0.0,0.0,0.0001036358517012,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0359802246094,0.0,0.0,7.654509681742638e-05,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193176269531,0.0,0.0,0.0001036358662531,291.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287170410156,0.0,0.0,0.0004916038597002,288.7408447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7897033691406,264.8500061035156,287.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969532310962,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.12531280517578,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0207214355469,0.0,0.0,9.832580690272152e-05,290.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768981933594,0.0,0.0,0.0001035417881212,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0237121582031,0.0,0.0,7.647562597412616e-05,290.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072326660156,0.0,0.0,0.000103541809949,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165100097656,0.0,0.0,0.0004911576979793,288.72882080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7908020019531,264.8500061035156,287.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435967728345986e-08,0.0010476388270035,-0.029005691409111,0.0,0.0,0.0,-0.010482114739716,60.0,-16.101577758789062,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0207214355469,0.0,0.0,9.832580690272152e-05,290.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768981933594,0.0,0.0,0.0001035417881212,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0237121582031,0.0,0.0,7.647562597412616e-05,290.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072326660156,0.0,0.0,0.000103541809949,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165100097656,0.0,0.0,0.0004911576979793,288.72882080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7908020019531,264.8500061035156,287.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435967728345986e-08,0.0010476388270035,-0.029005691409111,0.0,0.0,0.0,-0.010482114739716,60.0,-16.101577758789062,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146179199219,0.0,0.0,9.828351176111028e-05,290.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710693359375,0.0,0.0,0.0001034972592606,290.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0175476074219,0.0,0.0,7.644273136975244e-05,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.001220703125,0.0,0.0,0.0001034972738125,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.01043701171875,0.0,0.0,0.0004909464041702,288.7228088378906,294.1499938964844,264.8500061035156,263.4564819335937,264.7913513183594,264.8500061035156,287.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383275655418856e-08,0.001047188299708,-0.0288677848875522,0.0,0.0,0.0,-0.0104559930041432,60.0,-16.090160369873047,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.00848388671875,0.0,0.0,9.82436104095541e-05,290.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9652099609375,0.0,0.0,0.0001034552406053,290.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01141357421875,0.0,0.0,7.641169941052794e-05,290.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99517822265625,0.0,0.0,0.0001034552551573,291.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043334960937,0.0,0.0,0.0004907471011392,288.716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7919006347656,264.8500061035156,287.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.079099655151367,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99627685546875,0.0,0.0,9.816916281124576e-05,290.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535522460937,0.0,0.0,0.0001033768421621,290.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991760253906,0.0,0.0,7.635379006387666e-05,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831237792969,0.0,0.0,0.000103376856714,291.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921875,0.0,0.0,0.0004903752123937,288.70477294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.79296875,264.8500061035156,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.057844161987305,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99627685546875,0.0,0.0,9.816916281124576e-05,290.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535522460937,0.0,0.0,0.0001033768421621,290.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991760253906,0.0,0.0,7.635379006387666e-05,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831237792969,0.0,0.0,0.000103376856714,291.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921875,0.0,0.0,0.0004903752123937,288.70477294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.79296875,264.8500061035156,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.057844161987305,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.98406982421875,0.0,0.0,9.81023840722628e-05,290.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.94189453125,0.0,0.0,0.0001033065200317,290.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869079589844,0.0,0.0,7.630185427842662e-05,290.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710998535156,0.0,0.0,0.0001033065418596,291.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9800109863281,0.0,0.0,0.0004900416824966,288.6927795410156,294.1499938964844,264.8500061035156,263.4564819335937,264.7940368652344,264.8500061035156,287.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.037860870361328,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.98406982421875,0.0,0.0,9.81023840722628e-05,290.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.94189453125,0.0,0.0,0.0001033065200317,290.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869079589844,0.0,0.0,7.630185427842662e-05,290.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710998535156,0.0,0.0,0.0001033065418596,291.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9800109863281,0.0,0.0,0.0004900416824966,288.6927795410156,294.1499938964844,264.8500061035156,263.4564819335937,264.7940368652344,264.8500061035156,287.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.037860870361328,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
