time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711660,290.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97186279296875,0.0,0.0,9.804288856685162e-05,290.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302673339844,0.0,0.0,0.0001032438667607,290.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747009277344,0.0,0.0,7.625557918800041e-05,290.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9590759277344,0.0,0.0,0.0001032438813126,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678649902344,0.0,0.0,0.00048974447418,288.6807861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7950439453125,264.8500061035156,287.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.028083074837923,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.019084930419922,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97186279296875,0.0,0.0,9.804288856685162e-05,290.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302673339844,0.0,0.0,0.0001032438667607,290.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747009277344,0.0,0.0,7.625557918800041e-05,290.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9590759277344,0.0,0.0,0.0001032438813126,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678649902344,0.0,0.0,0.00048974447418,288.6807861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7950439453125,264.8500061035156,287.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.028083074837923,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.019084930419922,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9596862792969,0.0,0.0,9.79908581939526e-05,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9186096191406,0.0,0.0,0.0001031890787999,290.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.96246337890625,0.0,0.0,7.621511031175032e-05,290.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9470520019531,0.0,0.0,0.0001031890933518,291.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95574951171875,0.0,0.0,0.000489484576974,288.6688232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7960510253906,264.8500061035156,287.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018637557924649e-08,0.0010440702317282,-0.027913399040699,0.0,0.0,0.0,-0.010275226086378,60.0,-16.001585006713867,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9596862792969,0.0,0.0,9.79908581939526e-05,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9186096191406,0.0,0.0,0.0001031890787999,290.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.96246337890625,0.0,0.0,7.621511031175032e-05,290.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9470520019531,0.0,0.0,0.0001031890933518,291.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95574951171875,0.0,0.0,0.000489484576974,288.6688232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7960510253906,264.8500061035156,287.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018637557924649e-08,0.0010440702317282,-0.027913399040699,0.0,0.0,0.0,-0.010275226086378,60.0,-16.001585006713867,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535827636719,0.0,0.0,9.796704398468135e-05,290.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.91278076171875,0.0,0.0,0.000103163998574,290.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.95635986328125,0.0,0.0,7.619659299962223e-05,290.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410400390625,0.0,0.0,0.0001031640204018,291.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496765136719,0.0,0.0,0.0004893656005151,288.662841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.79656982421875,264.8500061035156,287.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988967069636146e-08,0.0010438165627419,-0.0278357379138469,0.0,0.0,0.0,-0.0102605167776346,60.0,-15.993208885192873,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.947509765625,0.0,0.0,9.79456672212109e-05,290.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9069519042969,0.0,0.0,0.0001031414867611,290.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95025634765625,0.0,0.0,7.61799601605162e-05,290.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9350280761719,0.0,0.0,0.000103141501313,291.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.943603515625,0.0,0.0,0.0004892587894573,288.6568298339844,294.1499938964844,264.8500061035156,263.4564819335937,264.79705810546875,264.8500061035156,287.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.096232793429408e-08,0.0010435887379571,-0.0277660116553306,0.0,0.0,0.0,-0.0102473115548491,60.0,-15.985247611999512,-0.0,-7.4255282811464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353332519531,0.0,0.0,9.7906835435424e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89532470703125,0.0,0.0,0.0001031005958793,290.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93804931640625,0.0,0.0,7.614976493641734e-05,290.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92303466796875,0.0,0.0,0.0001031006177072,291.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314880371094,0.0,0.0,0.0004890648415312,288.6448669433594,294.1499938964844,264.8500061035156,263.4564819335937,264.79803466796875,264.8500061035156,287.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.969987869262695,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353332519531,0.0,0.0,9.7906835435424e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89532470703125,0.0,0.0,0.0001031005958793,290.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93804931640625,0.0,0.0,7.614976493641734e-05,290.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92303466796875,0.0,0.0,0.0001031006177072,291.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314880371094,0.0,0.0,0.0004890648415312,288.6448669433594,294.1499938964844,264.8500061035156,263.4564819335937,264.79803466796875,264.8500061035156,287.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.969987869262695,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92315673828125,0.0,0.0,9.787403541849926e-05,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836669921875,0.0,0.0,0.0001030660569085,290.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92584228515625,0.0,0.0,7.61242481530644e-05,290.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110107421875,0.0,0.0,0.0001030660714604,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193725585937,0.0,0.0,0.0004889009869657,288.6329040527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7989807128906,264.8500061035156,287.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.9557466506958,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92315673828125,0.0,0.0,9.787403541849926e-05,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836669921875,0.0,0.0,0.0001030660569085,290.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92584228515625,0.0,0.0,7.61242481530644e-05,290.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110107421875,0.0,0.0,0.0001030660714604,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193725585937,0.0,0.0,0.0004889009869657,288.6329040527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7989807128906,264.8500061035156,287.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.9557466506958,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110107421875,0.0,0.0,9.784669964574276e-05,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720092773437,0.0,0.0,0.0001030372732202,290.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136657714844,0.0,0.0,7.610298780491576e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990173339844,0.0,0.0,0.0001030372950481,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072570800781,0.0,0.0,0.0004887644900009,288.6209411621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7999267578125,264.8500061035156,287.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.942421913146973,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110107421875,0.0,0.0,9.784669964574276e-05,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720092773437,0.0,0.0,0.0001030372732202,290.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136657714844,0.0,0.0,7.610298780491576e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990173339844,0.0,0.0,0.0001030372950481,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072570800781,0.0,0.0,0.0004887644900009,288.6209411621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7999267578125,264.8500061035156,287.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.942421913146973,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988647460937,0.0,0.0,9.782497363630682e-05,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603820800781,0.0,0.0,0.0001030143903335,290.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9014587402344,0.0,0.0,7.608609303133562e-05,290.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.88702392578125,0.0,0.0,0.0001030144121614,291.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951721191406,0.0,0.0,0.0004886559327133,288.6090087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.80084228515625,264.8500061035156,287.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.930088996887209,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988647460937,0.0,0.0,9.782497363630682e-05,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603820800781,0.0,0.0,0.0001030143903335,290.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9014587402344,0.0,0.0,7.608609303133562e-05,290.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.88702392578125,0.0,0.0,0.0001030144121614,291.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951721191406,0.0,0.0,0.0004886559327133,288.6090087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.80084228515625,264.8500061035156,287.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.930088996887209,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927917480469,0.0,0.0,9.781576227396728e-05,290.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.85455322265625,0.0,0.0,0.000103004691482,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8953857421875,0.0,0.0,7.607892621308565e-05,290.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88104248046875,0.0,0.0,0.0001030047060339,291.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8891296386719,0.0,0.0,0.0004886098904535,288.60302734375,294.1499938964844,264.8500061035156,263.4564819335937,264.8013000488281,264.8500061035156,287.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.924221992492676,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.88671875,0.0,0.0,9.780781692825258e-05,290.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487243652344,0.0,0.0,0.0001029963241307,290.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8892822265625,0.0,0.0,7.60727416491136e-05,290.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8750305175781,0.0,0.0,0.0001029963386827,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8830871582031,0.0,0.0,0.0004885702510364,288.5970458984375,294.1499938964844,264.8500061035156,263.4564819335937,264.8017272949219,264.8500061035156,287.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.918563842773438,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87457275390625,0.0,0.0,9.779535321285948e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370666503906,0.0,0.0,0.0001029831983032,290.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87713623046875,0.0,0.0,7.60630500735715e-05,290.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.863037109375,0.0,0.0,0.0001029832201311,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8709716796875,0.0,0.0,0.0004885079688392,288.5850830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.8026123046875,264.8500061035156,287.1780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.90780258178711,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87457275390625,0.0,0.0,9.779535321285948e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370666503906,0.0,0.0,0.0001029831983032,290.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87713623046875,0.0,0.0,7.60630500735715e-05,290.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.863037109375,0.0,0.0,0.0001029832201311,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8709716796875,0.0,0.0,0.0004885079688392,288.5850830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.8026123046875,264.8500061035156,287.1780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.90780258178711,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8624267578125,0.0,0.050000000745058,9.778656385606156e-05,290.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.825439453125,0.0,0.050000000745058,0.0001029739505611,290.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8649597167969,0.0,0.050000000745058,7.605621794937178e-05,290.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8510437011719,0.0,0.050000000745058,0.000102973965113,291.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.85888671875,0.0,0.050000000745058,0.0004884640802629,288.5731506347656,291.1499938964844,264.8500061035156,263.4564819335937,264.8034973144531,264.8500061035156,287.1663818359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.89771842956543,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8624267578125,0.0,0.050000000745058,9.778656385606156e-05,290.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.825439453125,0.0,0.050000000745058,0.0001029739505611,290.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8649597167969,0.0,0.050000000745058,7.605621794937178e-05,290.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8510437011719,0.0,0.050000000745058,0.000102973965113,291.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.85888671875,0.0,0.050000000745058,0.0004884640802629,288.5731506347656,291.1499938964844,264.8500061035156,263.4564819335937,264.8034973144531,264.8500061035156,287.1663818359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.89771842956543,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7020568847656,0.6412227153778076,0.050000000745058,0.0408188290894031,290.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69439697265625,0.6412227153778076,0.050000000745058,0.0429841913282871,290.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025756835937,0.6412227153778076,0.050000000745058,0.0317479781806468,290.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.69970703125,0.6412227153778076,0.050000000745058,0.0429841950535774,291.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7013244628906,0.6412227153778076,0.050000000745058,0.2038985043764114,287.4964904785156,291.1499938964844,264.8503112792969,263.4566955566406,283.9060974121094,286.67315673828125,287.02740478515625,1.0,0.1097030863165855,0.1504691839218139,0.1504691839218139,1.0,1.0,-0.4348827600479126,0.0094913495704531,0.4253914058208465,-0.0663115382194519,0.0,0.0,0.0,10.20455551147461,60.0,-194.6092987060547,-0.0,12.271100997924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0017395019531,0.6376985311508179,0.050000000745058,0.0452134273946285,290.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013122558594,0.6376985311508179,0.050000000745058,0.0476119183003902,290.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.6376985311508179,0.050000000745058,0.035165999084711,290.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016174316406,0.6376985311508179,0.050000000745058,0.0476119183003902,291.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016784667969,0.6376985311508179,0.050000000745058,0.2258504331111908,286.9565734863281,291.1499938964844,264.8511962890625,263.4573059082031,286.6793212890625,291.0411376953125,286.88232421875,1.0,0.1210760027170181,0.3009383678436279,0.3009383678436279,1.0,1.0,-0.4817574024200439,0.0449282601475715,0.436829149723053,-0.0365150012075901,0.0,0.0,0.0,12.531997680664062,60.0,-113.76740264892578,-0.0,16.66901397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899475097656,0.5749824047088623,0.050000000745058,0.0456581003963947,290.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899475097656,0.5749824047088623,0.050000000745058,0.048080176115036,290.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899475097656,0.5749824047088623,0.050000000745058,0.0355118550360202,290.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899475097656,0.5749824047088623,0.050000000745058,0.048080176115036,291.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899475097656,0.5749824047088623,0.050000000745058,0.2280716598033905,286.7751770019531,291.1499938964844,264.85467529296875,263.4596862792969,282.943115234375,291.1614685058594,286.6220703125,1.0,0.1405555158853531,0.6018767356872559,0.6018767356872559,1.0,1.0,-0.4864992499351501,0.1624507457017898,0.3240485191345215,0.0800959169864654,0.0,0.0,0.0,20.075313568115234,60.0,-765.2523803710938,-0.0,23.16496467590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899475097656,0.5749824047088623,0.050000000745058,0.0456581003963947,290.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899475097656,0.5749824047088623,0.050000000745058,0.048080176115036,290.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899475097656,0.5749824047088623,0.050000000745058,0.0355118550360202,290.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899475097656,0.5749824047088623,0.050000000745058,0.048080176115036,291.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899475097656,0.5749824047088623,0.050000000745058,0.2280716598033905,286.7751770019531,291.1499938964844,264.85467529296875,263.4596862792969,282.943115234375,291.1614685058594,286.6220703125,1.0,0.1405555158853531,0.6018767356872559,0.6018767356872559,1.0,1.0,-0.4864992499351501,0.1624507457017898,0.3240485191345215,0.0800959169864654,0.0,0.0,0.0,20.075313568115234,60.0,-765.2523803710938,-0.0,23.16496467590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3817443847656,0.5524855852127075,0.050000000745058,0.0457951687276363,290.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3817443847656,0.5524855852127075,0.050000000745058,0.0482245162129402,290.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3817443847656,0.5524855852127075,0.050000000745058,0.0356184653937816,290.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3817443847656,0.5524855852127075,0.050000000745058,0.0482245162129402,291.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3817443847656,0.5524855852127075,0.050000000745058,0.2287563532590866,286.3325500488281,291.1499938964844,264.85723876953125,263.4614562988281,281.3680725097656,291.1537170410156,286.0230407714844,1.0,0.148948386311531,0.7523459196090698,0.7523459196090698,1.0,1.0,-0.4879597723484039,0.1851709336042404,0.3027888238430023,0.1025485396385192,0.0,0.0,0.0,23.74290657043457,60.0,-1331.0838623046875,-0.0,26.31094741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4706726074219,297.1499938964844,293.1499938964844,0.0010746740736067,-97.59371948242188,287.23541259765625,0.5351332426071167,0.050000000745058,0.0459260381758213,290.46795654296875,297.1499938964844,293.1499938964844,0.0008861974929459,-84.74691009521484,286.9242858886719,0.5351332426071167,0.050000000745058,0.0483623296022415,290.27215576171875,297.1499938964844,293.1499938964844,0.0009353314526379,-66.06420135498047,286.97930908203125,0.5351332426071167,0.050000000745058,0.0357202515006065,290.2626037597656,297.1499938964844,293.1499938964844,0.0011464233975857,-109.63226318359376,287.3240051269531,0.5351332426071167,0.050000000745058,0.0483623296022415,291.1456298828125,297.1499938964844,293.1499938964844,0.0007588205626234,-344.2212829589844,286.8036193847656,0.5351332426071167,0.050000000745058,0.2294100672006607,285.8685302734375,291.1499938964844,264.8603210449219,263.4635925292969,281.029541015625,291.1468811035156,286.02996826171875,1.0,0.156506672501564,0.8013238906860352,0.8013238906860352,1.0,1.0,-0.4893542528152466,0.1889827102422714,0.3003715574741363,0.106138065457344,0.0,0.0,1.0,27.24477195739746,60.0,1001.9326782226562,-7079.40283203125,29.337589263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4953308105469,309.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,3632.08837890625,18000.0,0.0,0.0,0.0108684971928596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557557344436646,0.5557584166526794,-2.697033551157801e-06,0.0,1.1030143468815368e-05,0.0,0.0,19.965229034423828,0.0,0.0,0.0,0.3417739570140838,4.0,0.0,1.0
713220,290.4933166503906,297.1499938964844,293.1499938964844,0.0020753047429025,-174.35848999023438,290.89312744140625,0.5115106105804443,0.050000000745058,0.046164646744728,290.4851379394531,297.1499938964844,293.1499938964844,0.0019246406154707,-170.2830810546875,290.65234375,0.5115106105804443,0.050000000745058,0.0486135967075824,290.29315185546875,297.1499938964844,293.1499938964844,0.0020335514564067,-132.8850860595703,290.80517578125,0.5115106105804443,0.050000000745058,0.0359058380126953,290.2776184082031,297.1499938964844,293.1499938964844,0.0022422699257731,-198.3675537109375,291.1234741210937,0.5115106105804443,0.050000000745058,0.0486135967075824,291.1581420898437,297.1499938964844,293.1499938964844,0.0015532352263107,-651.8880615234375,290.14532470703125,0.5115106105804443,0.050000000745058,0.230601966381073,288.0529479980469,291.1499938964844,264.8680114746094,263.4688720703125,280.8505859375,291.1548767089844,288.5666198730469,1.0,0.1693341881036758,0.8992798924446106,0.8992798924446106,1.0,1.0,-0.4918968975543976,0.1931064575910568,0.2987904250621795,0.1098328530788421,0.0,0.0,1.0,33.629032135009766,60.0,2539.599609375,-7308.88330078125,34.89994430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88232421875,308.33062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,12359.505859375,18000.0,0.0,0.0,0.0451314933598041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1306599378585815,1.130670428276062,-1.0558118447079323e-05,0.0,4.5802727981936187e-05,0.0,0.0,160.71798706054688,0.0,0.0,0.0,0.6272723078727722,4.0,0.0,1.0
713280,290.4933166503906,297.1499938964844,293.1499938964844,0.0020753047429025,-174.35848999023438,290.89312744140625,0.5115106105804443,0.050000000745058,0.046164646744728,290.4851379394531,297.1499938964844,293.1499938964844,0.0019246406154707,-170.2830810546875,290.65234375,0.5115106105804443,0.050000000745058,0.0486135967075824,290.29315185546875,297.1499938964844,293.1499938964844,0.0020335514564067,-132.8850860595703,290.80517578125,0.5115106105804443,0.050000000745058,0.0359058380126953,290.2776184082031,297.1499938964844,293.1499938964844,0.0022422699257731,-198.3675537109375,291.1234741210937,0.5115106105804443,0.050000000745058,0.0486135967075824,291.1581420898437,297.1499938964844,293.1499938964844,0.0015532352263107,-651.8880615234375,290.14532470703125,0.5115106105804443,0.050000000745058,0.230601966381073,288.0529479980469,291.1499938964844,264.8680114746094,263.4688720703125,280.8505859375,291.1548767089844,288.5666198730469,1.0,0.1693341881036758,0.8992798924446106,0.8992798924446106,1.0,1.0,-0.4918968975543976,0.1931064575910568,0.2987904250621795,0.1098328530788421,0.0,0.0,1.0,33.629032135009766,60.0,2539.599609375,-7308.88330078125,34.89994430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88232421875,308.33062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,12359.505859375,18000.0,0.0,0.0,0.0451314933598041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1306599378585815,1.130670428276062,-1.0558118447079323e-05,0.0,4.5802727981936187e-05,0.0,0.0,160.71798706054688,0.0,0.0,0.0,0.6272723078727722,4.0,0.0,1.0
713340,290.5413818359375,297.1499938964844,293.1499938964844,0.0028608073480427,-228.7086944580078,293.4615783691406,0.4969706535339355,0.050000000745058,0.0463684238493442,290.51873779296875,297.1499938964844,293.1499938964844,0.0027569534722715,-232.1541442871093,293.3019104003906,0.4969706535339355,0.050000000745058,0.0488281846046447,290.3353271484375,297.1499938964844,293.1499938964844,0.0029115169309079,-181.01275634765625,293.5130920410156,0.4969706535339355,0.050000000745058,0.0360643304884433,290.3150939941406,297.1499938964844,293.1499938964844,0.0031236940994858,-262.7429504394531,293.8143005371094,0.4969706535339355,0.050000000745058,0.0488281846046447,291.19207763671875,297.1499938964844,293.1499938964844,0.0021515355911105,-859.9570922851562,292.4869079589844,0.4969706535339355,0.050000000745058,0.2316198796033859,289.589111328125,291.1499938964844,264.8775939941406,263.4754638671875,280.7885437011719,291.1869506835937,289.870849609375,1.0,0.1794992536306381,0.9972358345985411,0.9972358345985411,1.0,1.0,-0.4940683543682098,0.1954281777143478,0.2986401617527008,0.1117494627833366,0.0,0.0,1.0,39.08072662353516,60.0,1959.128173828125,-6998.2392578125,39.69475936889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0786437988281,306.78814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,16281.9755859375,19080.0,0.0,0.0,0.0801108032464981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2978267669677734,1.2978407144546509,-1.3910386769566683e-05,0.0,8.130227797664702e-05,0.0,0.0,243.05552673339844,0.0,0.0,0.0,0.7263917326927185,4.0,0.0,1.0
713400,290.5413818359375,297.1499938964844,293.1499938964844,0.0028608073480427,-228.7086944580078,293.4615783691406,0.4969706535339355,0.050000000745058,0.0463684238493442,290.51873779296875,297.1499938964844,293.1499938964844,0.0027569534722715,-232.1541442871093,293.3019104003906,0.4969706535339355,0.050000000745058,0.0488281846046447,290.3353271484375,297.1499938964844,293.1499938964844,0.0029115169309079,-181.01275634765625,293.5130920410156,0.4969706535339355,0.050000000745058,0.0360643304884433,290.3150939941406,297.1499938964844,293.1499938964844,0.0031236940994858,-262.7429504394531,293.8143005371094,0.4969706535339355,0.050000000745058,0.0488281846046447,291.19207763671875,297.1499938964844,293.1499938964844,0.0021515355911105,-859.9570922851562,292.4869079589844,0.4969706535339355,0.050000000745058,0.2316198796033859,289.589111328125,291.1499938964844,264.8775939941406,263.4754638671875,280.7885437011719,291.1869506835937,289.870849609375,1.0,0.1794992536306381,0.9972358345985411,0.9972358345985411,1.0,1.0,-0.4940683543682098,0.1954281777143478,0.2986401617527008,0.1117494627833366,0.0,0.0,1.0,39.08072662353516,60.0,1959.128173828125,-6998.2392578125,39.69475936889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0786437988281,306.78814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,16281.9755859375,19080.0,0.0,0.0,0.0801108032464981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2978267669677734,1.2978407144546509,-1.3910386769566683e-05,0.0,8.130227797664702e-05,0.0,0.0,243.05552673339844,0.0,0.0,0.0,0.7263917326927185,4.0,0.0,1.0
713460,290.5880126953125,297.1499938964844,293.1499938964844,0.0034784413874149,-268.9335632324219,295.093017578125,0.4881881177425384,0.050000000745058,0.0465178862214088,290.55133056640625,297.1499938964844,293.1499938964844,0.003416136605665,-278.2406311035156,294.9978332519531,0.4881881177425384,0.050000000745058,0.0489855743944644,290.3775329589844,297.1499938964844,293.1499938964844,0.0036031482741236,-216.4718017578125,295.24346923828125,0.4881881177425384,0.050000000745058,0.0361805781722068,290.3539123535156,297.1499938964844,293.1499938964844,0.003824213752523,-310.45782470703125,295.5376281738281,0.4881881177425384,0.050000000745058,0.0489855743944644,291.2273864746094,297.1499938964844,293.1499938964844,0.0026150685735046,-1013.2552490234376,293.9468688964844,0.4881881177425384,0.050000000745058,0.2323664724826812,290.4775390625,291.1499938964844,264.887451171875,263.48223876953125,280.8033752441406,291.2217712402344,290.6980895996094,1.0,0.1865737438201904,0.997544765472412,0.997544765472412,1.0,1.0,-0.4956610202789306,0.1961295008659362,0.2995315194129944,0.1121176108717918,0.0,0.0,1.0,43.07877349853516,60.0,1478.9581298828125,-6804.248046875,43.23751831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1164855957031,305.933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18286.564453125,19080.0,0.0,0.0,0.1093230322003364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3754007816314695,1.3754163980484009,-1.5622992577846162e-05,0.0,0.0001109489749069,0.0,0.0,289.2967529296875,0.0,0.0,0.0,0.7521501183509827,4.0,0.0,1.0
713520,290.5947265625,297.1499938964844,293.1499938964844,0.0035607202444225,-274.0570373535156,295.2986755371094,0.4871210157871246,0.050000000745058,0.0465371534228324,290.5560302734375,297.1499938964844,293.1499938964844,0.0035043279640376,-284.1407470703125,295.2122497558594,0.4871210157871246,0.050000000745058,0.0490058623254299,290.3837585449219,297.1499938964844,293.1499938964844,0.003695543622598,-220.9854278564453,295.4617004394531,0.4871210157871246,0.050000000745058,0.0361955650150775,290.359619140625,297.1499938964844,293.1499938964844,0.003918444737792,-316.5552978515625,295.75537109375,0.4871210157871246,0.050000000745058,0.0490058623254299,291.2325744628906,297.1499938964844,293.1499938964844,0.0026758639141917,-1032.653076171875,294.1301574707031,0.4871210157871246,0.050000000745058,0.2324627190828323,290.588623046875,291.1499938964844,264.88897705078125,263.4832763671875,280.8067626953125,291.2269592285156,290.8023376464844,1.0,0.187464639544487,0.9975889921188354,0.9975889921188354,1.0,1.0,-0.4958663284778595,0.1962170749902725,0.2996492385864258,0.1121588870882988,0.0,0.0,1.0,43.59411239624024,48.0,1420.150146484375,-6783.5341796875,43.69578170776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.02227783203125,305.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18403.279296875,19080.0,0.0,0.0,0.1133086457848548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379783034324646,1.3797987699508667,-1.5722707757959142e-05,0.0,0.0001149938761955,0.0,0.0,292.07086181640625,0.0,0.0,0.0,0.7543491125106812,4.0,0.0,1.0
713580,290.6474914550781,297.1499938964844,293.1499938964844,0.0041788523085415,-310.7979736328125,296.7525329589844,0.4848133325576782,0.050000000745058,0.046579360961914,290.5929870605469,297.1499938964844,293.1499938964844,0.0041711474768817,-326.7153015136719,296.732666015625,0.4848133325576782,0.050000000745058,0.0490503087639808,290.4336242675781,297.1499938964844,293.1499938964844,0.0043925275094807,-253.3089904785156,297.00439453125,0.4848133325576782,0.050000000745058,0.0362283922731876,290.40460205078125,297.1499938964844,293.1499938964844,0.0046358592808246,-360.4845886230469,297.2989196777344,0.4848133325576782,0.050000000745058,0.0490503087639808,291.274169921875,297.1499938964844,293.1499938964844,0.0031237211078405,-1170.871826171875,295.4200439453125,0.4848133325576782,0.050000000745058,0.2326735556125641,291.3647155761719,291.1499938964844,264.9019470214844,263.4921875,280.8344116210937,291.2685546875,291.533203125,1.0,0.188912957906723,0.9979420900344848,0.9979420900344848,1.0,1.0,-0.4963164031505584,0.1964435130357742,0.299872875213623,0.1121831461787223,0.0,0.0,0.9511078000068665,44.72207260131836,36.0,1039.9002685546875,-6680.05712890625,44.700157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6126708984375,305.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,19197.564453125,19080.0,0.0,0.0,0.1429295688867569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3867186307907104,1.3867346048355105,-1.6018848327803425e-05,0.0,0.0001450553390895,0.0,0.0,298.22802734375,0.0,0.0,0.0,0.7571609616279602,4.0,0.0,1.0
713640,290.6474914550781,297.1499938964844,293.1499938964844,0.0041788523085415,-310.7979736328125,296.7525329589844,0.4848133325576782,0.050000000745058,0.046579360961914,290.5929870605469,297.1499938964844,293.1499938964844,0.0041711474768817,-326.7153015136719,296.732666015625,0.4848133325576782,0.050000000745058,0.0490503087639808,290.4336242675781,297.1499938964844,293.1499938964844,0.0043925275094807,-253.3089904785156,297.00439453125,0.4848133325576782,0.050000000745058,0.0362283922731876,290.40460205078125,297.1499938964844,293.1499938964844,0.0046358592808246,-360.4845886230469,297.2989196777344,0.4848133325576782,0.050000000745058,0.0490503087639808,291.274169921875,297.1499938964844,293.1499938964844,0.0031237211078405,-1170.871826171875,295.4200439453125,0.4848133325576782,0.050000000745058,0.2326735556125641,291.3647155761719,291.1499938964844,264.9019470214844,263.4921875,280.8344116210937,291.2685546875,291.533203125,1.0,0.188912957906723,0.9979420900344848,0.9979420900344848,1.0,1.0,-0.4963164031505584,0.1964435130357742,0.299872875213623,0.1121831461787223,0.0,0.0,0.9511078000068665,44.72207260131836,36.0,1039.9002685546875,-6680.05712890625,44.700157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6126708984375,305.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,19197.564453125,19080.0,0.0,0.0,0.1429295688867569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3867186307907104,1.3867346048355105,-1.6018848327803425e-05,0.0,0.0001450553390895,0.0,0.0,298.22802734375,0.0,0.0,0.0,0.7571609616279602,4.0,0.0,1.0
713700,290.6726989746094,297.1499938964844,293.1499938964844,0.0044659967534244,-326.79888916015625,297.3764343261719,0.4860305190086365,0.050000000745058,0.0465570166707038,290.6107177734375,297.1499938964844,293.1499938964844,0.00448316661641,-345.3608703613281,297.387451171875,0.4860305190086365,0.050000000745058,0.0490267798304557,290.4583435058594,297.1499938964844,293.1499938964844,0.0047181257978081,-267.3393859863281,297.66571044921875,0.4860305190086365,0.050000000745058,0.0362110137939453,290.4262390136719,297.1499938964844,293.1499938964844,0.0049752253107726,-379.7093811035156,297.96392822265625,0.4860305190086365,0.050000000745058,0.0490267798304557,291.2944641113281,297.1499938964844,293.1499938964844,0.0033255377784371,-1230.4683837890625,295.9696655273437,0.4860305190086365,0.050000000745058,0.2325619459152221,291.69091796875,291.1499938964844,264.9090270996094,263.4970397949219,280.8481750488281,291.2889709472656,291.84210205078125,1.0,0.1877222061157226,0.9981186389923096,0.9981186389923096,1.0,1.0,-0.4960783720016479,0.1963746100664138,0.2997037768363952,0.1120720580220222,0.0,0.0,0.8822163343429565,44.12340545654297,36.0,900.4853515625,-6653.4736328125,44.16695022583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6128234863281,305.4295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,20009.345703125,20160.0,0.0,0.0,0.1560229510068893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.342462420463562,1.3424779176712036,-1.5468978745047934e-05,0.0,0.0001583434641361,0.0,0.0,276.1285705566406,0.0,0.0,0.0,0.7504015564918518,4.0,0.0,1.0
