time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713760,290.6967468261719,297.1499938964844,293.1499938964844,0.0047428482212126,-341.6114807128906,297.9469299316406,0.4885522127151489,0.050000000745058,0.0465113557875156,290.6277770996094,297.1499938964844,293.1499938964844,0.0047851232811808,-362.6432800292969,297.98699951171875,0.4885522127151489,0.050000000745058,0.0489786975085735,290.48223876953125,297.1499938964844,293.1499938964844,0.0050335908308625,-280.3044738769531,298.2703857421875,0.4885522127151489,0.050000000745058,0.03617550060153,290.44708251953125,297.1499938964844,293.1499938964844,0.0053062555380165,-397.5354309082031,298.57330322265625,0.4885522127151489,0.050000000745058,0.0489786975085735,291.3141784667969,297.1499938964844,293.1499938964844,0.0035158209502696,-1285.2349853515625,296.4693298339844,0.4885522127151489,0.050000000745058,0.2323338538408279,291.9836120605469,291.1499938964844,264.9164733886719,263.5021667480469,280.8616638183594,291.308837890625,292.1197814941406,1.0,0.1854446977376938,0.998342990875244,0.998342990875244,1.0,1.0,-0.4955919086933136,0.1962084621191024,0.2993834316730499,0.111895240843296,0.0,0.0,0.7971991300582886,42.90082550048828,25.0,787.2421264648438,-6637.95849609375,43.07954025268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7294921875,305.4830017089844,278.1499938964844,0.0,18000.0,313.1499938964844,21948.578125,20160.0,0.0,0.0,0.1678323894739151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2698320150375366,1.269846796989441,-1.4755390111531597e-05,0.0,0.0001703285524854,0.0,0.0,244.22315979003903,0.0,0.0,0.0,0.7027199268341064,4.0,0.0,1.0
713820,290.74102783203125,297.1499938964844,293.1499938964844,0.0052811470814049,-369.0821228027344,298.9552001953125,0.4968227744102478,0.050000000745058,0.0463707819581031,290.65972900390625,297.1499938964844,293.1499938964844,0.0053750616498291,-394.6510620117188,299.0484313964844,0.4968227744102478,0.050000000745058,0.0488306693732738,290.5267333984375,297.1499938964844,293.1499938964844,0.0056525040417909,-304.2888488769531,299.34063720703125,0.4968227744102478,0.050000000745058,0.0360661633312702,290.4858703613281,297.1499938964844,293.1499938964844,0.005961560178548,-430.6385498046875,299.6546630859375,0.4968227744102478,0.050000000745058,0.0488306693732738,291.35125732421875,297.1499938964844,293.1499938964844,0.0038729903753846,-1385.74658203125,297.3418273925781,0.4968227744102478,0.050000000745058,0.2316316664218902,292.4733581542969,291.1499938964844,264.9323425292969,263.5130615234375,280.8875732421875,291.34637451171875,292.5726928710937,1.0,0.178484171628952,0.9987916946411132,0.9987916946411132,1.0,1.0,-0.4940941035747528,0.1956711858510971,0.2984229326248169,0.1113993376493454,0.0,0.0,0.5865321159362793,39.13773727416992,25.0,555.7446899414062,-6437.986328125,39.74541473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2767333984375,305.49334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,24881.513671875,20160.0,0.0,0.0,0.1870810091495514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8538525700569153,0.8538626432418823,-1.0054178346763363e-05,0.0,0.0001898634509416,0.0,0.0,100.43052673339844,0.0,0.0,0.0,0.5207681059837341,4.0,0.0,1.0
713880,290.74102783203125,297.1499938964844,293.1499938964844,0.0052811470814049,-369.0821228027344,298.9552001953125,0.4968227744102478,0.050000000745058,0.0463707819581031,290.65972900390625,297.1499938964844,293.1499938964844,0.0053750616498291,-394.6510620117188,299.0484313964844,0.4968227744102478,0.050000000745058,0.0488306693732738,290.5267333984375,297.1499938964844,293.1499938964844,0.0056525040417909,-304.2888488769531,299.34063720703125,0.4968227744102478,0.050000000745058,0.0360661633312702,290.4858703613281,297.1499938964844,293.1499938964844,0.005961560178548,-430.6385498046875,299.6546630859375,0.4968227744102478,0.050000000745058,0.0488306693732738,291.35125732421875,297.1499938964844,293.1499938964844,0.0038729903753846,-1385.74658203125,297.3418273925781,0.4968227744102478,0.050000000745058,0.2316316664218902,292.4733581542969,291.1499938964844,264.9323425292969,263.5130615234375,280.8875732421875,291.34637451171875,292.5726928710937,1.0,0.178484171628952,0.9987916946411132,0.9987916946411132,1.0,1.0,-0.4940941035747528,0.1956711858510971,0.2984229326248169,0.1113993376493454,0.0,0.0,0.5865321159362793,39.13773727416992,25.0,555.7446899414062,-6437.986328125,39.74541473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2767333984375,305.49334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,24881.513671875,20160.0,0.0,0.0,0.1870810091495514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8538525700569153,0.8538626432418823,-1.0054178346763363e-05,0.0,0.0001898634509416,0.0,0.0,100.43052673339844,0.0,0.0,0.0,0.5207681059837341,4.0,0.0,1.0
713940,290.7801208496094,297.1499938964844,293.1499938964844,0.0058661387301981,-399.7091979980469,299.7893981933594,0.5043273568153381,0.050000000745058,0.0462585352361202,290.6885986328125,297.1499938964844,293.1499938964844,0.0060167573392391,-429.76861572265625,299.9318542480469,0.5043273568153381,0.050000000745058,0.0487124659121036,290.5666198730469,297.1499938964844,293.1499938964844,0.006331808399409,-330.71685791015625,300.235107421875,0.5043273568153381,0.050000000745058,0.0359788611531257,290.52056884765625,297.1499938964844,293.1499938964844,0.0066911051981151,-467.4181518554688,300.5654602050781,0.5043273568153381,0.050000000745058,0.0487124659121036,291.3847045898437,297.1499938964844,293.1499938964844,0.0042424439452588,-1496.8826904296875,298.02752685546875,0.5043273568153381,0.050000000745058,0.2310709655284881,292.748779296875,291.1499938964844,264.949462890625,263.5248107910156,280.91131591796875,291.3803405761719,292.7654724121094,1.0,0.1731008440256118,0.9992403984069824,0.9992403984069824,1.0,1.0,-0.4928978979587555,0.1952628046274185,0.2976350784301758,0.1109617948532104,0.0,0.0,0.3515180051326751,36.13227844238281,25.0,125.57852935791016,-5665.6455078125,37.09662628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2353515625,304.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,23581.28515625,19080.0,0.0,0.0,0.1992115229368209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729934394359588,0.3729996383190155,-6.204617420735303e-06,0.0,0.0002021743712248,0.0,0.0,22.86269187927246,0.0,0.0,0.0,0.3387908041477203,4.0,0.0,1.0
714000,290.7801208496094,297.1499938964844,293.1499938964844,0.0058661387301981,-399.7091979980469,299.7893981933594,0.5043273568153381,0.050000000745058,0.0462585352361202,290.6885986328125,297.1499938964844,293.1499938964844,0.0060167573392391,-429.76861572265625,299.9318542480469,0.5043273568153381,0.050000000745058,0.0487124659121036,290.5666198730469,297.1499938964844,293.1499938964844,0.006331808399409,-330.71685791015625,300.235107421875,0.5043273568153381,0.050000000745058,0.0359788611531257,290.52056884765625,297.1499938964844,293.1499938964844,0.0066911051981151,-467.4181518554688,300.5654602050781,0.5043273568153381,0.050000000745058,0.0487124659121036,291.3847045898437,297.1499938964844,293.1499938964844,0.0042424439452588,-1496.8826904296875,298.02752685546875,0.5043273568153381,0.050000000745058,0.2310709655284881,292.748779296875,291.1499938964844,264.949462890625,263.5248107910156,280.91131591796875,291.3803405761719,292.7654724121094,1.0,0.1731008440256118,0.9992403984069824,0.9992403984069824,1.0,1.0,-0.4928978979587555,0.1952628046274185,0.2976350784301758,0.1109617948532104,0.0,0.0,0.3515180051326751,36.13227844238281,25.0,125.57852935791016,-5665.6455078125,37.09662628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2353515625,304.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,23581.28515625,19080.0,0.0,0.0,0.1992115229368209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729934394359588,0.3729996383190155,-6.204617420735303e-06,0.0,0.0002021743712248,0.0,0.0,22.86269187927246,0.0,0.0,0.0,0.3387908041477203,4.0,0.0,1.0
714060,290.81353759765625,297.1499938964844,293.1499938964844,0.0066557875834405,-446.0959167480469,300.42791748046875,0.5107652544975281,0.050000000745058,0.0461738258600235,290.71405029296875,297.1499938964844,293.1499938964844,0.006879424676299,-481.6893005371094,300.62188720703125,0.5107652544975281,0.050000000745058,0.0486232638359069,290.6017761230469,297.1499938964844,293.1499938964844,0.0072574471123516,-370.0783081054688,300.9467163085937,0.5107652544975281,0.050000000745058,0.0359129756689071,290.5509033203125,297.1499938964844,293.1499938964844,0.0077025098726153,-522.613525390625,301.3070983886719,0.5107652544975281,0.050000000745058,0.0486232638359069,291.41357421875,297.1499938964844,293.1499938964844,0.0047152675688266,-1665.919677734375,298.4529724121094,0.5107652544975281,0.050000000745058,0.2306478172540664,292.5756530761719,291.1499938964844,264.9676818847656,263.5373229980469,280.9323425292969,291.40985107421875,292.45556640625,1.0,0.1688004732131958,0.9995442628860474,0.9995442628860474,0.9998310208320618,1.0,-0.4919951856136322,0.1949786394834518,0.2970165312290191,0.1105869114398956,0.0,0.0,0.1667371094226837,33.86341094970703,25.0,-571.029541015625,-4455.84814453125,35.10530471801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6092224121094,303.150390625,278.1499938964844,0.0,18000.0,313.1499938964844,20180.986328125,19080.0,0.0,0.0,0.2025161385536193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577165424823761,0.1577213406562805,-4.802328476216644e-06,0.0,0.0002055281365755,0.0,0.0,7.008485794067383,0.0,0.0,0.0,0.2919273972511291,4.0,0.0,1.0
714120,290.81353759765625,297.1499938964844,293.1499938964844,0.0066557875834405,-446.0959167480469,300.42791748046875,0.5107652544975281,0.050000000745058,0.0461738258600235,290.71405029296875,297.1499938964844,293.1499938964844,0.006879424676299,-481.6893005371094,300.62188720703125,0.5107652544975281,0.050000000745058,0.0486232638359069,290.6017761230469,297.1499938964844,293.1499938964844,0.0072574471123516,-370.0783081054688,300.9467163085937,0.5107652544975281,0.050000000745058,0.0359129756689071,290.5509033203125,297.1499938964844,293.1499938964844,0.0077025098726153,-522.613525390625,301.3070983886719,0.5107652544975281,0.050000000745058,0.0486232638359069,291.41357421875,297.1499938964844,293.1499938964844,0.0047152675688266,-1665.919677734375,298.4529724121094,0.5107652544975281,0.050000000745058,0.2306478172540664,292.5756530761719,291.1499938964844,264.9676818847656,263.5373229980469,280.9323425292969,291.40985107421875,292.45556640625,1.0,0.1688004732131958,0.9995442628860474,0.9995442628860474,0.9998310208320618,1.0,-0.4919951856136322,0.1949786394834518,0.2970165312290191,0.1105869114398956,0.0,0.0,0.1667371094226837,33.86341094970703,25.0,-571.029541015625,-4455.84814453125,35.10530471801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6092224121094,303.150390625,278.1499938964844,0.0,18000.0,313.1499938964844,20180.986328125,19080.0,0.0,0.0,0.2025161385536193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577165424823761,0.1577213406562805,-4.802328476216644e-06,0.0,0.0002055281365755,0.0,0.0,7.008485794067383,0.0,0.0,0.0,0.2919273972511291,4.0,0.0,1.0
714180,290.8413391113281,297.1499938964844,293.1499938964844,0.0077413683757185,-510.1470947265625,300.9610900878906,0.5163719058036804,0.050000000745058,0.0461077205836772,290.7359924316406,297.1499938964844,293.1499938964844,0.0080708507448434,-552.6146850585938,301.2137145996094,0.5163719058036804,0.050000000745058,0.0485536493360996,290.6322326660156,297.1499938964844,293.1499938964844,0.0085544493049383,-423.9455261230469,301.5721740722656,0.5163719058036804,0.050000000745058,0.0358615592122077,290.57696533203125,297.1499938964844,293.1499938964844,0.0091472025960683,-598.3063354492188,301.978515625,0.5163719058036804,0.050000000745058,0.0485536493360996,291.4373779296875,297.1499938964844,293.1499938964844,0.0053261565044522,-1902.0244140625,298.6903991699219,0.5163719058036804,0.050000000745058,0.2303176075220108,291.9707336425781,291.1499938964844,264.98687744140625,263.5505065917969,280.95037841796875,291.434326171875,291.806640625,1.0,0.1653584837913513,0.9998480677604676,0.9998480677604676,0.9996620416641236,1.0,-0.4912907183170318,0.1947792172431945,0.2965115010738373,0.1102503314614296,0.0,0.0,0.0953094586730003,32.092124938964844,25.0,-916.486572265625,-4010.729248046875,33.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3063049316406,302.3969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,19336.265625,19080.0,0.0,0.0,0.1963947564363479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043298915028572,0.1043344065546989,-4.519317371887155e-06,0.0,0.0001993157202377,0.0,0.0,4.3181891441345215,0.0,0.0,0.0,0.2791391909122467,4.0,0.0,1.0
714240,290.8413391113281,297.1499938964844,293.1499938964844,0.0077413683757185,-510.1470947265625,300.9610900878906,0.5163719058036804,0.050000000745058,0.0461077205836772,290.7359924316406,297.1499938964844,293.1499938964844,0.0080708507448434,-552.6146850585938,301.2137145996094,0.5163719058036804,0.050000000745058,0.0485536493360996,290.6322326660156,297.1499938964844,293.1499938964844,0.0085544493049383,-423.9455261230469,301.5721740722656,0.5163719058036804,0.050000000745058,0.0358615592122077,290.57696533203125,297.1499938964844,293.1499938964844,0.0091472025960683,-598.3063354492188,301.978515625,0.5163719058036804,0.050000000745058,0.0485536493360996,291.4373779296875,297.1499938964844,293.1499938964844,0.0053261565044522,-1902.0244140625,298.6903991699219,0.5163719058036804,0.050000000745058,0.2303176075220108,291.9707336425781,291.1499938964844,264.98687744140625,263.5505065917969,280.95037841796875,291.434326171875,291.806640625,1.0,0.1653584837913513,0.9998480677604676,0.9998480677604676,0.9996620416641236,1.0,-0.4912907183170318,0.1947792172431945,0.2965115010738373,0.1102503314614296,0.0,0.0,0.0953094586730003,32.092124938964844,25.0,-916.486572265625,-4010.729248046875,33.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3063049316406,302.3969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,19336.265625,19080.0,0.0,0.0,0.1963947564363479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043298915028572,0.1043344065546989,-4.519317371887155e-06,0.0,0.0001993157202377,0.0,0.0,4.3181891441345215,0.0,0.0,0.0,0.2791391909122467,4.0,0.0,1.0
714300,290.8537292480469,297.1499938964844,293.1499938964844,0.008357023820281,-543.1267700195312,301.24658203125,0.518880307674408,0.050000000745058,0.0460801757872104,290.7460021972656,297.1499938964844,293.1499938964844,0.0087547181174159,-589.1223754882812,301.5296630859375,0.518880307674408,0.050000000745058,0.0485246442258358,290.64617919921875,297.1499938964844,293.1499938964844,0.009306970052421,-451.6304626464844,301.9053649902344,0.518880307674408,0.050000000745058,0.0358401387929916,290.5887756347656,297.1499938964844,293.1499938964844,0.0099996468052268,-637.2206420898438,302.3364562988281,0.518880307674408,0.050000000745058,0.0485246442258358,291.4478454589844,297.1499938964844,293.1499938964844,0.0056520658545196,-2024.21044921875,298.8203430175781,0.518880307674408,0.050000000745058,0.230180025100708,291.6576538085937,291.1499938964844,264.996826171875,263.55731201171875,280.9584655761719,291.44500732421875,291.5151062011719,1.0,0.16390061378479,1.0,1.0,0.999577522277832,1.0,-0.4909972250461578,0.1947047561407089,0.2962924838066101,0.1100930199027061,0.0,0.0,0.0929990857839584,31.3538875579834,25.0,-877.0036010742188,-4053.261962890625,32.911094665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21929931640625,302.61358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,19186.166015625,18000.0,0.0,0.0,0.1900408416986465,0.0,0.0,0.0,0.0,1.0,0.0002617147983983,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992162600159645,0.0994006246328353,-0.0001843657664721,0.0,0.0001928672863868,0.0,0.0,4.072904586791992,0.0,0.0,0.0,0.2626140117645263,4.0,0.0,1.0
714360,290.8655090332031,297.1499938964844,293.1499938964844,0.009002773091197,-574.5235595703125,301.5565490722656,0.5212022066116333,0.050000000745058,0.0460556969046592,290.7556457519531,297.1499938964844,293.1499938964844,0.0094801802188158,-623.9402465820312,301.869873046875,0.5212022066116333,0.050000000745058,0.0484988689422607,290.6595764160156,297.1499938964844,293.1499938964844,0.0101113384589552,-477.9927978515625,302.26123046875,0.5212022066116333,0.050000000745058,0.0358210988342762,290.6000671386719,297.1499938964844,293.1499938964844,0.0109231043606996,-674.30078125,302.7164611816406,0.5212022066116333,0.050000000745058,0.0484988689422607,291.457763671875,297.1499938964844,293.1499938964844,0.005977327004075,-2140.4892578125,298.9808654785156,0.5212022066116333,0.050000000745058,0.2300577461719513,291.3938293457031,291.1499938964844,265.0069580078125,263.5642395019531,280.9661560058594,291.4550476074219,291.27764892578125,1.0,0.1625925600528717,1.0,1.0,0.999342918395996,1.0,-0.4907363653182983,0.1946450918912887,0.2960912585258484,0.1099424660205841,0.0,0.0,0.103424035012722,30.697587966918945,25.0,-770.6702270507812,-4147.1044921875,32.33870315551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137084960937,303.0638732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18152.0234375,18000.0,0.0,0.0,0.1820597797632217,0.0,0.0,0.0,0.0,1.0,0.0005404170951806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980738475918769,0.0987036526203155,-0.0006298093358054,0.0,0.0001847675302997,0.0,0.0,3.833078622817993,0.0,0.0,0.0,0.2704396843910217,4.0,0.0,1.0
714420,290.8883056640625,297.1499938964844,293.1499938964844,0.0103757819160819,-630.8558349609375,302.2357482910156,0.5253204107284546,0.050000000745058,0.0460144877433776,290.77447509765625,297.1499938964844,293.1499938964844,0.0110532315447926,-686.6453857421875,302.60772705078125,0.5253204107284546,0.050000000745058,0.0484554693102836,290.68560791015625,297.1499938964844,293.1499938964844,0.0118748880922794,-525.3222045898438,303.0244140625,0.5253204107284546,0.050000000745058,0.0357890464365482,290.6216125488281,297.1499938964844,293.1499938964844,0.0129934959113597,-740.9785766601562,303.525146484375,0.5253204107284546,0.050000000745058,0.0484554693102836,291.4767761230469,297.1499938964844,293.1499938964844,0.006616732571274,-2348.851318359375,299.3879089355469,0.5253204107284546,0.050000000745058,0.2298518866300583,291.0346069335937,291.1499938964844,265.0277099609375,263.5784912109375,280.98101806640625,291.47418212890625,290.98016357421875,1.0,0.1603628993034362,1.0,1.0,0.9988736510276794,1.0,-0.4902971982955932,0.1945614367723465,0.2957357466220855,0.1096567437052726,0.0,0.0,0.1454944610595703,29.59215545654297,25.0,-424.90576171875,-4564.009765625,31.37596702575684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69683837890625,304.8932800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17964.201171875,18000.0,0.0,0.0,0.1630707681179046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123329177498817,0.1123371422290802,-4.221772542223334e-06,0.0,0.0001654960942687,0.0,0.0,4.352931976318359,0.0,0.0,0.0,0.2715519368648529,4.0,0.0,1.0
714480,290.8883056640625,297.1499938964844,293.1499938964844,0.0103757819160819,-630.8558349609375,302.2357482910156,0.5253204107284546,0.050000000745058,0.0460144877433776,290.77447509765625,297.1499938964844,293.1499938964844,0.0110532315447926,-686.6453857421875,302.60772705078125,0.5253204107284546,0.050000000745058,0.0484554693102836,290.68560791015625,297.1499938964844,293.1499938964844,0.0118748880922794,-525.3222045898438,303.0244140625,0.5253204107284546,0.050000000745058,0.0357890464365482,290.6216125488281,297.1499938964844,293.1499938964844,0.0129934959113597,-740.9785766601562,303.525146484375,0.5253204107284546,0.050000000745058,0.0484554693102836,291.4767761230469,297.1499938964844,293.1499938964844,0.006616732571274,-2348.851318359375,299.3879089355469,0.5253204107284546,0.050000000745058,0.2298518866300583,291.0346069335937,291.1499938964844,265.0277099609375,263.5784912109375,280.98101806640625,291.47418212890625,290.98016357421875,1.0,0.1603628993034362,1.0,1.0,0.9988736510276794,1.0,-0.4902971982955932,0.1945614367723465,0.2957357466220855,0.1096567437052726,0.0,0.0,0.1454944610595703,29.59215545654297,25.0,-424.90576171875,-4564.009765625,31.37596702575684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69683837890625,304.8932800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17964.201171875,18000.0,0.0,0.0,0.1630707681179046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123329177498817,0.1123371422290802,-4.221772542223334e-06,0.0,0.0001654960942687,0.0,0.0,4.352931976318359,0.0,0.0,0.0,0.2715519368648529,4.0,0.0,1.0
714540,290.91094970703125,297.1499938964844,293.1499938964844,0.0118115460500121,-675.63037109375,302.9640808105469,0.5299851894378662,0.050000000745058,0.0459708608686924,290.7934265136719,297.1499938964844,293.1499938964844,0.0127462372183799,-736.8368530273438,303.3897705078125,0.5299851894378662,0.050000000745058,0.048409529030323,290.7118530273437,297.1499938964844,293.1499938964844,0.013794113881886,-562.9166870117188,303.8212890625,0.5299851894378662,0.050000000745058,0.0357551127672195,290.64312744140625,297.1499938964844,293.1499938964844,0.0171442590653896,-854.5015258789062,304.1138610839844,0.5533416867256165,0.0675390511751174,0.0537424348294734,291.495849609375,297.1499938964844,293.1499938964844,0.0072159823030233,-2513.585693359375,299.89306640625,0.5299851894378662,0.050000000745058,0.2296339720487594,290.9241638183594,291.1499938964844,265.049072265625,263.5931091308594,280.99334716796875,291.4931640625,290.92681884765625,1.0,0.1586286574602127,1.0,1.0,0.9984044432640076,1.0,-0.4962246716022491,0.1970952153205871,0.2991294264793396,0.1108169928193092,0.0,0.0,0.1855591386556625,28.475830078125,28.0,-66.7740478515625,-5035.1767578125,30.97826194763184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74822998046875,306.6245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17927.78515625,18000.0,0.0,0.0,0.1440648436546325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326399147510528,0.1326441615819931,-4.247424385539489e-06,0.0,0.0001462075015297,0.0,0.0,5.193095207214356,0.0,0.0,0.0,0.2745941579341888,4.0,0.0,1.0
714600,290.91094970703125,297.1499938964844,293.1499938964844,0.0118115460500121,-675.63037109375,302.9640808105469,0.5299851894378662,0.050000000745058,0.0459708608686924,290.7934265136719,297.1499938964844,293.1499938964844,0.0127462372183799,-736.8368530273438,303.3897705078125,0.5299851894378662,0.050000000745058,0.048409529030323,290.7118530273437,297.1499938964844,293.1499938964844,0.013794113881886,-562.9166870117188,303.8212890625,0.5299851894378662,0.050000000745058,0.0357551127672195,290.64312744140625,297.1499938964844,293.1499938964844,0.0171442590653896,-854.5015258789062,304.1138610839844,0.5533416867256165,0.0675390511751174,0.0537424348294734,291.495849609375,297.1499938964844,293.1499938964844,0.0072159823030233,-2513.585693359375,299.89306640625,0.5299851894378662,0.050000000745058,0.2296339720487594,290.9241638183594,291.1499938964844,265.049072265625,263.5931091308594,280.99334716796875,291.4931640625,290.92681884765625,1.0,0.1586286574602127,1.0,1.0,0.9984044432640076,1.0,-0.4962246716022491,0.1970952153205871,0.2991294264793396,0.1108169928193092,0.0,0.0,0.1855591386556625,28.475830078125,28.0,-66.7740478515625,-5035.1767578125,30.97826194763184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74822998046875,306.6245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17927.78515625,18000.0,0.0,0.0,0.1440648436546325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326399147510528,0.1326441615819931,-4.247424385539489e-06,0.0,0.0001462075015297,0.0,0.0,5.193095207214356,0.0,0.0,0.0,0.2745941579341888,4.0,0.0,1.0
714660,290.9344177246094,297.1499938964844,293.1499938964844,0.0133502446115016,-712.694580078125,303.6952209472656,0.5449267625808716,0.050000000745058,0.045848574489355,290.8192749023437,297.1499938964844,293.1499938964844,0.0196584053337574,-865.7110595703125,304.1170349121094,0.545044481754303,0.0520032495260238,0.0483058914542198,290.76092529296875,297.1499938964844,293.1499938964844,0.0260649565607309,-776.3502197265625,304.1065979003906,0.6161742806434631,0.0806121230125427,0.048852801322937,290.7148132324219,297.1499938964844,293.1499938964844,0.0565071441233158,-1592.3424072265625,304.0604553222656,0.7097355127334595,0.1166712567210197,0.1005278602242469,291.5181884765625,297.1499938964844,293.1499938964844,0.0077745206654071,-2645.830810546875,300.4273376464844,0.5449267625808716,0.050000000745058,0.2290231138467788,290.9522705078125,291.1499938964844,265.0708923339844,263.6080627441406,280.9702453613281,291.5151062011719,290.94873046875,1.0,0.1596490293741226,1.0,1.0,0.9979626536369324,1.0,-0.567075788974762,0.2263001799583435,0.3407756090164184,0.1272856146097183,0.0,0.0,0.209941104054451,25.83616065979004,31.0,-0.8815134167671204,-5622.35009765625,35.279823303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.201171875,307.0992126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.525390625,18000.0,0.0,0.0,0.1280424743890762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473252475261688,0.1473295241594314,-4.276805157132912e-06,0.0,0.0001299468422075,0.0,0.0,5.828384399414063,0.0,0.0,0.0,0.2770994901657104,4.0,0.0,1.0
714720,290.9344177246094,297.1499938964844,293.1499938964844,0.0133502446115016,-712.694580078125,303.6952209472656,0.5449267625808716,0.050000000745058,0.045848574489355,290.8192749023437,297.1499938964844,293.1499938964844,0.0196584053337574,-865.7110595703125,304.1170349121094,0.545044481754303,0.0520032495260238,0.0483058914542198,290.76092529296875,297.1499938964844,293.1499938964844,0.0260649565607309,-776.3502197265625,304.1065979003906,0.6161742806434631,0.0806121230125427,0.048852801322937,290.7148132324219,297.1499938964844,293.1499938964844,0.0565071441233158,-1592.3424072265625,304.0604553222656,0.7097355127334595,0.1166712567210197,0.1005278602242469,291.5181884765625,297.1499938964844,293.1499938964844,0.0077745206654071,-2645.830810546875,300.4273376464844,0.5449267625808716,0.050000000745058,0.2290231138467788,290.9522705078125,291.1499938964844,265.0708923339844,263.6080627441406,280.9702453613281,291.5151062011719,290.94873046875,1.0,0.1596490293741226,1.0,1.0,0.9979626536369324,1.0,-0.567075788974762,0.2263001799583435,0.3407756090164184,0.1272856146097183,0.0,0.0,0.209941104054451,25.83616065979004,31.0,-0.8815134167671204,-5622.35009765625,35.279823303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.201171875,307.0992126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.525390625,18000.0,0.0,0.0,0.1280424743890762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473252475261688,0.1473295241594314,-4.276805157132912e-06,0.0,0.0001299468422075,0.0,0.0,5.828384399414063,0.0,0.0,0.0,0.2770994901657104,4.0,0.0,1.0
714780,290.96337890625,297.1499938964844,293.1499938964844,0.0188639163970947,-853.0262451171875,304.1256408691406,0.6092302203178406,0.0690979361534118,0.0530073195695877,290.88848876953125,297.1499938964844,293.1499938964844,0.0418417230248451,-1335.0777587890625,304.0877990722656,0.6967164874076843,0.0972073301672935,0.0831923186779022,290.8985900878906,297.1499938964844,293.1499938964844,0.0582385770976543,-1199.9781494140625,304.0685729980469,0.7429764866828918,0.1133921965956687,0.074864313006401,290.82666015625,297.1499938964844,293.1499938964844,0.0893188491463661,-2223.0888671875,304.0362548828125,0.8249444961547852,0.1557308733463287,0.139027789235115,291.5520935058594,297.1499938964844,293.1499938964844,0.0083808321505784,-2794.74853515625,300.87945556640625,0.575515627861023,0.050000000745058,0.2280540913343429,290.8254699707031,291.1499938964844,265.093017578125,263.6231994628906,280.873291015625,291.5480651855469,290.7802429199219,1.0,0.16407011449337,1.0,1.0,0.9975208640098572,1.0,-0.6937751770019531,0.2803564071655273,0.4134187996387481,0.1551530808210373,0.0,0.0,0.2588419318199157,21.829593658447266,34.0,-210.2206878662109,-6501.5458984375,44.72240447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0910339355469,306.9545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17884.275390625,18000.0,0.0,0.0,0.1169686615467071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706464737653732,0.1706507802009582,-4.308019924792461e-06,0.0,0.0001187083180411,0.0,0.0,6.844375133514404,0.0,0.0,0.0,0.2810302674770355,4.0,0.0,1.0
714840,290.96337890625,297.1499938964844,293.1499938964844,0.0188639163970947,-853.0262451171875,304.1256408691406,0.6092302203178406,0.0690979361534118,0.0530073195695877,290.88848876953125,297.1499938964844,293.1499938964844,0.0418417230248451,-1335.0777587890625,304.0877990722656,0.6967164874076843,0.0972073301672935,0.0831923186779022,290.8985900878906,297.1499938964844,293.1499938964844,0.0582385770976543,-1199.9781494140625,304.0685729980469,0.7429764866828918,0.1133921965956687,0.074864313006401,290.82666015625,297.1499938964844,293.1499938964844,0.0893188491463661,-2223.0888671875,304.0362548828125,0.8249444961547852,0.1557308733463287,0.139027789235115,291.5520935058594,297.1499938964844,293.1499938964844,0.0083808321505784,-2794.74853515625,300.87945556640625,0.575515627861023,0.050000000745058,0.2280540913343429,290.8254699707031,291.1499938964844,265.093017578125,263.6231994628906,280.873291015625,291.5480651855469,290.7802429199219,1.0,0.16407011449337,1.0,1.0,0.9975208640098572,1.0,-0.6937751770019531,0.2803564071655273,0.4134187996387481,0.1551530808210373,0.0,0.0,0.2588419318199157,21.829593658447266,34.0,-210.2206878662109,-6501.5458984375,44.72240447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0910339355469,306.9545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17884.275390625,18000.0,0.0,0.0,0.1169686615467071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706464737653732,0.1706507802009582,-4.308019924792461e-06,0.0,0.0001187083180411,0.0,0.0,6.844375133514404,0.0,0.0,0.0,0.2810302674770355,4.0,0.0,1.0
714900,291.003173828125,297.1499938964844,293.1499938964844,0.0354776829481124,-1164.74072265625,304.09979248046875,0.6962922215461731,0.0890057906508445,0.0717377662658691,290.9517822265625,297.1499938964844,293.1499938964844,0.0581391714513301,-1624.734130859375,304.0696716308594,0.763397753238678,0.113437995314598,0.1002744883298873,290.9875793457031,297.1499938964844,293.1499938964844,0.0692886710166931,-1353.0255126953125,304.0633850097656,0.7952280044555664,0.1244391202926635,0.0835337415337562,290.88629150390625,297.1499938964844,293.1499938964844,0.10440643876791,-2523.1142578125,304.0295104980469,0.8834287524223328,0.1734517514705658,0.1561712473630905,291.5755310058594,297.1499938964844,293.1499938964844,0.0087099615484476,-2877.939453125,301.0677795410156,0.5966615676879883,0.050000000745058,0.2275222241878509,290.6831970214844,291.1499938964844,265.1041564941406,263.6308288574219,280.795166015625,291.5710144042969,290.6368408203125,1.0,0.1676499396562576,1.0,1.0,0.9972999095916748,1.0,-0.7670971751213074,0.3127723038196563,0.4543248414993286,0.1701481640338897,0.0,0.0,0.3040883839130401,19.696502685546875,34.0,-283.0381164550781,-7195.15966796875,51.326133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.798583984375,306.9906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17790.19921875,18000.0,0.0,0.0,0.1142752394080162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970996260643005,0.1971039623022079,-4.342165539128473e-06,0.0,0.0001159748426289,0.0,0.0,8.035846710205078,0.0,0.0,0.0,0.2856453359127044,4.0,0.0,1.0
714960,291.0606689453125,297.1499938964844,293.1499938964844,0.0516038089990615,-1432.5731201171875,304.07977294921875,0.7644087076187134,0.1049265339970588,0.0875964909791946,291.02587890625,297.1499938964844,293.1499938964844,0.0709148645401001,-1864.666015625,304.0611572265625,0.8211275935173035,0.1267427653074264,0.1141588911414146,291.0657043457031,297.1499938964844,293.1499938964844,0.0790223032236099,-1492.778564453125,304.0614318847656,0.8420286774635315,0.1364756524562835,0.09138685464859,290.94659423828125,297.1499938964844,293.1499938964844,0.1191754639148712,-2808.68603515625,304.0246276855469,0.9459818601608276,0.1902860552072525,0.1724161505699157,291.6033630371094,297.1499938964844,293.1499938964844,0.0090300729498267,-2954.00244140625,301.2476501464844,0.6153185963630676,0.050000000745058,0.2271127998828888,290.5580749511719,291.1499938964844,265.1153259277344,263.63848876953125,280.72021484375,291.59844970703125,290.5341796875,1.0,0.1719006448984146,1.0,1.0,0.9977660179138184,1.0,-0.831225574016571,0.3418804407119751,0.4893451631069183,0.1822662204504013,0.0,0.0,0.356398195028305,18.1415958404541,25.0,-236.5279083251953,-8001.95068359375,58.25080490112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3182678222656,307.1582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17651.978515625,18000.0,0.0,0.0,0.1142305359244346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372929155826568,0.2372973263263702,-4.406992047734093e-06,0.0,0.0001159294697572,0.0,0.0,9.96446418762207,0.0,0.0,0.0,0.2933243811130523,4.0,0.0,1.0
715020,291.18914794921875,297.1499938964844,293.1499938964844,0.0749545916914939,-1843.70703125,304.0649108886719,0.85951828956604,0.1318237334489822,0.1129826009273529,291.1844787597656,297.1499938964844,293.1499938964844,0.0888759940862655,-2214.60986328125,304.06121826171875,0.8987603783607483,0.1483905017375946,0.1357425898313522,291.1954345703125,297.1499938964844,293.1499938964844,0.099102072417736,-1785.135986328125,304.0575866699219,0.9285055994987488,0.1629417687654495,0.1094509735703468,291.0356750488281,297.1499938964844,293.1499938964844,0.1098523810505867,-2616.009521484375,304.08502197265625,0.9550954699516296,0.2278366088867187,0.1596691459417343,291.6669616699219,297.1499938964844,293.1499938964844,0.009541817009449,-3048.938232421875,301.624755859375,0.6353908181190491,0.050000000745058,0.2267141342163086,290.5520935058594,291.1499938964844,265.1376953125,263.65380859375,280.65887451171875,291.6618347167969,290.5772705078125,1.0,0.1761082857847213,1.0,1.0,0.9986982345581056,1.0,-0.8943004608154297,0.371112585067749,0.5231878757476807,0.1933865696191787,0.0,0.0,0.4403688013553619,16.6483097076416,28.0,64.88533782958984,-9180.3583984375,65.86121368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90869140625,307.29071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17433.228515625,18000.0,0.0,0.0,0.122341401875019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347682952880859,0.3347729444503784,-4.662552782974672e-06,0.0,0.0001241609716089,0.0,0.0,15.51126194000244,0.0,0.0,0.0,0.3162275850772857,4.0,0.0,1.0
715080,291.18914794921875,297.1499938964844,293.1499938964844,0.0749545916914939,-1843.70703125,304.0649108886719,0.85951828956604,0.1318237334489822,0.1129826009273529,291.1844787597656,297.1499938964844,293.1499938964844,0.0888759940862655,-2214.60986328125,304.06121826171875,0.8987603783607483,0.1483905017375946,0.1357425898313522,291.1954345703125,297.1499938964844,293.1499938964844,0.099102072417736,-1785.135986328125,304.0575866699219,0.9285055994987488,0.1629417687654495,0.1094509735703468,291.0356750488281,297.1499938964844,293.1499938964844,0.1098523810505867,-2616.009521484375,304.08502197265625,0.9550954699516296,0.2278366088867187,0.1596691459417343,291.6669616699219,297.1499938964844,293.1499938964844,0.009541817009449,-3048.938232421875,301.624755859375,0.6353908181190491,0.050000000745058,0.2267141342163086,290.5520935058594,291.1499938964844,265.1376953125,263.65380859375,280.65887451171875,291.6618347167969,290.5772705078125,1.0,0.1761082857847213,1.0,1.0,0.9986982345581056,1.0,-0.8943004608154297,0.371112585067749,0.5231878757476807,0.1933865696191787,0.0,0.0,0.4403688013553619,16.6483097076416,28.0,64.88533782958984,-9180.3583984375,65.86121368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90869140625,307.29071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17433.228515625,18000.0,0.0,0.0,0.122341401875019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347682952880859,0.3347729444503784,-4.662552782974672e-06,0.0,0.0001241609716089,0.0,0.0,15.51126194000244,0.0,0.0,0.0,0.3162275850772857,4.0,0.0,1.0
715140,291.31646728515625,297.1499938964844,293.1499938964844,0.0930512025952339,-2179.241943359375,304.0632019042969,0.9314690232276917,0.1556871831417083,0.1349325478076934,291.3380432128906,297.1499938964844,293.1499938964844,0.1031570360064506,-2492.565673828125,304.0670471191406,0.9604807496070862,0.167065143585205,0.1542844772338867,291.3129577636719,297.1499938964844,293.1499938964844,0.1155956387519836,-2010.9327392578125,304.0617370605469,0.9862569570541382,0.1886208355426788,0.1239769980311393,291.0570068359375,297.1499938964844,293.1499938964844,0.097433716058731,-2373.182861328125,304.1259155273437,0.9420217871665956,0.2770267426967621,0.1463062763214111,291.7318115234375,297.1499938964844,293.1499938964844,0.0099700130522251,-3109.47900390625,301.9989318847656,0.6455453038215637,0.050000000745058,0.2265470921993255,290.6973571777344,291.1499938964844,265.1600036621094,263.6690673828125,280.6241149902344,291.72705078125,290.7037353515625,1.0,0.1818840503692627,1.0,1.0,0.9996304512023926,1.0,-0.9443495869636536,0.3948448300361633,0.5495047569274902,0.2013131976127624,0.0,0.0,0.4893455803394317,16.260784149169922,48.0,109.7322235107422,-9704.41796875,73.83358001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37060546875,306.655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17478.837890625,18000.0,0.0,0.0,0.1377879381179809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4080899655818939,0.408094972372055,-4.981204710929887e-06,0.0,0.0001398372405674,0.0,0.0,20.894760131835938,0.0,0.0,0.0,0.3381009101867676,4.0,0.0,1.0
715200,291.31646728515625,297.1499938964844,293.1499938964844,0.0930512025952339,-2179.241943359375,304.0632019042969,0.9314690232276917,0.1556871831417083,0.1349325478076934,291.3380432128906,297.1499938964844,293.1499938964844,0.1031570360064506,-2492.565673828125,304.0670471191406,0.9604807496070862,0.167065143585205,0.1542844772338867,291.3129577636719,297.1499938964844,293.1499938964844,0.1155956387519836,-2010.9327392578125,304.0617370605469,0.9862569570541382,0.1886208355426788,0.1239769980311393,291.0570068359375,297.1499938964844,293.1499938964844,0.097433716058731,-2373.182861328125,304.1259155273437,0.9420217871665956,0.2770267426967621,0.1463062763214111,291.7318115234375,297.1499938964844,293.1499938964844,0.0099700130522251,-3109.47900390625,301.9989318847656,0.6455453038215637,0.050000000745058,0.2265470921993255,290.6973571777344,291.1499938964844,265.1600036621094,263.6690673828125,280.6241149902344,291.72705078125,290.7037353515625,1.0,0.1818840503692627,1.0,1.0,0.9996304512023926,1.0,-0.9443495869636536,0.3948448300361633,0.5495047569274902,0.2013131976127624,0.0,0.0,0.4893455803394317,16.260784149169922,48.0,109.7322235107422,-9704.41796875,73.83358001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37060546875,306.655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17478.837890625,18000.0,0.0,0.0,0.1377879381179809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4080899655818939,0.408094972372055,-4.981204710929887e-06,0.0,0.0001398372405674,0.0,0.0,20.894760131835938,0.0,0.0,0.0,0.3381009101867676,4.0,0.0,1.0
715260,291.4371643066406,297.1499938964844,293.1499938964844,0.1106307953596115,-2504.50048828125,304.0628662109375,0.9493319988250732,0.1776604354381561,0.155126467347145,291.49951171875,297.1499938964844,293.1499938964844,0.1152451261878013,-2723.334716796875,304.0746765136719,0.9600324034690856,0.1802981793880462,0.1685250550508499,291.3807373046875,297.1499938964844,293.1499938964844,0.1173301339149475,-2039.13232421875,304.083984375,0.9642627239227296,0.2213895916938781,0.1260718554258346,291.1024169921875,297.1499938964844,293.1499938964844,0.1175485029816627,-2763.10986328125,304.1006774902344,0.9642627239227296,0.320944219827652,0.1706910878419876,291.79376220703125,297.1499938964844,293.1499938964844,0.0105251083150506,-3202.2333984375,302.3319396972656,0.6277064085006714,0.050000000745058,0.2268541306257248,290.7075500488281,291.1499938964844,265.1820983886719,263.6842041015625,280.5593566894531,291.7894287109375,290.70166015625,1.0,0.1962300390005111,0.999235987663269,0.999235987663269,0.9997782707214355,1.0,-1.016829252243042,0.4295357465744018,0.5872935056686401,0.2126676887273788,0.0,0.0,0.5467174649238586,18.657224655151367,68.0,7.705829620361328,-10319.1279296875,91.92888641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9563903808594,305.932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17303.833984375,18000.0,0.0,0.0,0.1579179465770721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492864727973938,0.4928701221942901,-5.391098966356367e-06,0.0,0.0001602666452527,0.0,0.0,28.43406867980957,0.0,0.0,0.0,0.3653052747249603,4.0,0.0,1.0
715320,291.4371643066406,297.1499938964844,293.1499938964844,0.1106307953596115,-2504.50048828125,304.0628662109375,0.9493319988250732,0.1776604354381561,0.155126467347145,291.49951171875,297.1499938964844,293.1499938964844,0.1152451261878013,-2723.334716796875,304.0746765136719,0.9600324034690856,0.1802981793880462,0.1685250550508499,291.3807373046875,297.1499938964844,293.1499938964844,0.1173301339149475,-2039.13232421875,304.083984375,0.9642627239227296,0.2213895916938781,0.1260718554258346,291.1024169921875,297.1499938964844,293.1499938964844,0.1175485029816627,-2763.10986328125,304.1006774902344,0.9642627239227296,0.320944219827652,0.1706910878419876,291.79376220703125,297.1499938964844,293.1499938964844,0.0105251083150506,-3202.2333984375,302.3319396972656,0.6277064085006714,0.050000000745058,0.2268541306257248,290.7075500488281,291.1499938964844,265.1820983886719,263.6842041015625,280.5593566894531,291.7894287109375,290.70166015625,1.0,0.1962300390005111,0.999235987663269,0.999235987663269,0.9997782707214355,1.0,-1.016829252243042,0.4295357465744018,0.5872935056686401,0.2126676887273788,0.0,0.0,0.5467174649238586,18.657224655151367,68.0,7.705829620361328,-10319.1279296875,91.92888641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9563903808594,305.932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17303.833984375,18000.0,0.0,0.0,0.1579179465770721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492864727973938,0.4928701221942901,-5.391098966356367e-06,0.0,0.0001602666452527,0.0,0.0,28.43406867980957,0.0,0.0,0.0,0.3653052747249603,4.0,0.0,1.0
715380,291.5514221191406,297.1499938964844,293.1499938964844,0.1286849379539489,-2829.33349609375,304.0617980957031,0.9423993229866028,0.1978821158409118,0.1737876087427139,291.6805114746094,297.1499938964844,293.1499938964844,0.1219108924269676,-2848.4130859375,304.0887756347656,0.9254217743873596,0.1853790134191513,0.1746021807193756,291.4830322265625,297.1499938964844,293.1499938964844,0.1528065651655197,-2527.18310546875,304.04620361328125,0.9871647357940674,0.2455846518278122,0.1554279327392578,291.1923828125,297.1499938964844,293.1499938964844,0.1530912667512893,-3424.388427734375,304.05731201171875,0.9871647357940674,0.3546824753284454,0.2104368358850479,291.8569030761719,297.1499938964844,293.1499938964844,0.0111918365582823,-3320.150390625,302.62530517578125,0.6005446314811707,0.050000000745058,0.227425068616867,290.5991516113281,291.1499938964844,265.203857421875,263.6990966796875,280.4472351074219,291.85272216796875,290.5835876464844,1.0,0.2182916402816772,0.9984719157218932,0.9984719157218932,0.9999260902404784,1.0,-1.1300784349441528,0.4840757250785827,0.6460026502609253,0.2309896051883697,0.0,0.0,0.6262911558151245,22.98111915588379,88.0,-130.81216430664062,-11300.4296875,126.07557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6280822753906,305.247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,16801.603515625,18000.0,0.0,0.0,0.182650551199913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189954876899719,0.6190016269683838,-6.126382686488796e-06,0.0,0.000185367083759,0.0,0.0,42.98982238769531,0.0,0.0,0.0,0.4102659523487091,4.0,0.0,1.0
715440,291.5514221191406,297.1499938964844,293.1499938964844,0.1286849379539489,-2829.33349609375,304.0617980957031,0.9423993229866028,0.1978821158409118,0.1737876087427139,291.6805114746094,297.1499938964844,293.1499938964844,0.1219108924269676,-2848.4130859375,304.0887756347656,0.9254217743873596,0.1853790134191513,0.1746021807193756,291.4830322265625,297.1499938964844,293.1499938964844,0.1528065651655197,-2527.18310546875,304.04620361328125,0.9871647357940674,0.2455846518278122,0.1554279327392578,291.1923828125,297.1499938964844,293.1499938964844,0.1530912667512893,-3424.388427734375,304.05731201171875,0.9871647357940674,0.3546824753284454,0.2104368358850479,291.8569030761719,297.1499938964844,293.1499938964844,0.0111918365582823,-3320.150390625,302.62530517578125,0.6005446314811707,0.050000000745058,0.227425068616867,290.5991516113281,291.1499938964844,265.203857421875,263.6990966796875,280.4472351074219,291.85272216796875,290.5835876464844,1.0,0.2182916402816772,0.9984719157218932,0.9984719157218932,0.9999260902404784,1.0,-1.1300784349441528,0.4840757250785827,0.6460026502609253,0.2309896051883697,0.0,0.0,0.6262911558151245,22.98111915588379,88.0,-130.81216430664062,-11300.4296875,126.07557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6280822753906,305.247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,16801.603515625,18000.0,0.0,0.0,0.182650551199913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189954876899719,0.6190016269683838,-6.126382686488796e-06,0.0,0.000185367083759,0.0,0.0,42.98982238769531,0.0,0.0,0.0,0.4102659523487091,4.0,0.0,1.0
