time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715500,291.60662841796875,297.1499938964844,293.1499938964844,0.137744665145874,-2988.9375,304.0613708496094,0.931322991847992,0.2072910666465759,0.1825262010097503,291.7540588378906,297.1499938964844,293.1499938964844,0.1257223486900329,-2920.150634765625,304.0929260253906,0.9044108986854552,0.1895433515310287,0.1779080331325531,291.55322265625,297.1499938964844,293.1499938964844,0.1776017546653747,-2852.82080078125,304.0199584960937,0.9966564178466796,0.2529349029064178,0.1746440529823303,291.2541198730469,297.1499938964844,293.1499938964844,0.176207348704338,-3837.990966796875,304.0321350097656,0.9950641989707948,0.3673646450042724,0.234928622841835,291.89031982421875,297.1499938964844,293.1499938964844,0.0115535696968436,-3383.575439453125,302.7574768066406,0.5828832387924194,0.050000000745058,0.2278476655483245,290.5207824707031,291.1499938964844,265.2145690917969,263.7064208984375,280.3892822265625,291.8861694335937,290.5040588378906,1.0,0.231817364692688,0.9980899095535278,0.9980899095535278,1.0,1.0,-1.1977084875106812,0.5166643857955933,0.6810440421104431,0.2426904886960983,0.0,0.0,0.6760277152061462,26.06675338745117,88.0,-177.01344299316406,-11908.712890625,150.58140563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97705078125,304.9301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,16425.099609375,18000.0,0.0,0.0,0.1968579888343811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7060244083404541,0.7060311436653137,-6.741486231476301e-06,0.0,0.0001997858344111,0.0,0.0,55.928184509277344,0.0,0.0,0.0,0.444303423166275,4.0,0.0,1.0
715560,291.6605834960937,297.1499938964844,293.1499938964844,0.1467526704072952,-3145.44921875,304.06109619140625,0.907676875591278,0.2162430137395858,0.1909060478210449,291.8183898925781,297.1499938964844,293.1499938964844,0.1306822597980499,-3013.141357421875,304.09423828125,0.8778406381607056,0.1945835798978805,0.1824317425489425,291.62091064453125,297.1499938964844,293.1499938964844,0.1852227300405502,-2950.387451171875,304.0296936035156,0.9732202291488647,0.2598520517349243,0.1794739812612533,291.3282470703125,297.1499938964844,293.1499938964844,0.2081632018089294,-4392.5927734375,303.9955749511719,0.9990000128746032,0.3768393099308014,0.2679243683815002,291.92498779296875,297.1499938964844,293.1499938964844,0.0119452364742755,-3450.857177734375,302.8809814453125,0.5576276183128357,0.050000000745058,0.2285691946744918,290.4364013671875,291.1499938964844,265.22515869140625,263.7136535644531,280.3485107421875,291.9208984375,290.4213256835937,1.0,0.2464581429958343,0.997313916683197,0.997313916683197,1.0,1.0,-1.2592566013336182,0.5462049245834351,0.7130516767501831,0.254164308309555,0.0,0.0,0.7320664525032043,30.730228424072266,108.0,-198.23634338378903,-12484.6513671875,179.1454620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.33770751953125,304.6334533691406,278.1499938964844,0.0,18000.0,313.1499938964844,16018.71875,18000.0,0.0,0.0,0.212240993976593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8084241151809692,0.8084316849708557,-7.591299436171539e-06,0.0,0.0002153976238332,0.0,0.0,74.82161712646484,0.0,0.0,0.0,0.4870106875896454,4.0,0.0,1.0
715620,291.7652282714844,297.1499938964844,293.1499938964844,0.1641710549592971,-3442.010986328125,304.0617370605469,0.8660501837730408,0.2327590733766555,0.2065135538578033,291.931884765625,297.1499938964844,293.1499938964844,0.1419380456209182,-3221.4267578125,304.0940246582031,0.8331781625747681,0.2052855044603347,0.1928285956382751,291.7290344238281,297.1499938964844,293.1499938964844,0.2033794820308685,-3177.865478515625,304.03924560546875,0.9200184941291808,0.2766319513320923,0.1909752041101455,291.5046081542969,297.1499938964844,293.1499938964844,0.2749245464801788,-5496.89111328125,303.9359741210937,0.9990000128746032,0.3873082995414734,0.3328712284564972,291.9976501464844,297.1499938964844,293.1499938964844,0.012762970291078,-3584.55615234375,303.1046447753906,0.5126879215240479,0.050000000745058,0.2305094450712204,290.2792053222656,291.1499938964844,265.245849609375,263.72784423828125,280.3016357421875,291.9936828613281,290.26434326171875,1.0,0.2783218026161194,0.9957619309425354,0.9957619309425354,1.0,1.0,-1.3845590353012085,0.6054737567901611,0.7790852785110474,0.2816959619522095,0.0,0.0,0.8585143089294434,42.9687728881836,111.0,-217.5072326660156,-13559.158203125,251.8403778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1582946777344,304.0250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,15510.3974609375,18000.0,0.0,0.0,0.2457007020711898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0366929769515991,1.0367029905319214,-1.0033970283984672e-05,0.0,0.0002493549836799,0.0,0.0,134.76455688476562,0.0,0.0,0.0,0.5892446041107178,4.0,0.0,1.0
715680,291.7652282714844,297.1499938964844,293.1499938964844,0.1641710549592971,-3442.010986328125,304.0617370605469,0.8660501837730408,0.2327590733766555,0.2065135538578033,291.931884765625,297.1499938964844,293.1499938964844,0.1419380456209182,-3221.4267578125,304.0940246582031,0.8331781625747681,0.2052855044603347,0.1928285956382751,291.7290344238281,297.1499938964844,293.1499938964844,0.2033794820308685,-3177.865478515625,304.03924560546875,0.9200184941291808,0.2766319513320923,0.1909752041101455,291.5046081542969,297.1499938964844,293.1499938964844,0.2749245464801788,-5496.89111328125,303.9359741210937,0.9990000128746032,0.3873082995414734,0.3328712284564972,291.9976501464844,297.1499938964844,293.1499938964844,0.012762970291078,-3584.55615234375,303.1046447753906,0.5126879215240479,0.050000000745058,0.2305094450712204,290.2792053222656,291.1499938964844,265.245849609375,263.72784423828125,280.3016357421875,291.9936828613281,290.26434326171875,1.0,0.2783218026161194,0.9957619309425354,0.9957619309425354,1.0,1.0,-1.3845590353012085,0.6054737567901611,0.7790852785110474,0.2816959619522095,0.0,0.0,0.8585143089294434,42.9687728881836,111.0,-217.5072326660156,-13559.158203125,251.8403778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1582946777344,304.0250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,15510.3974609375,18000.0,0.0,0.0,0.2457007020711898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0366929769515991,1.0367029905319214,-1.0033970283984672e-05,0.0,0.0002493549836799,0.0,0.0,134.76455688476562,0.0,0.0,0.0,0.5892446041107178,4.0,0.0,1.0
715740,291.8645935058594,297.1499938964844,293.1499938964844,0.1811961382627487,-3725.42822265625,304.06280517578125,0.8371390104293823,0.2476856708526611,0.2206718623638153,292.0335388183594,297.1499938964844,293.1499938964844,0.1537242978811264,-3436.066650390625,304.0930480957031,0.8018337488174438,0.2155209481716156,0.2030932605266571,291.8238220214844,297.1499938964844,293.1499938964844,0.2233624011278152,-3424.032470703125,304.0428161621094,0.8847878575325012,0.2934016585350036,0.2031092792749405,291.68475341796875,297.1499938964844,293.1499938964844,0.3202421963214874,-6200.033203125,303.9356689453125,0.9835126399993896,0.39240163564682,0.3705947697162628,292.0739440917969,297.1499938964844,293.1499938964844,0.0136369196698069,-3721.44921875,303.2942199707031,0.483461320400238,0.050000000745058,0.2327729165554046,290.1014709472656,291.1499938964844,265.26580810546875,263.74151611328125,280.2994689941406,292.07012939453125,290.0893249511719,1.0,0.3050267100334167,0.9942099452018738,0.9942099452018738,1.0,1.0,-1.47648286819458,0.648530900478363,0.827951967716217,0.3046133518218994,0.0,0.0,1.0,56.62813186645508,114.0,-226.1170654296875,-14258.0654296875,324.9211120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.22265625,303.4872436523437,278.1499938964844,0.0,18000.0,313.1499938964844,15728.9296875,19080.0,0.0,0.0,0.2810101211071014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476614713668823,1.2476744651794434,-1.3009887879888993e-05,0.0,0.000285189540591,0.0,0.0,217.6886749267578,0.0,0.0,0.0,0.7034904360771179,4.0,0.0,1.0
715800,291.8645935058594,297.1499938964844,293.1499938964844,0.1811961382627487,-3725.42822265625,304.06280517578125,0.8371390104293823,0.2476856708526611,0.2206718623638153,292.0335388183594,297.1499938964844,293.1499938964844,0.1537242978811264,-3436.066650390625,304.0930480957031,0.8018337488174438,0.2155209481716156,0.2030932605266571,291.8238220214844,297.1499938964844,293.1499938964844,0.2233624011278152,-3424.032470703125,304.0428161621094,0.8847878575325012,0.2934016585350036,0.2031092792749405,291.68475341796875,297.1499938964844,293.1499938964844,0.3202421963214874,-6200.033203125,303.9356689453125,0.9835126399993896,0.39240163564682,0.3705947697162628,292.0739440917969,297.1499938964844,293.1499938964844,0.0136369196698069,-3721.44921875,303.2942199707031,0.483461320400238,0.050000000745058,0.2327729165554046,290.1014709472656,291.1499938964844,265.26580810546875,263.74151611328125,280.2994689941406,292.07012939453125,290.0893249511719,1.0,0.3050267100334167,0.9942099452018738,0.9942099452018738,1.0,1.0,-1.47648286819458,0.648530900478363,0.827951967716217,0.3046133518218994,0.0,0.0,1.0,56.62813186645508,114.0,-226.1170654296875,-14258.0654296875,324.9211120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.22265625,303.4872436523437,278.1499938964844,0.0,18000.0,313.1499938964844,15728.9296875,19080.0,0.0,0.0,0.2810101211071014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476614713668823,1.2476744651794434,-1.3009887879888993e-05,0.0,0.000285189540591,0.0,0.0,217.6886749267578,0.0,0.0,0.0,0.7034904360771179,4.0,0.0,1.0
715860,291.9586181640625,297.1499938964844,293.1499938964844,0.1966955810785293,-3976.990234375,304.0660095214844,0.8178269267082214,0.2611837387084961,0.23355233669281,292.1250305175781,297.1499938964844,293.1499938964844,0.1647404581308365,-3632.344482421875,304.0936584472656,0.7789745926856995,0.2252406179904937,0.212896317243576,291.91259765625,297.1499938964844,293.1499938964844,0.2420465052127838,-3648.632568359375,304.0473327636719,0.8621912598609924,0.3089950680732727,0.2145534604787826,291.8040771484375,297.1499938964844,293.1499938964844,0.3378817737102508,-6450.77978515625,303.9767761230469,0.9506165981292723,0.4052381813526153,0.3812300860881805,292.1497802734375,297.1499938964844,293.1499938964844,0.0144746303558349,-3840.031982421875,303.4642639160156,0.4561488926410675,0.050000000745058,0.235122412443161,289.9836120605469,291.1499938964844,265.284912109375,263.754638671875,280.3191833496094,292.1462707519531,289.97198486328125,1.0,0.3262563049793243,0.9921276569366456,0.9921276569366456,1.0,1.0,-1.5330356359481812,0.6751589775085449,0.8578765988349915,0.3187611997127533,0.0,0.0,1.0,70.19535064697266,117.0,-190.4049835205078,-14616.173828125,387.5837097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7113342285156,303.1586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18110.572265625,19080.0,0.0,0.0,0.3150173127651214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3687156438827517,1.368731141090393,-1.5471794540644623e-05,0.0,0.000319702521665,0.0,0.0,285.1025695800781,0.0,0.0,0.0,0.7488017678260803,4.0,0.0,1.0
715920,291.9586181640625,297.1499938964844,293.1499938964844,0.1966955810785293,-3976.990234375,304.0660095214844,0.8178269267082214,0.2611837387084961,0.23355233669281,292.1250305175781,297.1499938964844,293.1499938964844,0.1647404581308365,-3632.344482421875,304.0936584472656,0.7789745926856995,0.2252406179904937,0.212896317243576,291.91259765625,297.1499938964844,293.1499938964844,0.2420465052127838,-3648.632568359375,304.0473327636719,0.8621912598609924,0.3089950680732727,0.2145534604787826,291.8040771484375,297.1499938964844,293.1499938964844,0.3378817737102508,-6450.77978515625,303.9767761230469,0.9506165981292723,0.4052381813526153,0.3812300860881805,292.1497802734375,297.1499938964844,293.1499938964844,0.0144746303558349,-3840.031982421875,303.4642639160156,0.4561488926410675,0.050000000745058,0.235122412443161,289.9836120605469,291.1499938964844,265.284912109375,263.754638671875,280.3191833496094,292.1462707519531,289.97198486328125,1.0,0.3262563049793243,0.9921276569366456,0.9921276569366456,1.0,1.0,-1.5330356359481812,0.6751589775085449,0.8578765988349915,0.3187611997127533,0.0,0.0,1.0,70.19535064697266,117.0,-190.4049835205078,-14616.173828125,387.5837097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7113342285156,303.1586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18110.572265625,19080.0,0.0,0.0,0.3150173127651214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3687156438827517,1.368731141090393,-1.5471794540644623e-05,0.0,0.000319702521665,0.0,0.0,285.1025695800781,0.0,0.0,0.0,0.7488017678260803,4.0,0.0,1.0
715980,292.0463562011719,297.1499938964844,293.1499938964844,0.2117414772510528,-4217.15576171875,304.0689697265625,0.8091024160385132,0.2735689580440521,0.2452312409877777,292.20733642578125,297.1499938964844,293.1499938964844,0.1757809519767761,-3826.467041015625,304.09405517578125,0.768605649471283,0.2345089614391327,0.2221216559410095,291.9956970214844,297.1499938964844,293.1499938964844,0.2604306042194366,-3865.96923828125,304.05096435546875,0.8526141047477722,0.3234875202178955,0.2250944375991821,291.89483642578125,297.1499938964844,293.1499938964844,0.3602581322193146,-6775.64111328125,303.9969787597656,0.9349005222320556,0.4209044575691223,0.3960071504116058,292.2201843261719,297.1499938964844,293.1499938964844,0.0153250750154256,-3954.236328125,303.6240539550781,0.4377267360687256,0.050000000745058,0.2369330674409866,289.8460693359375,291.1499938964844,265.3030090332031,263.76708984375,280.335693359375,292.2171325683594,289.8375244140625,1.0,0.3437443375587463,0.9900453686714172,0.9900453686714172,1.0,1.0,-1.59070086479187,0.7023855447769165,0.8883153200149536,0.333383172750473,0.0,0.0,1.0,80.95660400390625,120.0,-178.75546264648438,-14983.4599609375,447.5737609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6510009765625,303.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18809.751953125,19080.0,0.0,0.0,0.3456271886825561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3949373960494995,1.3949534893035889,-1.6069972843979485e-05,0.0,0.0003507676301524,0.0,0.0,301.800537109375,0.0,0.0,0.0,0.7619525194168091,4.0,0.0,1.0
716040,292.0463562011719,297.1499938964844,293.1499938964844,0.2117414772510528,-4217.15576171875,304.0689697265625,0.8091024160385132,0.2735689580440521,0.2452312409877777,292.20733642578125,297.1499938964844,293.1499938964844,0.1757809519767761,-3826.467041015625,304.09405517578125,0.768605649471283,0.2345089614391327,0.2221216559410095,291.9956970214844,297.1499938964844,293.1499938964844,0.2604306042194366,-3865.96923828125,304.05096435546875,0.8526141047477722,0.3234875202178955,0.2250944375991821,291.89483642578125,297.1499938964844,293.1499938964844,0.3602581322193146,-6775.64111328125,303.9969787597656,0.9349005222320556,0.4209044575691223,0.3960071504116058,292.2201843261719,297.1499938964844,293.1499938964844,0.0153250750154256,-3954.236328125,303.6240539550781,0.4377267360687256,0.050000000745058,0.2369330674409866,289.8460693359375,291.1499938964844,265.3030090332031,263.76708984375,280.335693359375,292.2171325683594,289.8375244140625,1.0,0.3437443375587463,0.9900453686714172,0.9900453686714172,1.0,1.0,-1.59070086479187,0.7023855447769165,0.8883153200149536,0.333383172750473,0.0,0.0,1.0,80.95660400390625,120.0,-178.75546264648438,-14983.4599609375,447.5737609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6510009765625,303.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18809.751953125,19080.0,0.0,0.0,0.3456271886825561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3949373960494995,1.3949534893035889,-1.6069972843979485e-05,0.0,0.0003507676301524,0.0,0.0,301.800537109375,0.0,0.0,0.0,0.7619525194168091,4.0,0.0,1.0
716100,292.0876770019531,297.1499938964844,293.1499938964844,0.2187180370092392,-4326.69775390625,304.0710144042969,0.8067767024040222,0.2794298529624939,0.2507249116897583,292.24530029296875,297.1499938964844,293.1499938964844,0.1809601485729217,-3916.1650390625,304.0948181152344,0.7657896876335144,0.238991379737854,0.226558580994606,292.0349426269531,297.1499938964844,293.1499938964844,0.2690139710903168,-3965.767578125,304.0533447265625,0.8501956462860107,0.3303998410701751,0.2300942242145538,291.9356384277344,297.1499938964844,293.1499938964844,0.3711804747581482,-6932.58349609375,304.0049133300781,0.9306347370147704,0.4287892282009125,0.4035954475402832,292.2524719238281,297.1499938964844,293.1499938964844,0.015729347243905,-4003.734619140625,303.70440673828125,0.4314917623996734,0.050000000745058,0.2376918941736221,289.7972412109375,291.1499938964844,265.3116455078125,263.7730407714844,280.3428955078125,292.2496337890625,289.7914428710937,1.0,0.3513908684253692,0.9890042543411256,0.9890042543411256,1.0,1.0,-1.6186474561691284,0.7156088948249817,0.9030385613441468,0.340521901845932,0.0,0.0,1.0,85.55643463134766,120.0,-150.146240234375,-15218.755859375,476.3576354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.754150390625,303.1562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18937.94140625,20160.0,0.0,0.0,0.3595009744167328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399682641029358,1.3996988534927368,-1.6179492376977578e-05,0.0,0.0003648478013928,0.0,0.0,304.8910522460937,0.0,0.0,0.0,0.7793330550193787,4.0,0.0,1.0
716160,292.1273803710937,297.1499938964844,293.1499938964844,0.2250005602836609,-4423.88037109375,304.073974609375,0.8053622245788574,0.2850898206233978,0.2560178935527801,292.2813720703125,297.1499938964844,293.1499938964844,0.1856243908405304,-3995.762939453125,304.0964050292969,0.7639697790145874,0.2433669418096542,0.2308809906244278,292.0726928710937,297.1499938964844,293.1499938964844,0.2767833471298218,-4054.760498046875,304.05682373046875,0.8487696051597595,0.3371124863624573,0.2349380701780319,291.9744567871094,297.1499938964844,293.1499938964844,0.3811213374137878,-7073.3876953125,304.01324462890625,0.9278668165206908,0.4365495145320892,0.4110922515392303,292.2827453613281,297.1499938964844,293.1499938964844,0.0160925593227148,-4043.369384765625,303.7860107421875,0.4265097677707672,0.050000000745058,0.2383720129728317,289.77886962890625,291.1499938964844,265.3199768066406,263.7787780761719,280.34930419921875,292.2801208496094,289.7785949707031,1.0,0.3584389090538025,0.9881991744041444,0.9881991744041444,1.0,1.0,-1.645824670791626,0.7284925580024719,0.9173321723937988,0.3474973142147064,0.0,0.0,1.0,89.73231506347656,108.0,-89.2260971069336,-15548.994140625,504.3502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.91571044921875,303.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,19747.37109375,20160.0,0.0,0.0,0.3725239932537079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4292817115783691,1.4292986392974854,-1.6871023035491817e-05,0.0,0.0003780645201914,0.0,0.0,324.64569091796875,0.0,0.0,0.0,0.7809240221977234,4.0,0.0,1.0
716220,292.2019348144531,297.1499938964844,293.1499938964844,0.2360613495111465,-4592.2353515625,304.0809020996094,0.8127976059913635,0.2958752810955047,0.2658795714378357,292.34820556640625,297.1499938964844,293.1499938964844,0.1938299685716629,-4133.60888671875,304.1006164550781,0.7702375650405884,0.2518125176429748,0.2389974445104599,292.1436767578125,297.1499938964844,293.1499938964844,0.2906171977519989,-4210.70263671875,304.0648498535156,0.8565087914466858,0.3500040769577026,0.2440639585256576,292.04718017578125,297.1499938964844,293.1499938964844,0.3988807201385498,-7321.2744140625,304.0292053222656,0.9366140365600586,0.451576828956604,0.4254214465618133,292.3373107910156,297.1499938964844,293.1499938964844,0.0166406650096178,-4091.95849609375,303.951416015625,0.4246495366096496,0.050000000745058,0.2386436611413955,289.7908020019531,291.1499938964844,265.335693359375,263.7896728515625,280.3609924316406,292.3351135253906,289.7939147949219,1.0,0.3658800721168518,0.986589014530182,0.986589014530182,1.0,1.0,-1.6958991289138794,0.752271831035614,0.9436272382736206,0.3604211211204529,0.0,0.0,1.0,92.21701049804688,96.0,-0.49347123503685,-16153.7578125,542.9920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3804016113281,303.70050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,20047.91015625,20160.0,0.0,0.0,0.3959398865699768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401168823242188,1.440134048461914,-1.712778612272814e-05,0.0,0.0004018286708742,0.0,0.0,332.0851135253906,0.0,0.0,0.0,0.7863534092903137,4.0,0.0,1.0
716280,292.2019348144531,297.1499938964844,293.1499938964844,0.2360613495111465,-4592.2353515625,304.0809020996094,0.8127976059913635,0.2958752810955047,0.2658795714378357,292.34820556640625,297.1499938964844,293.1499938964844,0.1938299685716629,-4133.60888671875,304.1006164550781,0.7702375650405884,0.2518125176429748,0.2389974445104599,292.1436767578125,297.1499938964844,293.1499938964844,0.2906171977519989,-4210.70263671875,304.0648498535156,0.8565087914466858,0.3500040769577026,0.2440639585256576,292.04718017578125,297.1499938964844,293.1499938964844,0.3988807201385498,-7321.2744140625,304.0292053222656,0.9366140365600586,0.451576828956604,0.4254214465618133,292.3373107910156,297.1499938964844,293.1499938964844,0.0166406650096178,-4091.95849609375,303.951416015625,0.4246495366096496,0.050000000745058,0.2386436611413955,289.7908020019531,291.1499938964844,265.335693359375,263.7896728515625,280.3609924316406,292.3351135253906,289.7939147949219,1.0,0.3658800721168518,0.986589014530182,0.986589014530182,1.0,1.0,-1.6958991289138794,0.752271831035614,0.9436272382736206,0.3604211211204529,0.0,0.0,1.0,92.21701049804688,96.0,-0.49347123503685,-16153.7578125,542.9920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3804016113281,303.70050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,20047.91015625,20160.0,0.0,0.0,0.3959398865699768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401168823242188,1.440134048461914,-1.712778612272814e-05,0.0,0.0004018286708742,0.0,0.0,332.0851135253906,0.0,0.0,0.0,0.7863534092903137,4.0,0.0,1.0
716340,292.2704162597656,297.1499938964844,293.1499938964844,0.2452751249074936,-4729.5166015625,304.0885925292969,0.8273062705993652,0.3060009777545929,0.2749655246734619,292.4084777832031,297.1499938964844,293.1499938964844,0.2006796151399612,-4246.2568359375,304.1056823730469,0.784451961517334,0.2598948180675506,0.2465745210647583,292.20904541015625,297.1499938964844,293.1499938964844,0.3023329079151153,-4340.06494140625,304.07373046875,0.8728800415992737,0.3622390627861023,0.2525875270366668,292.1142883300781,297.1499938964844,293.1499938964844,0.4138506948947906,-7526.15283203125,304.04449462890625,0.955657124519348,0.4659038186073303,0.438915342092514,292.3844909667969,297.1499938964844,293.1499938964844,0.017008589580655,-4110.45849609375,304.1185607910156,0.4288695454597473,0.050000000745058,0.2380354702472686,289.8561706542969,291.1499938964844,265.3500061035156,263.79962158203125,280.37066650390625,292.3826599121094,289.8626708984375,1.0,0.3686819672584533,0.9849788546562196,0.9849788546562196,1.0,1.0,-1.7416125535964966,0.7740306854248047,0.967581868171692,0.3722652494907379,0.0,0.0,1.0,89.94759368896484,84.0,76.73653411865234,-16797.640625,566.4518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9695739746094,304.18865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,20129.947265625,21240.0,0.0,0.0,0.4159732460975647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430603981018066,1.443077564239502,-1.7197873603436165e-05,0.0,0.000422159966547,0.0,0.0,334.12554931640625,0.0,0.0,0.0,0.8028278946876526,4.0,0.0,1.0
716400,292.2704162597656,297.1499938964844,293.1499938964844,0.2452751249074936,-4729.5166015625,304.0885925292969,0.8273062705993652,0.3060009777545929,0.2749655246734619,292.4084777832031,297.1499938964844,293.1499938964844,0.2006796151399612,-4246.2568359375,304.1056823730469,0.784451961517334,0.2598948180675506,0.2465745210647583,292.20904541015625,297.1499938964844,293.1499938964844,0.3023329079151153,-4340.06494140625,304.07373046875,0.8728800415992737,0.3622390627861023,0.2525875270366668,292.1142883300781,297.1499938964844,293.1499938964844,0.4138506948947906,-7526.15283203125,304.04449462890625,0.955657124519348,0.4659038186073303,0.438915342092514,292.3844909667969,297.1499938964844,293.1499938964844,0.017008589580655,-4110.45849609375,304.1185607910156,0.4288695454597473,0.050000000745058,0.2380354702472686,289.8561706542969,291.1499938964844,265.3500061035156,263.79962158203125,280.37066650390625,292.3826599121094,289.8626708984375,1.0,0.3686819672584533,0.9849788546562196,0.9849788546562196,1.0,1.0,-1.7416125535964966,0.7740306854248047,0.967581868171692,0.3722652494907379,0.0,0.0,1.0,89.94759368896484,84.0,76.73653411865234,-16797.640625,566.4518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9695739746094,304.18865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,20129.947265625,21240.0,0.0,0.0,0.4159732460975647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430603981018066,1.443077564239502,-1.7197873603436165e-05,0.0,0.000422159966547,0.0,0.0,334.12554931640625,0.0,0.0,0.0,0.8028278946876526,4.0,0.0,1.0
716460,292.3340759277344,297.1499938964844,293.1499938964844,0.2525574266910553,-4835.533203125,304.0968322753906,0.8552904725074768,0.3153746128082275,0.2831595242023468,292.4633483886719,297.1499938964844,293.1499938964844,0.2061187773942947,-4333.6357421875,304.111328125,0.8125471472740173,0.2675487399101257,0.2535103261470794,292.27001953125,297.1499938964844,293.1499938964844,0.3118430376052856,-4442.84912109375,304.08319091796875,0.9052121639251708,0.3737110495567322,0.2604163587093353,292.1771240234375,297.1499938964844,293.1499938964844,0.425945371389389,-7688.24951171875,304.059326171875,0.9876862168312072,0.479401558637619,0.4514065980911255,292.4291076660156,297.1499938964844,293.1499938964844,0.0205859616398811,-4511.4912109375,304.1416015625,0.4719434380531311,0.0584786124527454,0.2633527815341949,289.96734619140625,291.1499938964844,265.36151123046875,263.8074951171875,280.3637084960937,292.4271240234375,289.9722595214844,1.0,0.3694660067558288,0.983290672302246,0.983290672302246,1.0,1.0,-1.814547538757324,0.8089612126350403,1.0055862665176392,0.390970766544342,0.0,0.0,1.0,81.72331237792969,72.0,119.00396728515624,-17717.486328125,591.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5673828125,304.7000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.7578125,21240.0,0.0,0.0,0.4334989786148071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760820865631104,1.4761000871658323,-1.799395977286622e-05,0.0,0.000439946365077,0.0,0.0,357.5920715332031,0.0,0.0,0.0,0.8060888051986694,4.0,0.0,1.0
716520,292.3340759277344,297.1499938964844,293.1499938964844,0.2525574266910553,-4835.533203125,304.0968322753906,0.8552904725074768,0.3153746128082275,0.2831595242023468,292.4633483886719,297.1499938964844,293.1499938964844,0.2061187773942947,-4333.6357421875,304.111328125,0.8125471472740173,0.2675487399101257,0.2535103261470794,292.27001953125,297.1499938964844,293.1499938964844,0.3118430376052856,-4442.84912109375,304.08319091796875,0.9052121639251708,0.3737110495567322,0.2604163587093353,292.1771240234375,297.1499938964844,293.1499938964844,0.425945371389389,-7688.24951171875,304.059326171875,0.9876862168312072,0.479401558637619,0.4514065980911255,292.4291076660156,297.1499938964844,293.1499938964844,0.0205859616398811,-4511.4912109375,304.1416015625,0.4719434380531311,0.0584786124527454,0.2633527815341949,289.96734619140625,291.1499938964844,265.36151123046875,263.8074951171875,280.3637084960937,292.4271240234375,289.9722595214844,1.0,0.3694660067558288,0.983290672302246,0.983290672302246,1.0,1.0,-1.814547538757324,0.8089612126350403,1.0055862665176392,0.390970766544342,0.0,0.0,1.0,81.72331237792969,72.0,119.00396728515624,-17717.486328125,591.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5673828125,304.7000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.7578125,21240.0,0.0,0.0,0.4334989786148071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760820865631104,1.4761000871658323,-1.799395977286622e-05,0.0,0.000439946365077,0.0,0.0,357.5920715332031,0.0,0.0,0.0,0.8060888051986694,4.0,0.0,1.0
716580,292.3932189941406,297.1499938964844,293.1499938964844,0.2597993314266205,-4941.47119140625,304.1025085449219,0.8859949707984924,0.3240469992160797,0.2907409071922302,292.5128479003906,297.1499938964844,293.1499938964844,0.2117919772863388,-4425.49072265625,304.1147766113281,0.8396483659744263,0.2749027907848358,0.2601563334465027,292.3272399902344,297.1499938964844,293.1499938964844,0.3213545978069305,-4546.05712890625,304.08966064453125,0.9427365064620972,0.3844020366668701,0.2677210569381714,292.2211303710937,297.1499938964844,293.1499938964844,0.41156205534935,-7454.5673828125,304.1163024902344,0.9990000128746032,0.4950149953365326,0.4381343722343445,292.4809875488281,297.1499938964844,293.1499938964844,0.0266136657446622,-5094.85498046875,304.13446044921875,0.5099561810493469,0.0662339702248573,0.2991402447223663,290.0389709472656,291.1499938964844,265.3691101074219,263.8123779296875,280.370849609375,292.4789123535156,290.0463256835937,1.0,0.3686349987983703,0.9816024899482728,0.9816024899482728,1.0,1.0,-1.867475509643555,0.8342108130455017,1.0332646369934082,0.4051301479339599,0.0,0.0,1.0,74.19879913330078,60.0,119.41345977783205,-18398.126953125,605.5250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1049194335937,305.1360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,21192.869140625,21240.0,0.0,0.0,0.4493778645992279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806692600250244,1.480687379837036,-1.8105973140336573e-05,0.0,0.0004560614179354,0.0,0.0,360.9363098144531,0.0,0.0,0.0,0.8083836436271667,4.0,0.0,1.0
716640,292.3932189941406,297.1499938964844,293.1499938964844,0.2597993314266205,-4941.47119140625,304.1025085449219,0.8859949707984924,0.3240469992160797,0.2907409071922302,292.5128479003906,297.1499938964844,293.1499938964844,0.2117919772863388,-4425.49072265625,304.1147766113281,0.8396483659744263,0.2749027907848358,0.2601563334465027,292.3272399902344,297.1499938964844,293.1499938964844,0.3213545978069305,-4546.05712890625,304.08966064453125,0.9427365064620972,0.3844020366668701,0.2677210569381714,292.2211303710937,297.1499938964844,293.1499938964844,0.41156205534935,-7454.5673828125,304.1163024902344,0.9990000128746032,0.4950149953365326,0.4381343722343445,292.4809875488281,297.1499938964844,293.1499938964844,0.0266136657446622,-5094.85498046875,304.13446044921875,0.5099561810493469,0.0662339702248573,0.2991402447223663,290.0389709472656,291.1499938964844,265.3691101074219,263.8123779296875,280.370849609375,292.4789123535156,290.0463256835937,1.0,0.3686349987983703,0.9816024899482728,0.9816024899482728,1.0,1.0,-1.867475509643555,0.8342108130455017,1.0332646369934082,0.4051301479339599,0.0,0.0,1.0,74.19879913330078,60.0,119.41345977783205,-18398.126953125,605.5250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1049194335937,305.1360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,21192.869140625,21240.0,0.0,0.0,0.4493778645992279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806692600250244,1.480687379837036,-1.8105973140336573e-05,0.0,0.0004560614179354,0.0,0.0,360.9363098144531,0.0,0.0,0.0,0.8083836436271667,4.0,0.0,1.0
716700,292.4216003417969,297.1499938964844,293.1499938964844,0.2626203298568725,-4981.62353515625,304.10601806640625,0.9004850387573242,0.3280585408210754,0.294302374124527,292.5361022949219,297.1499938964844,293.1499938964844,0.2140910178422927,-4461.7822265625,304.11700439453125,0.8524572849273682,0.2784026265144348,0.2633858323097229,292.3548278808594,297.1499938964844,293.1499938964844,0.3251467943191528,-4586.19677734375,304.0937194824219,0.959417760372162,0.3894039392471313,0.2711796462535858,292.22174072265625,297.1499938964844,293.1499938964844,0.393991619348526,-7185.79833984375,304.154296875,0.9990000128746032,0.5066526532173157,0.4230259358882904,292.5072326660156,297.1499938964844,293.1499938964844,0.0292818825691938,-5326.08251953125,304.1324462890625,0.5268609523773193,0.0695540532469749,0.3140724599361419,290.09918212890625,291.1499938964844,265.3715209960937,263.81378173828125,280.38104248046875,292.5052185058594,290.1078491210937,1.0,0.3670659065246582,0.9807584285736084,0.9807584285736084,1.0,1.0,-1.8795759677886963,0.839985728263855,1.0395902395248413,0.4083209037780761,0.0,0.0,1.0,71.00773620605469,60.0,145.349365234375,-18651.96875,604.0787963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.383056640625,305.374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.80859375,22320.0,0.0,0.0,0.4564086198806762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814704656600952,1.481488585472107,-1.812557275115978e-05,0.0,0.0004631967458408,0.0,0.0,361.5225524902344,0.0,0.0,0.0,0.8237844705581665,4.0,0.0,1.0
716760,292.4491882324219,297.1499938964844,293.1499938964844,0.2646211087703705,-5008.751953125,304.11041259765625,0.9172271490097046,0.3318660855293274,0.2976627647876739,292.55859375,297.1499938964844,293.1499938964844,0.2157662808895111,-4487.06298828125,304.1199645996094,0.8668721318244934,0.2817641198635101,0.2664771974086761,292.3817443847656,297.1499938964844,293.1499938964844,0.3279518187046051,-4614.7158203125,304.098876953125,0.9758383631706238,0.3941877484321594,0.2744728922843933,292.2119445800781,297.1499938964844,293.1499938964844,0.3741118013858795,-6883.49267578125,304.18963623046875,0.9990000128746032,0.5203244686126709,0.4067288339138031,292.5326232910156,297.1499938964844,293.1499938964844,0.031693585216999,-5525.7060546875,304.1312866210937,0.544950544834137,0.0727076157927513,0.3279032707214355,290.1846923828125,291.1499938964844,265.37310791015625,263.81451416015625,280.3921203613281,292.5307006835937,290.19677734375,1.0,0.364890843629837,0.9797701239585876,0.9797701239585876,1.0,1.0,-1.8883203268051147,0.8441459536552429,1.0441744327545166,0.4106209278106689,0.0,0.0,1.0,67.60236358642578,78.0,196.157943725586,-18964.0859375,599.4751586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6573181152344,305.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,21984.63671875,22320.0,0.0,0.0,0.4629246890544891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080746412277222,1.5080934762954712,-1.87824152817484e-05,0.0,0.0004698097181972,0.0,0.0,381.3511962890625,0.0,0.0,0.0,0.8237969279289246,4.0,0.0,1.0
716820,292.5023803710937,297.1499938964844,293.1499938964844,0.2685838341712951,-5063.4208984375,304.11688232421875,0.9325045347213744,0.3388355672359466,0.304011732339859,292.6018371582031,297.1499938964844,293.1499938964844,0.2191901504993438,-4539.615234375,304.1241760253906,0.879679799079895,0.2879793047904968,0.2724182903766632,292.4338684082031,297.1499938964844,293.1499938964844,0.3335353136062622,-4672.39453125,304.1064758300781,0.9884090423583984,0.403081864118576,0.2807462513446808,292.19091796875,297.1499938964844,293.1499938964844,0.3596722185611725,-6669.72900390625,304.1987609863281,0.9990000128746032,0.5483952760696411,0.3981022536754608,292.58056640625,297.1499938964844,293.1499938964844,0.0364980697631835,-5913.20703125,304.1295166015625,0.5679920315742493,0.0786245241761207,0.3547154366970062,290.3352355957031,291.1499938964844,265.37384033203125,263.814208984375,280.3983154296875,292.5788269042969,290.34283447265625,1.0,0.3706185221672058,0.977793514728546,0.977793514728546,1.0,1.0,-1.9324212074279783,0.8653770685195923,1.067044019699097,0.4218733012676239,0.0,0.0,1.0,66.79507446289062,96.0,190.235107421875,-19612.130859375,629.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17926025390625,306.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,22232.787109375,22320.0,0.0,0.0,0.4746096432209015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165619850158691,1.5165809392929075,-1.8994420315721072e-05,0.0,0.0004816684522666,0.0,0.0,387.8261413574219,0.0,0.0,0.0,0.8280383944511414,4.0,0.0,1.0
716880,292.5023803710937,297.1499938964844,293.1499938964844,0.2685838341712951,-5063.4208984375,304.11688232421875,0.9325045347213744,0.3388355672359466,0.304011732339859,292.6018371582031,297.1499938964844,293.1499938964844,0.2191901504993438,-4539.615234375,304.1241760253906,0.879679799079895,0.2879793047904968,0.2724182903766632,292.4338684082031,297.1499938964844,293.1499938964844,0.3335353136062622,-4672.39453125,304.1064758300781,0.9884090423583984,0.403081864118576,0.2807462513446808,292.19091796875,297.1499938964844,293.1499938964844,0.3596722185611725,-6669.72900390625,304.1987609863281,0.9990000128746032,0.5483952760696411,0.3981022536754608,292.58056640625,297.1499938964844,293.1499938964844,0.0364980697631835,-5913.20703125,304.1295166015625,0.5679920315742493,0.0786245241761207,0.3547154366970062,290.3352355957031,291.1499938964844,265.37384033203125,263.814208984375,280.3983154296875,292.5788269042969,290.34283447265625,1.0,0.3706185221672058,0.977793514728546,0.977793514728546,1.0,1.0,-1.9324212074279783,0.8653770685195923,1.067044019699097,0.4218733012676239,0.0,0.0,1.0,66.79507446289062,96.0,190.235107421875,-19612.130859375,629.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17926025390625,306.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,22232.787109375,22320.0,0.0,0.0,0.4746096432209015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165619850158691,1.5165809392929075,-1.8994420315721072e-05,0.0,0.0004816684522666,0.0,0.0,387.8261413574219,0.0,0.0,0.0,0.8280383944511414,4.0,0.0,1.0
716940,292.5523376464844,297.1499938964844,293.1499938964844,0.2733215391635895,-5131.43701171875,304.11993408203125,0.9289206862449646,0.3451117575168609,0.3098624050617218,292.64239501953125,297.1499938964844,293.1499938964844,0.2233208417892456,-4605.31884765625,304.1258544921875,0.8770634531974792,0.2936395704746246,0.2779733836650848,292.48297119140625,297.1499938964844,293.1499938964844,0.3401423096656799,-4742.9765625,304.10986328125,0.9861627817153932,0.4112630188465118,0.2866159975528717,292.2012634277344,297.1499938964844,293.1499938964844,0.3683692216873169,-6809.43359375,304.16729736328125,0.9990000128746032,0.5706683993339539,0.4097985029220581,292.62554931640625,297.1499938964844,293.1499938964844,0.0412339828908443,-6293.060546875,304.12847900390625,0.5771162509918213,0.0839251279830932,0.3797737956047058,290.4189758300781,291.1499938964844,265.3717041015625,263.81170654296875,280.39239501953125,292.6239624023437,290.4222412109375,1.0,0.3830256462097168,0.9758169054985046,0.9758169054985046,1.0,1.0,-1.9972920417785645,0.8966289758682251,1.1006630659103394,0.4387391805648803,0.0,0.0,1.0,70.92444610595703,114.0,123.39363861083984,-20320.08984375,693.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.60986328125,306.4132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.375,23400.0,0.0,0.0,0.4852880537509918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904960117826704e-05,0.0,0.0004925056709907,0.0,0.0,389.5173645019531,0.0,0.0,0.0,0.8441381454467773,4.0,0.0,1.0
717000,292.5523376464844,297.1499938964844,293.1499938964844,0.2733215391635895,-5131.43701171875,304.11993408203125,0.9289206862449646,0.3451117575168609,0.3098624050617218,292.64239501953125,297.1499938964844,293.1499938964844,0.2233208417892456,-4605.31884765625,304.1258544921875,0.8770634531974792,0.2936395704746246,0.2779733836650848,292.48297119140625,297.1499938964844,293.1499938964844,0.3401423096656799,-4742.9765625,304.10986328125,0.9861627817153932,0.4112630188465118,0.2866159975528717,292.2012634277344,297.1499938964844,293.1499938964844,0.3683692216873169,-6809.43359375,304.16729736328125,0.9990000128746032,0.5706683993339539,0.4097985029220581,292.62554931640625,297.1499938964844,293.1499938964844,0.0412339828908443,-6293.060546875,304.12847900390625,0.5771162509918213,0.0839251279830932,0.3797737956047058,290.4189758300781,291.1499938964844,265.3717041015625,263.81170654296875,280.39239501953125,292.6239624023437,290.4222412109375,1.0,0.3830256462097168,0.9758169054985046,0.9758169054985046,1.0,1.0,-1.9972920417785645,0.8966289758682251,1.1006630659103394,0.4387391805648803,0.0,0.0,1.0,70.92444610595703,114.0,123.39363861083984,-20320.08984375,693.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.60986328125,306.4132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.375,23400.0,0.0,0.0,0.4852880537509918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904960117826704e-05,0.0,0.0004925056709907,0.0,0.0,389.5173645019531,0.0,0.0,0.0,0.8441381454467773,4.0,0.0,1.0
717060,292.59918212890625,297.1499938964844,293.1499938964844,0.2784244120121002,-5205.6728515625,304.1213684082031,0.9126607179641724,0.3507485687732696,0.3152652978897095,292.6802978515625,297.1499938964844,293.1499938964844,0.2278223782777786,-4677.7607421875,304.1263122558594,0.8640616536140442,0.2988085746765136,0.2831915616989136,292.5292358398437,297.1499938964844,293.1499938964844,0.3472740650177002,-4819.962890625,304.1112365722656,0.9733177423477172,0.4187807738780975,0.292122483253479,292.2481994628906,297.1499938964844,293.1499938964844,0.3942564725875854,-7204.80224609375,304.1180114746094,0.9990000128746032,0.5852686762809753,0.4364753067493438,292.6692199707031,297.1499938964844,293.1499938964844,0.0455212146043777,-6639.2998046875,304.1285095214844,0.5756110548973083,0.0883636102080345,0.4018771946430206,290.4620666503906,291.1499938964844,265.366943359375,263.8072509765625,280.379638671875,292.6676940917969,290.46209716796875,1.0,0.4002603888511657,0.973831295967102,0.973831295967102,1.0,1.0,-2.075233221054077,0.93426251411438,1.1409707069396973,0.4590961039066314,0.0,0.0,1.0,78.97056579589844,132.0,61.43257522583008,-21119.728515625,786.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8985290527344,306.6435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959402978420257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005033163470216,0.0,0.0,414.3201599121094,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717120,292.59918212890625,297.1499938964844,293.1499938964844,0.2784244120121002,-5205.6728515625,304.1213684082031,0.9126607179641724,0.3507485687732696,0.3152652978897095,292.6802978515625,297.1499938964844,293.1499938964844,0.2278223782777786,-4677.7607421875,304.1263122558594,0.8640616536140442,0.2988085746765136,0.2831915616989136,292.5292358398437,297.1499938964844,293.1499938964844,0.3472740650177002,-4819.962890625,304.1112365722656,0.9733177423477172,0.4187807738780975,0.292122483253479,292.2481994628906,297.1499938964844,293.1499938964844,0.3942564725875854,-7204.80224609375,304.1180114746094,0.9990000128746032,0.5852686762809753,0.4364753067493438,292.6692199707031,297.1499938964844,293.1499938964844,0.0455212146043777,-6639.2998046875,304.1285095214844,0.5756110548973083,0.0883636102080345,0.4018771946430206,290.4620666503906,291.1499938964844,265.366943359375,263.8072509765625,280.379638671875,292.6676940917969,290.46209716796875,1.0,0.4002603888511657,0.973831295967102,0.973831295967102,1.0,1.0,-2.075233221054077,0.93426251411438,1.1409707069396973,0.4590961039066314,0.0,0.0,1.0,78.97056579589844,132.0,61.43257522583008,-21119.728515625,786.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8985290527344,306.6435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959402978420257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005033163470216,0.0,0.0,414.3201599121094,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717180,292.6431884765625,297.1499938964844,293.1499938964844,0.2849675714969635,-5302.85791015625,304.1199645996094,0.8915623426437378,0.3557822406291961,0.3202320337295532,292.7156982421875,297.1499938964844,293.1499938964844,0.2335869222879409,-4772.30322265625,304.12457275390625,0.8459720611572266,0.3035297691822052,0.2880958914756775,292.5728454589844,297.1499938964844,293.1499938964844,0.3562705218791961,-4918.68310546875,304.1091003417969,0.9520387649536132,0.4256617426872253,0.2972677946090698,292.3269348144531,297.1499938964844,293.1499938964844,0.4350402355194092,-7811.93359375,304.0606384277344,0.9990000128746032,0.5922114253044128,0.4738349020481109,292.7121887207031,297.1499938964844,293.1499938964844,0.0494402945041656,-6963.69091796875,304.1291809082031,0.5669142007827759,0.0918279141187667,0.4202412664890289,290.42340087890625,291.1499938964844,265.3599548339844,263.8011169433594,280.3638916015625,292.71075439453125,290.41973876953125,1.0,0.4206954538822174,0.9718456268310548,0.9718456268310548,1.0,1.0,-2.1601879596710205,0.9753698110580444,1.184818148612976,0.4813451766967773,0.0,0.0,1.0,90.35871124267578,150.0,-32.88809967041016,-21791.345703125,904.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0783386230469,306.7287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067587494850159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142957088537,0.0,0.0,417.6378173828125,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
