time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717240,292.6431884765625,297.1499938964844,293.1499938964844,0.2849675714969635,-5302.85791015625,304.1199645996094,0.8915623426437378,0.3557822406291961,0.3202320337295532,292.7156982421875,297.1499938964844,293.1499938964844,0.2335869222879409,-4772.30322265625,304.12457275390625,0.8459720611572266,0.3035297691822052,0.2880958914756775,292.5728454589844,297.1499938964844,293.1499938964844,0.3562705218791961,-4918.68310546875,304.1091003417969,0.9520387649536132,0.4256617426872253,0.2972677946090698,292.3269348144531,297.1499938964844,293.1499938964844,0.4350402355194092,-7811.93359375,304.0606384277344,0.9990000128746032,0.5922114253044128,0.4738349020481109,292.7121887207031,297.1499938964844,293.1499938964844,0.0494402945041656,-6963.69091796875,304.1291809082031,0.5669142007827759,0.0918279141187667,0.4202412664890289,290.42340087890625,291.1499938964844,265.3599548339844,263.8011169433594,280.3638916015625,292.71075439453125,290.41973876953125,1.0,0.4206954538822174,0.9718456268310548,0.9718456268310548,1.0,1.0,-2.1601879596710205,0.9753698110580444,1.184818148612976,0.4813451766967773,0.0,0.0,1.0,90.35871124267578,150.0,-32.88809967041016,-21791.345703125,904.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0783386230469,306.7287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067587494850159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142957088537,0.0,0.0,417.6378173828125,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717300,292.6641540527344,297.1499938964844,293.1499938964844,0.2886074483394623,-5357.09814453125,304.1188049316406,0.8803491592407227,0.3580823540687561,0.3225567638874054,292.73248291015625,297.1499938964844,293.1499938964844,0.2368050068616867,-4825.240234375,304.12335205078125,0.8363680243492126,0.3057345151901245,0.2904372811317444,292.5937194824219,297.1499938964844,293.1499938964844,0.3612599372863769,-4973.505859375,304.10748291015625,0.9392494559288024,0.4288715124130249,0.2997075617313385,292.3758850097656,297.1499938964844,293.1499938964844,0.4597865343093872,-8173.04638671875,304.03192138671875,0.9990000128746032,0.5930259823799133,0.4952699244022369,292.7334289550781,297.1499938964844,293.1499938964844,0.0512214712798595,-7113.857421875,304.1297302246094,0.5608829259872437,0.0932056680321693,0.427988588809967,290.382568359375,291.1499938964844,265.3557434082031,263.7975158691406,280.3557434082031,292.7320251464844,290.377685546875,1.0,0.4316814243793487,0.9708528518676758,0.9708528518676758,1.0,1.0,-2.2037715911865234,0.9964878559112548,1.2072837352752686,0.4927737712860107,0.0,0.0,1.0,97.13226318359376,150.0,-73.4685287475586,-22103.984375,972.2560424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1375732421875,306.7414245605469,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.5122473239898682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551773309707642,-1.9973509552073665e-05,0.0,0.0005198659491725,0.0,0.0,418.1959228515625,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
717360,292.6845092773437,297.1499938964844,293.1499938964844,0.2919515371322632,-5406.45703125,304.118408203125,0.8691452145576477,0.3602395355701446,0.32477667927742,292.74871826171875,297.1499938964844,293.1499938964844,0.2398027181625366,-4874.11962890625,304.12274169921875,0.8267966508865356,0.3078362345695495,0.2927060723304748,292.6140441894531,297.1499938964844,293.1499938964844,0.3659053742885589,-5024.03955078125,304.1067810058594,0.9258911609649658,0.4319289922714233,0.3020594120025635,292.429931640625,297.1499938964844,293.1499938964844,0.4860821664333343,-8550.884765625,304.0056457519531,0.9990000128746032,0.5922241806983948,0.517939031124115,292.7543640136719,297.1499938964844,293.1499938964844,0.0527751296758651,-7245.2607421875,304.1305847167969,0.5542142391204834,0.0943703353404998,0.434847742319107,290.35009765625,291.1499938964844,265.35107421875,263.7935791015625,280.3478088378906,292.7530212402344,290.3461303710937,1.0,0.4429810643196106,0.9695051312446594,0.9695051312446594,1.0,1.0,-2.2474544048309326,1.0176560878753662,1.2297983169555664,0.5042203068733215,0.0,0.0,1.0,104.5241241455078,153.0,-80.9930419921875,-22489.2734375,1044.6981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.16802978515625,306.7686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,24159.357421875,24480.0,0.0,0.0,0.5179328322410583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0005256359581835,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
717420,292.7229919433594,297.1499938964844,293.1499938964844,0.2989884316921234,-5510.3837890625,304.11724853515625,0.8539164662361145,0.3642247021198272,0.3288067877292633,292.7792358398437,297.1499938964844,293.1499938964844,0.2461309880018234,-4977.33984375,304.1213073730469,0.8135010600090027,0.311807781457901,0.2969127893447876,292.652587890625,297.1499938964844,293.1499938964844,0.3757224678993225,-5130.71142578125,304.1048583984375,0.9079113006591796,0.4376881122589111,0.3064254522323608,292.5411071777344,297.1499938964844,293.1499938964844,0.5310949087142944,-9178.181640625,303.9795227050781,0.9990000128746032,0.587921142578125,0.5531895160675049,292.7944641113281,297.1499938964844,293.1499938964844,0.0554995611310005,-7479.76953125,304.1325378417969,0.5448710322380066,0.09625905752182,0.4458234906196594,290.25689697265625,291.1499938964844,265.340576171875,263.7848815917969,280.3386535644531,292.7932434082031,290.2521057128906,1.0,0.4605668187141418,0.966809630393982,0.966809630393982,1.0,1.0,-2.318087577819824,1.0518436431884766,1.2662439346313477,0.5228877067565918,0.0,0.0,1.0,116.71092987060548,156.0,-116.59456634521484,-22967.8828125,1168.2296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2030029296875,306.7483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294413566589355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373156745918,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717480,292.7229919433594,297.1499938964844,293.1499938964844,0.2989884316921234,-5510.3837890625,304.11724853515625,0.8539164662361145,0.3642247021198272,0.3288067877292633,292.7792358398437,297.1499938964844,293.1499938964844,0.2461309880018234,-4977.33984375,304.1213073730469,0.8135010600090027,0.311807781457901,0.2969127893447876,292.652587890625,297.1499938964844,293.1499938964844,0.3757224678993225,-5130.71142578125,304.1048583984375,0.9079113006591796,0.4376881122589111,0.3064254522323608,292.5411071777344,297.1499938964844,293.1499938964844,0.5310949087142944,-9178.181640625,303.9795227050781,0.9990000128746032,0.587921142578125,0.5531895160675049,292.7944641113281,297.1499938964844,293.1499938964844,0.0554995611310005,-7479.76953125,304.1325378417969,0.5448710322380066,0.09625905752182,0.4458234906196594,290.25689697265625,291.1499938964844,265.340576171875,263.7848815917969,280.3386535644531,292.7932434082031,290.2521057128906,1.0,0.4605668187141418,0.966809630393982,0.966809630393982,1.0,1.0,-2.318087577819824,1.0518436431884766,1.2662439346313477,0.5228877067565918,0.0,0.0,1.0,116.71092987060548,156.0,-116.59456634521484,-22967.8828125,1168.2296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2030029296875,306.7483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294413566589355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373156745918,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717540,292.7585754394531,297.1499938964844,293.1499938964844,0.3049452900886535,-5596.7900390625,304.11834716796875,0.8385507464408875,0.3678250014781952,0.3325660526752472,292.8072814941406,297.1499938964844,293.1499938964844,0.2516492903232574,-5065.8740234375,304.12176513671875,0.7986705899238586,0.315513014793396,0.3009447157382965,292.6882629394531,297.1499938964844,293.1499938964844,0.3842713236808777,-5221.88623046875,304.1058044433594,0.8908296227455139,0.44305419921875,0.3105690479278564,292.6238098144531,297.1499938964844,293.1499938964844,0.5414698123931885,-9290.7607421875,304.0199890136719,0.9837628602981568,0.5864775776863098,0.5560109615325928,292.83062744140625,297.1499938964844,293.1499938964844,0.0577921383082866,-7677.625,304.1345520019531,0.5345436930656433,0.0979268923401832,0.4556771516799927,290.1983337402344,291.1499938964844,265.3288879394531,263.7752990722656,280.3436584472656,292.82958984375,290.1969909667969,1.0,0.4733798801898956,0.9641141295433044,0.9641141295433044,1.0,1.0,-2.347642421722412,1.066036343574524,1.2816059589385986,0.530827522277832,0.0,0.0,1.0,129.57742309570312,159.0,-78.84335327148438,-23205.96484375,1253.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.28338623046875,306.7969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.826171875,25560.0,0.0,0.0,0.5402954816818237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907058715820312,1.5907267332077026,-2.089707413688302e-05,0.0,0.000548331241589,0.0,0.0,447.5346984863281,0.0,0.0,0.0,0.8834040760993958,4.0,0.0,1.0
717600,292.7585754394531,297.1499938964844,293.1499938964844,0.3049452900886535,-5596.7900390625,304.11834716796875,0.8385507464408875,0.3678250014781952,0.3325660526752472,292.8072814941406,297.1499938964844,293.1499938964844,0.2516492903232574,-5065.8740234375,304.12176513671875,0.7986705899238586,0.315513014793396,0.3009447157382965,292.6882629394531,297.1499938964844,293.1499938964844,0.3842713236808777,-5221.88623046875,304.1058044433594,0.8908296227455139,0.44305419921875,0.3105690479278564,292.6238098144531,297.1499938964844,293.1499938964844,0.5414698123931885,-9290.7607421875,304.0199890136719,0.9837628602981568,0.5864775776863098,0.5560109615325928,292.83062744140625,297.1499938964844,293.1499938964844,0.0577921383082866,-7677.625,304.1345520019531,0.5345436930656433,0.0979268923401832,0.4556771516799927,290.1983337402344,291.1499938964844,265.3288879394531,263.7752990722656,280.3436584472656,292.82958984375,290.1969909667969,1.0,0.4733798801898956,0.9641141295433044,0.9641141295433044,1.0,1.0,-2.347642421722412,1.066036343574524,1.2816059589385986,0.530827522277832,0.0,0.0,1.0,129.57742309570312,159.0,-78.84335327148438,-23205.96484375,1253.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.28338623046875,306.7969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.826171875,25560.0,0.0,0.0,0.5402954816818237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907058715820312,1.5907267332077026,-2.089707413688302e-05,0.0,0.000548331241589,0.0,0.0,447.5346984863281,0.0,0.0,0.0,0.8834040760993958,4.0,0.0,1.0
717660,292.7923278808594,297.1499938964844,293.1499938964844,0.3085718750953674,-5647.13427734375,304.1228332519531,0.8297938108444214,0.3708941340446472,0.3357317447662353,292.8340759277344,297.1499938964844,293.1499938964844,0.255256175994873,-5121.69580078125,304.1251525878906,0.7900682687759399,0.3187659084796905,0.304442822933197,292.7220764160156,297.1499938964844,293.1499938964844,0.3900588452816009,-5281.3251953125,304.11083984375,0.8813394904136658,0.4478915929794311,0.3142543733119964,292.67266845703125,297.1499938964844,293.1499938964844,0.5476903319358826,-9351.60546875,304.052490234375,0.9724762439727784,0.5898678302764893,0.5587828159332275,292.86260986328125,297.1499938964844,293.1499938964844,0.0594747923314571,-7820.36328125,304.1368713378906,0.5293423533439636,0.099526435136795,0.4644629657268524,290.2093505859375,291.1499938964844,265.3162536621094,263.7650756835937,280.3467712402344,292.8616943359375,290.209716796875,1.0,0.4830942153930664,0.9614741802215576,0.9614741802215576,1.0,1.0,-2.3740458488464355,1.0787712335586548,1.2952746152877808,0.5376396775245667,0.0,0.0,1.0,138.82864379882812,162.0,-13.101831436157228,-23574.400390625,1321.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4071350097656,306.9317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.81640625,25560.0,0.0,0.0,0.5502887964248657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.621132493019104,-2.170356492570136e-05,0.0,0.0005584731698036,0.0,0.0,473.691162109375,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717720,292.7923278808594,297.1499938964844,293.1499938964844,0.3085718750953674,-5647.13427734375,304.1228332519531,0.8297938108444214,0.3708941340446472,0.3357317447662353,292.8340759277344,297.1499938964844,293.1499938964844,0.255256175994873,-5121.69580078125,304.1251525878906,0.7900682687759399,0.3187659084796905,0.304442822933197,292.7220764160156,297.1499938964844,293.1499938964844,0.3900588452816009,-5281.3251953125,304.11083984375,0.8813394904136658,0.4478915929794311,0.3142543733119964,292.67266845703125,297.1499938964844,293.1499938964844,0.5476903319358826,-9351.60546875,304.052490234375,0.9724762439727784,0.5898678302764893,0.5587828159332275,292.86260986328125,297.1499938964844,293.1499938964844,0.0594747923314571,-7820.36328125,304.1368713378906,0.5293423533439636,0.099526435136795,0.4644629657268524,290.2093505859375,291.1499938964844,265.3162536621094,263.7650756835937,280.3467712402344,292.8616943359375,290.209716796875,1.0,0.4830942153930664,0.9614741802215576,0.9614741802215576,1.0,1.0,-2.3740458488464355,1.0787712335586548,1.2952746152877808,0.5376396775245667,0.0,0.0,1.0,138.82864379882812,162.0,-13.101831436157228,-23574.400390625,1321.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4071350097656,306.9317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.81640625,25560.0,0.0,0.0,0.5502887964248657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.621132493019104,-2.170356492570136e-05,0.0,0.0005584731698036,0.0,0.0,473.691162109375,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717780,292.82373046875,297.1499938964844,293.1499938964844,0.3117675185203552,-5691.4931640625,304.1265563964844,0.8244627714157104,0.3735886812210083,0.3384447991847992,292.8591613769531,297.1499938964844,293.1499938964844,0.2584864199161529,-5171.619140625,304.1280517578125,0.7849912047386169,0.3216780126094818,0.3074975311756134,292.75341796875,297.1499938964844,293.1499938964844,0.3954196572303772,-5336.40283203125,304.1149597167969,0.8759004473686218,0.4523743987083435,0.3175942301750183,292.71026611328125,297.1499938964844,293.1499938964844,0.5548083782196045,-9432.2421875,304.0729064941406,0.9657568335533142,0.5943232178688049,0.5630527138710022,292.89068603515625,297.1499938964844,293.1499938964844,0.0610652975738048,-7956.658203125,304.1385803222656,0.5269681215286255,0.1011094152927398,0.4727327227592468,290.2161560058594,291.1499938964844,265.3030700683594,263.75445556640625,280.3478088378906,292.889892578125,290.2167663574219,1.0,0.4909761846065521,0.958834171295166,0.958834171295166,1.0,1.0,-2.4000518321990967,1.0913103818893433,1.308741331100464,0.5443482995033264,0.0,0.0,1.0,145.6939697265625,165.0,4.019681930541992,-23867.376953125,1380.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5685119628906,307.0581970214844,278.1499938964844,0.0,18000.0,313.1499938964844,25521.865234375,25560.0,0.0,0.0,0.5593322515487671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676511209458,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717840,292.82373046875,297.1499938964844,293.1499938964844,0.3117675185203552,-5691.4931640625,304.1265563964844,0.8244627714157104,0.3735886812210083,0.3384447991847992,292.8591613769531,297.1499938964844,293.1499938964844,0.2584864199161529,-5171.619140625,304.1280517578125,0.7849912047386169,0.3216780126094818,0.3074975311756134,292.75341796875,297.1499938964844,293.1499938964844,0.3954196572303772,-5336.40283203125,304.1149597167969,0.8759004473686218,0.4523743987083435,0.3175942301750183,292.71026611328125,297.1499938964844,293.1499938964844,0.5548083782196045,-9432.2421875,304.0729064941406,0.9657568335533142,0.5943232178688049,0.5630527138710022,292.89068603515625,297.1499938964844,293.1499938964844,0.0610652975738048,-7956.658203125,304.1385803222656,0.5269681215286255,0.1011094152927398,0.4727327227592468,290.2161560058594,291.1499938964844,265.3030700683594,263.75445556640625,280.3478088378906,292.889892578125,290.2167663574219,1.0,0.4909761846065521,0.958834171295166,0.958834171295166,1.0,1.0,-2.4000518321990967,1.0913103818893433,1.308741331100464,0.5443482995033264,0.0,0.0,1.0,145.6939697265625,165.0,4.019681930541992,-23867.376953125,1380.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5685119628906,307.0581970214844,278.1499938964844,0.0,18000.0,313.1499938964844,25521.865234375,25560.0,0.0,0.0,0.5593322515487671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676511209458,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717900,292.8385925292969,297.1499938964844,293.1499938964844,0.3131298720836639,-5710.24755859375,304.1283264160156,0.8224675059318542,0.374801754951477,0.3396606147289276,292.8710632324219,297.1499938964844,293.1499938964844,0.2599088549613952,-5193.46044921875,304.12945556640625,0.7831599712371826,0.3230237662792206,0.3088960945606231,292.7681579589844,297.1499938964844,293.1499938964844,0.3978580236434936,-5361.3359375,304.11688232421875,0.8740010261535645,0.4545052647590637,0.3191692531108856,292.72705078125,297.1499938964844,293.1499938964844,0.5581403970718384,-9470.8623046875,304.0808410644531,0.9633312225341796,0.5965940356254578,0.5652767419815063,292.90350341796875,297.1499938964844,293.1499938964844,0.0618041604757308,-8020.1298828125,304.1393127441406,0.5263234376907349,0.1018754243850708,0.4766811728477478,290.2220153808594,291.1499938964844,265.2963562011719,263.7491149902344,280.3478698730469,292.9027404785156,290.2228088378906,1.0,0.494441270828247,0.957514226436615,0.957514226436615,1.0,1.0,-2.4125006198883057,1.0973094701766968,1.3151911497116089,0.5475558638572693,0.0,0.0,1.0,148.5729522705078,165.0,10.24773406982422,-24014.009765625,1408.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6590881347656,307.1285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.095703125,26640.0,0.0,0.0,0.5634979605674744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254849433898926,1.62550687789917,-2.1820849724463187e-05,0.0,0.0005718788015656,0.0,0.0,477.5360412597656,0.0,0.0,0.0,0.9023863077163696,4.0,0.0,1.0
717960,292.8529357910156,297.1499938964844,293.1499938964844,0.3138422071933746,-5719.05615234375,304.1309814453125,0.8207362294197083,0.3759274482727051,0.3407899141311645,292.882568359375,297.1499938964844,293.1499938964844,0.2607950270175934,-5206.24462890625,304.131591796875,0.7816122770309448,0.3242992758750915,0.3102190792560577,292.7823181152344,297.1499938964844,293.1499938964844,0.3995097577571869,-5377.380859375,304.1199035644531,0.8724324703216553,0.4565573632717132,0.3206858336925506,292.7430114746094,297.1499938964844,293.1499938964844,0.560386598110199,-9494.677734375,304.08935546875,0.9612824320793152,0.5988181233406067,0.5674713850021362,292.9156494140625,297.1499938964844,293.1499938964844,0.0623861439526081,-8068.68701171875,304.14019775390625,0.5258753895759583,0.1026144027709961,0.4804813265800476,290.2486572265625,291.1499938964844,265.2896423339844,263.7437744140625,280.3476867675781,292.9149169921875,290.2510681152344,1.0,0.4976646304130554,0.9563537836074828,0.9563537836074828,1.0,1.0,-2.424471139907837,1.103082537651062,1.321388602256775,0.5506437420845032,0.0,0.0,1.0,151.20181274414062,168.0,41.768516540527344,-24248.806640625,1433.9493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7399597167969,307.2286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.26171875,26640.0,0.0,0.0,0.5675888657569885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504685878753662,1.6504911184310913,-2.249677527288441e-05,0.0,0.0005760305793955,0.0,0.0,499.8955078125,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
718020,292.88006591796875,297.1499938964844,293.1499938964844,0.315534234046936,-5741.5087890625,304.13446044921875,0.8177605271339417,0.3779523968696594,0.3428120911121368,292.9043273925781,297.1499938964844,293.1499938964844,0.2628049254417419,-5236.40771484375,304.13433837890625,0.7790454030036926,0.3266594111919403,0.3126566410064697,292.80914306640625,297.1499938964844,293.1499938964844,0.4032037556171417,-5414.533203125,304.1237487792969,0.8699081540107727,0.460430234670639,0.323539674282074,292.7729187011719,297.1499938964844,293.1499938964844,0.5653207302093506,-9551.4404296875,304.1012268066406,0.957885205745697,0.6030613780021667,0.5716633796691895,292.9381103515625,297.1499938964844,293.1499938964844,0.0635746791958808,-8170.01123046875,304.1414794921875,0.5252780318260193,0.1039909198880195,0.4875650107860565,290.2803649902344,291.1499938964844,265.2763061523437,263.73321533203125,280.3470458984375,292.9374694824219,290.2817687988281,1.0,0.5035281181335449,0.954032838344574,0.954032838344574,1.0,1.0,-2.446805238723755,1.1138468980789185,1.332958459854126,0.5563910007476807,0.0,0.0,1.0,155.92965698242188,171.0,41.13254928588867,-24539.759765625,1482.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.90216064453125,307.3645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752845406532288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838406505063,0.0,0.0,506.5706481933594,0.0,0.0,0.0,0.9050990343093872,4.0,0.0,1.0
718080,292.88006591796875,297.1499938964844,293.1499938964844,0.315534234046936,-5741.5087890625,304.13446044921875,0.8177605271339417,0.3779523968696594,0.3428120911121368,292.9043273925781,297.1499938964844,293.1499938964844,0.2628049254417419,-5236.40771484375,304.13433837890625,0.7790454030036926,0.3266594111919403,0.3126566410064697,292.80914306640625,297.1499938964844,293.1499938964844,0.4032037556171417,-5414.533203125,304.1237487792969,0.8699081540107727,0.460430234670639,0.323539674282074,292.7729187011719,297.1499938964844,293.1499938964844,0.5653207302093506,-9551.4404296875,304.1012268066406,0.957885205745697,0.6030613780021667,0.5716633796691895,292.9381103515625,297.1499938964844,293.1499938964844,0.0635746791958808,-8170.01123046875,304.1414794921875,0.5252780318260193,0.1039909198880195,0.4875650107860565,290.2803649902344,291.1499938964844,265.2763061523437,263.73321533203125,280.3470458984375,292.9374694824219,290.2817687988281,1.0,0.5035281181335449,0.954032838344574,0.954032838344574,1.0,1.0,-2.446805238723755,1.1138468980789185,1.332958459854126,0.5563910007476807,0.0,0.0,1.0,155.92965698242188,171.0,41.13254928588867,-24539.759765625,1482.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.90216064453125,307.3645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752845406532288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838406505063,0.0,0.0,506.5706481933594,0.0,0.0,0.0,0.9050990343093872,4.0,0.0,1.0
718140,292.9049987792969,297.1499938964844,293.1499938964844,0.3170394599437713,-5761.6396484375,304.1371154785156,0.8151742219924927,0.379730612039566,0.3445874452590942,292.9244384765625,297.1499938964844,293.1499938964844,0.2646609842777252,-5264.39501953125,304.1364440917969,0.7768989205360413,0.3288013041019439,0.3148638606071472,292.83404541015625,297.1499938964844,293.1499938964844,0.4066847264766693,-5449.72216796875,304.1266784667969,0.867863118648529,0.4640146195888519,0.3261788487434387,292.8005676269531,297.1499938964844,293.1499938964844,0.5698495507240295,-9604.84375,304.10986328125,0.9550424218177797,0.6070066690444946,0.5755708813667297,292.9585266113281,297.1499938964844,293.1499938964844,0.0646441355347633,-8261.765625,304.1425170898437,0.5248165130615234,0.1052188724279403,0.4939190745353699,290.30615234375,291.1499938964844,265.263427734375,263.7230529785156,280.3461608886719,292.9576416015625,290.3074951171875,1.0,0.5087916851043701,0.9517119526863098,0.9517119526863098,1.0,1.0,-2.467090368270874,1.1236127614974976,1.343477725982666,0.5615894794464111,0.0,0.0,1.0,160.17852783203125,174.0,37.40411376953125,-24804.525390625,1526.2003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0731506347656,307.5011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.58222496509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534215927124,1.6595569849014282,-2.274459257023409e-05,0.0,0.0005908843013457,0.0,0.0,508.1783142089844,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718200,292.9049987792969,297.1499938964844,293.1499938964844,0.3170394599437713,-5761.6396484375,304.1371154785156,0.8151742219924927,0.379730612039566,0.3445874452590942,292.9244384765625,297.1499938964844,293.1499938964844,0.2646609842777252,-5264.39501953125,304.1364440917969,0.7768989205360413,0.3288013041019439,0.3148638606071472,292.83404541015625,297.1499938964844,293.1499938964844,0.4066847264766693,-5449.72216796875,304.1266784667969,0.867863118648529,0.4640146195888519,0.3261788487434387,292.8005676269531,297.1499938964844,293.1499938964844,0.5698495507240295,-9604.84375,304.10986328125,0.9550424218177797,0.6070066690444946,0.5755708813667297,292.9585266113281,297.1499938964844,293.1499938964844,0.0646441355347633,-8261.765625,304.1425170898437,0.5248165130615234,0.1052188724279403,0.4939190745353699,290.30615234375,291.1499938964844,265.263427734375,263.7230529785156,280.3461608886719,292.9576416015625,290.3074951171875,1.0,0.5087916851043701,0.9517119526863098,0.9517119526863098,1.0,1.0,-2.467090368270874,1.1236127614974976,1.343477725982666,0.5615894794464111,0.0,0.0,1.0,160.17852783203125,174.0,37.40411376953125,-24804.525390625,1526.2003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0731506347656,307.5011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.58222496509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534215927124,1.6595569849014282,-2.274459257023409e-05,0.0,0.0005908843013457,0.0,0.0,508.1783142089844,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718260,292.92803955078125,297.1499938964844,293.1499938964844,0.3175440430641174,-5766.83447265625,304.1405029296875,0.8127418160438538,0.381262868642807,0.3461369574069977,292.9430847167969,297.1499938964844,293.1499938964844,0.265684425830841,-5278.6513671875,304.13922119140625,0.774936318397522,0.3307344019412994,0.3168651461601257,292.8572998046875,297.1499938964844,293.1499938964844,0.408889889717102,-5470.8896484375,304.1307067871094,0.8660175800323486,0.4673005938529968,0.3286076784133911,292.8265686035156,297.1499938964844,293.1499938964844,0.5725070834159851,-9633.5283203125,304.1186828613281,0.9524151086807252,0.610584557056427,0.5791395306587219,292.9771423339844,297.1499938964844,293.1499938964844,0.0654026344418525,-8324.6513671875,304.14373779296875,0.5242999792098999,0.1062928587198257,0.4995444118976593,290.3588256835937,291.1499938964844,265.2513122558594,263.7135925292969,280.3451538085937,292.9754943847656,290.3606872558594,1.0,0.5135924816131592,0.949362337589264,0.949362337589264,1.0,1.0,-2.4853219985961914,1.1323754787445068,1.3529465198516846,0.5662378072738647,0.0,0.0,1.0,164.14056396484375,177.0,58.37354278564453,-25149.30859375,1567.0472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2171630859375,307.6583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887990593910217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975562380626,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718320,292.92803955078125,297.1499938964844,293.1499938964844,0.3175440430641174,-5766.83447265625,304.1405029296875,0.8127418160438538,0.381262868642807,0.3461369574069977,292.9430847167969,297.1499938964844,293.1499938964844,0.265684425830841,-5278.6513671875,304.13922119140625,0.774936318397522,0.3307344019412994,0.3168651461601257,292.8572998046875,297.1499938964844,293.1499938964844,0.408889889717102,-5470.8896484375,304.1307067871094,0.8660175800323486,0.4673005938529968,0.3286076784133911,292.8265686035156,297.1499938964844,293.1499938964844,0.5725070834159851,-9633.5283203125,304.1186828613281,0.9524151086807252,0.610584557056427,0.5791395306587219,292.9771423339844,297.1499938964844,293.1499938964844,0.0654026344418525,-8324.6513671875,304.14373779296875,0.5242999792098999,0.1062928587198257,0.4995444118976593,290.3588256835937,291.1499938964844,265.2513122558594,263.7135925292969,280.3451538085937,292.9754943847656,290.3606872558594,1.0,0.5135924816131592,0.949362337589264,0.949362337589264,1.0,1.0,-2.4853219985961914,1.1323754787445068,1.3529465198516846,0.5662378072738647,0.0,0.0,1.0,164.14056396484375,177.0,58.37354278564453,-25149.30859375,1567.0472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2171630859375,307.6583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887990593910217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975562380626,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718380,292.9493103027344,297.1499938964844,293.1499938964844,0.3183139860630035,-5776.68017578125,304.1423645019531,0.8103392720222473,0.3825691640377044,0.3474736213684082,292.9603576660156,297.1499938964844,293.1499938964844,0.2669363915920257,-5297.236328125,304.1407165527344,0.773037314414978,0.3324716985225677,0.3186731934547424,292.87908935546875,297.1499938964844,293.1499938964844,0.411412626504898,-5496.17724609375,304.1329040527344,0.864230215549469,0.4702962338924408,0.3308286964893341,292.85089111328125,297.1499938964844,293.1499938964844,0.5755215883255005,-9669.171875,304.1240539550781,0.9498512148857116,0.6138424277305603,0.5823863744735718,292.9941711425781,297.1499938964844,293.1499938964844,0.0661459863185882,-8387.908203125,304.14459228515625,0.5236425995826721,0.1072152704000473,0.5044599771499634,290.3904724121094,291.1499938964844,265.24029541015625,263.705078125,280.3445129394531,292.9916076660156,290.3919372558594,1.0,0.5180149674415588,0.947012722492218,0.947012722492218,1.0,1.0,-2.501576662063598,1.1401742696762085,1.3614025115966797,0.5703557133674622,0.0,0.0,1.0,167.92010498046875,180.0,47.20782470703125,-25378.23046875,1604.9659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3614501953125,307.777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.594799280166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.3652788513572887e-05,0.0,0.0006036456325091,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718440,292.9493103027344,297.1499938964844,293.1499938964844,0.3183139860630035,-5776.68017578125,304.1423645019531,0.8103392720222473,0.3825691640377044,0.3474736213684082,292.9603576660156,297.1499938964844,293.1499938964844,0.2669363915920257,-5297.236328125,304.1407165527344,0.773037314414978,0.3324716985225677,0.3186731934547424,292.87908935546875,297.1499938964844,293.1499938964844,0.411412626504898,-5496.17724609375,304.1329040527344,0.864230215549469,0.4702962338924408,0.3308286964893341,292.85089111328125,297.1499938964844,293.1499938964844,0.5755215883255005,-9669.171875,304.1240539550781,0.9498512148857116,0.6138424277305603,0.5823863744735718,292.9941711425781,297.1499938964844,293.1499938964844,0.0661459863185882,-8387.908203125,304.14459228515625,0.5236425995826721,0.1072152704000473,0.5044599771499634,290.3904724121094,291.1499938964844,265.24029541015625,263.705078125,280.3445129394531,292.9916076660156,290.3919372558594,1.0,0.5180149674415588,0.947012722492218,0.947012722492218,1.0,1.0,-2.501576662063598,1.1401742696762085,1.3614025115966797,0.5703557133674622,0.0,0.0,1.0,167.92010498046875,180.0,47.20782470703125,-25378.23046875,1604.9659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3614501953125,307.777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.594799280166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.3652788513572887e-05,0.0,0.0006036456325091,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718500,292.9593505859375,297.1499938964844,293.1499938964844,0.3186486065387726,-5780.9638671875,304.1431579589844,0.8091288805007935,0.3831399381160736,0.3480673730373382,292.9685363769531,297.1499938964844,293.1499938964844,0.2675209641456604,-5305.93994140625,304.1413269042969,0.7720932960510254,0.3332692980766296,0.3195088505744934,292.8894958496094,297.1499938964844,293.1499938964844,0.4125994145870209,-5508.09814453125,304.13385009765625,0.8633359670639038,0.4716853201389313,0.3318627476692199,292.8624572753906,297.1499938964844,293.1499938964844,0.5769245028495789,-9685.96484375,304.1261901855469,0.9485741257667542,0.6153602600097656,0.5839037299156189,293.00213623046875,297.1499938964844,293.1499938964844,0.0664778426289558,-8416.1982421875,304.1449584960937,0.5232520699501038,0.1076222211122512,0.5066651105880737,290.4045715332031,291.1499938964844,265.2352905273437,263.7012634277344,280.3443603515625,292.9991149902344,290.4059753417969,1.0,0.5201035737991333,0.9458379149436952,0.9458379149436952,1.0,1.0,-2.509009599685669,1.1437346935272217,1.3652749061584473,0.5722285509109497,0.0,0.0,1.0,169.76028442382812,180.0,43.5246696472168,-25485.2421875,1622.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4353332519531,307.8375549316406,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0859375,28800.0,0.0,0.0,0.5975614786148071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928842067718506,1.6929079294204712,-2.36679279623786e-05,0.0,0.0006064489134587,0.0,0.0,539.4354248046875,0.0,0.0,0.0,0.9391732811927797,4.0,0.0,1.0
718560,292.9690246582031,297.1499938964844,293.1499938964844,0.3184269368648529,-5776.7197265625,304.1448059082031,0.8079004883766174,0.3836519122123718,0.3486113250255584,292.9764099121094,297.1499938964844,293.1499938964844,0.2676378488540649,-5306.76708984375,304.1427001953125,0.7711437344551086,0.3340182602405548,0.3203000128269195,292.89959716796875,297.1499938964844,293.1499938964844,0.4130679368972778,-5511.9423828125,304.1359558105469,0.8624319434165955,0.4730015993118286,0.3328476250171661,292.8736877441406,297.1499938964844,293.1499938964844,0.5773493051528931,-9689.0263671875,304.1297607421875,0.947287380695343,0.6167978048324585,0.5853508710861206,293.0097961425781,297.1499938964844,293.1499938964844,0.0666628181934356,-8430.1767578125,304.1455383300781,0.5228181481361389,0.1079948171973228,0.5087131261825562,290.4371643066406,291.1499938964844,265.230712890625,263.69775390625,280.34442138671875,293.0063171386719,290.4398193359375,1.0,0.5221190452575684,0.9446659684181212,0.9446659684181212,1.0,1.0,-2.515997171401977,1.1470777988433838,1.3689193725585938,0.5739826560020447,0.0,0.0,1.0,171.5767364501953,183.0,66.31842803955078,-25676.11328125,1640.27294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4962158203125,307.9225158691406,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8046875,28800.0,0.0,0.0,0.6003192663192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.0006092477124184,0.0,0.0,562.9912719726562,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
718620,292.9874267578125,297.1499938964844,293.1499938964844,0.3185066878795624,-5776.7568359375,304.1463623046875,0.8053562641143799,0.3845086395740509,0.3495427072048187,292.9914245605469,297.1499938964844,293.1499938964844,0.2683205306529999,-5316.40576171875,304.1439819335937,0.769204318523407,0.3353736400604248,0.3217441439628601,292.9188842773437,297.1499938964844,293.1499938964844,0.4146637916564941,-5527.552734375,304.137939453125,0.8605731725692749,0.475434273481369,0.3346702754497528,292.8951416015625,297.1499938964844,293.1499938964844,0.5790771245956421,-9708.912109375,304.1335754394531,0.9446494579315186,0.6194475889205933,0.588021457195282,293.02410888671875,297.1499938964844,293.1499938964844,0.0671132653951644,-8467.345703125,304.1462707519531,0.5218119621276855,0.1086399927735328,0.5123493671417236,290.4756774902344,291.1499938964844,265.222900390625,263.6919250488281,280.3452453613281,293.0199279785156,290.4772644042969,1.0,0.5259420275688171,0.9423220157623292,0.9423220157623292,1.0,1.0,-2.5286200046539307,1.1531041860580444,1.3755158185958862,0.5771280527114868,0.0,0.0,1.0,175.1562042236328,186.0,54.49750900268555,-25875.75,1673.1058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6133728027344,308.0263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6055291891098022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006145351799204,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718680,292.9874267578125,297.1499938964844,293.1499938964844,0.3185066878795624,-5776.7568359375,304.1463623046875,0.8053562641143799,0.3845086395740509,0.3495427072048187,292.9914245605469,297.1499938964844,293.1499938964844,0.2683205306529999,-5316.40576171875,304.1439819335937,0.769204318523407,0.3353736400604248,0.3217441439628601,292.9188842773437,297.1499938964844,293.1499938964844,0.4146637916564941,-5527.552734375,304.137939453125,0.8605731725692749,0.475434273481369,0.3346702754497528,292.8951416015625,297.1499938964844,293.1499938964844,0.5790771245956421,-9708.912109375,304.1335754394531,0.9446494579315186,0.6194475889205933,0.588021457195282,293.02410888671875,297.1499938964844,293.1499938964844,0.0671132653951644,-8467.345703125,304.1462707519531,0.5218119621276855,0.1086399927735328,0.5123493671417236,290.4756774902344,291.1499938964844,265.222900390625,263.6919250488281,280.3452453613281,293.0199279785156,290.4772644042969,1.0,0.5259420275688171,0.9423220157623292,0.9423220157623292,1.0,1.0,-2.5286200046539307,1.1531041860580444,1.3755158185958862,0.5771280527114868,0.0,0.0,1.0,175.1562042236328,186.0,54.49750900268555,-25875.75,1673.1058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6133728027344,308.0263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6055291891098022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006145351799204,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718740,293.0044860839844,297.1499938964844,293.1499938964844,0.3185817003250122,-5777.01953125,304.1474609375,0.8027317523956299,0.3851604759693146,0.3502886295318603,293.00543212890625,297.1499938964844,293.1499938964844,0.2689992785453796,-5326.23876953125,304.14483642578125,0.7672170400619507,0.3365495204925537,0.3230173289775848,292.93719482421875,297.1499938964844,293.1499938964844,0.4162223935127258,-5543.02685546875,304.13934326171875,0.8586448431015015,0.4775725603103637,0.3363000154495239,292.9151916503906,297.1499938964844,293.1499938964844,0.5808025002479553,-9729.576171875,304.1361694335937,0.9419463276863098,0.6218340396881104,0.5904397964477539,293.0372619628906,297.1499938964844,293.1499938964844,0.0675050392746925,-8499.95703125,304.1468505859375,0.5206394791603088,0.1091610714793205,0.5154152512550354,290.5053405761719,291.1499938964844,265.2172241210937,263.68780517578125,280.3462829589844,293.0311279296875,290.5067443847656,1.0,0.5295133590698242,0.939978003501892,0.939978003501892,1.0,1.0,-2.539594411849976,1.1583256721496582,1.381268858909607,0.5798320770263672,0.0,0.0,1.0,178.67298889160156,189.0,44.76716995239258,-26049.205078125,1703.6412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7362670898437,308.1285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,28784.193359375,29880.0,0.0,0.0,0.6102004647254944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192759028635,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718800,293.0044860839844,297.1499938964844,293.1499938964844,0.3185817003250122,-5777.01953125,304.1474609375,0.8027317523956299,0.3851604759693146,0.3502886295318603,293.00543212890625,297.1499938964844,293.1499938964844,0.2689992785453796,-5326.23876953125,304.14483642578125,0.7672170400619507,0.3365495204925537,0.3230173289775848,292.93719482421875,297.1499938964844,293.1499938964844,0.4162223935127258,-5543.02685546875,304.13934326171875,0.8586448431015015,0.4775725603103637,0.3363000154495239,292.9151916503906,297.1499938964844,293.1499938964844,0.5808025002479553,-9729.576171875,304.1361694335937,0.9419463276863098,0.6218340396881104,0.5904397964477539,293.0372619628906,297.1499938964844,293.1499938964844,0.0675050392746925,-8499.95703125,304.1468505859375,0.5206394791603088,0.1091610714793205,0.5154152512550354,290.5053405761719,291.1499938964844,265.2172241210937,263.68780517578125,280.3462829589844,293.0311279296875,290.5067443847656,1.0,0.5295133590698242,0.939978003501892,0.939978003501892,1.0,1.0,-2.539594411849976,1.1583256721496582,1.381268858909607,0.5798320770263672,0.0,0.0,1.0,178.67298889160156,189.0,44.76716995239258,-26049.205078125,1703.6412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7362670898437,308.1285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,28784.193359375,29880.0,0.0,0.0,0.6102004647254944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192759028635,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718860,293.0205383300781,297.1499938964844,293.1499938964844,0.3177819550037384,-5764.0830078125,304.1495666503906,0.8000221252441406,0.385596364736557,0.3508457243442535,293.0185852050781,297.1499938964844,293.1499938964844,0.2689400911331177,-5323.8505859375,304.1466064453125,0.7651601433753967,0.337542325258255,0.3241205811500549,292.9547424316406,297.1499938964844,293.1499938964844,0.4165875911712646,-5545.34619140625,304.1422119140625,0.8566040396690369,0.4794081747531891,0.3377144634723663,292.93414306640625,297.1499938964844,293.1499938964844,0.5810018181800842,-9729.287109375,304.14031982421875,0.9391431212425232,0.6239379048347473,0.59260094165802,293.0493469238281,297.1499938964844,293.1499938964844,0.0676436796784401,-8508.3955078125,304.1476745605469,0.5193062424659729,0.1095667406916618,0.5179579257965088,290.5594177246094,291.1499938964844,265.2139587402344,263.6856689453125,280.3485107421875,293.0413818359375,290.561279296875,1.0,0.5328530669212341,0.937641739845276,0.937641739845276,1.0,1.0,-2.5489418506622314,1.1627527475357056,1.386189103126526,0.5821018815040588,0.0,0.0,1.0,182.151123046875,192.0,61.73190689086914,-26300.494140625,1731.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8334045410156,308.2497253417969,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146858930587769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006238280329853,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
718920,293.0205383300781,297.1499938964844,293.1499938964844,0.3177819550037384,-5764.0830078125,304.1495666503906,0.8000221252441406,0.385596364736557,0.3508457243442535,293.0185852050781,297.1499938964844,293.1499938964844,0.2689400911331177,-5323.8505859375,304.1466064453125,0.7651601433753967,0.337542325258255,0.3241205811500549,292.9547424316406,297.1499938964844,293.1499938964844,0.4165875911712646,-5545.34619140625,304.1422119140625,0.8566040396690369,0.4794081747531891,0.3377144634723663,292.93414306640625,297.1499938964844,293.1499938964844,0.5810018181800842,-9729.287109375,304.14031982421875,0.9391431212425232,0.6239379048347473,0.59260094165802,293.0493469238281,297.1499938964844,293.1499938964844,0.0676436796784401,-8508.3955078125,304.1476745605469,0.5193062424659729,0.1095667406916618,0.5179579257965088,290.5594177246094,291.1499938964844,265.2139587402344,263.6856689453125,280.3485107421875,293.0413818359375,290.561279296875,1.0,0.5328530669212341,0.937641739845276,0.937641739845276,1.0,1.0,-2.5489418506622314,1.1627527475357056,1.386189103126526,0.5821018815040588,0.0,0.0,1.0,182.151123046875,192.0,61.73190689086914,-26300.494140625,1731.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8334045410156,308.2497253417969,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146858930587769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006238280329853,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
718980,293.0355224609375,297.1499938964844,293.1499938964844,0.3173050284385681,-5756.486328125,304.1505126953125,0.7972362637519836,0.385835200548172,0.3512208759784698,293.0309753417969,297.1499938964844,293.1499938964844,0.269155353307724,-5326.4248046875,304.1473693847656,0.7630401253700256,0.3383605778217315,0.3250564932823181,292.9712219238281,297.1499938964844,293.1499938964844,0.4173544645309448,-5552.59033203125,304.1435241699219,0.8544907569885254,0.4810092449188232,0.3389550149440765,292.95196533203125,297.1499938964844,293.1499938964844,0.5817840099334717,-9738.15234375,304.1422424316406,0.9362530708312988,0.6257930397987366,0.594517171382904,293.0604248046875,297.1499938964844,293.1499938964844,0.0678179636597633,-8521.509765625,304.14813232421875,0.5178341865539551,0.1098661795258522,0.5200133323669434,290.5929260253906,291.1499938964844,265.2135009765625,263.685791015625,280.3521728515625,293.05096435546875,290.5944519042969,1.0,0.5359774231910706,0.9353054761886596,0.9353054761886596,1.0,1.0,-2.556780815124512,1.166443109512329,1.390337586402893,0.5839671492576599,0.0,0.0,1.0,185.5903778076172,195.0,50.20262145996094,-26442.0234375,1758.0810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9338073730469,308.33746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6187486052513123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006279511726461,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
