time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719040,293.0355224609375,297.1499938964844,293.1499938964844,0.3173050284385681,-5756.486328125,304.1505126953125,0.7972362637519836,0.385835200548172,0.3512208759784698,293.0309753417969,297.1499938964844,293.1499938964844,0.269155353307724,-5326.4248046875,304.1473693847656,0.7630401253700256,0.3383605778217315,0.3250564932823181,292.9712219238281,297.1499938964844,293.1499938964844,0.4173544645309448,-5552.59033203125,304.1435241699219,0.8544907569885254,0.4810092449188232,0.3389550149440765,292.95196533203125,297.1499938964844,293.1499938964844,0.5817840099334717,-9738.15234375,304.1422424316406,0.9362530708312988,0.6257930397987366,0.594517171382904,293.0604248046875,297.1499938964844,293.1499938964844,0.0678179636597633,-8521.509765625,304.14813232421875,0.5178341865539551,0.1098661795258522,0.5200133323669434,290.5929260253906,291.1499938964844,265.2135009765625,263.685791015625,280.3521728515625,293.05096435546875,290.5944519042969,1.0,0.5359774231910706,0.9353054761886596,0.9353054761886596,1.0,1.0,-2.556780815124512,1.166443109512329,1.390337586402893,0.5839671492576599,0.0,0.0,1.0,185.5903778076172,195.0,50.20262145996094,-26442.0234375,1758.0810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9338073730469,308.33746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6187486052513123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006279511726461,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719100,293.04266357421875,297.1499938964844,293.1499938964844,0.3170265257358551,-5752.150390625,304.1509094238281,0.7958198189735413,0.3858827352523803,0.351344347000122,293.036865234375,297.1499938964844,293.1499938964844,0.2692272067070007,-5327.185546875,304.1477355957031,0.7619602084159851,0.3387056589126587,0.3254640698432922,292.97906494140625,297.1499938964844,293.1499938964844,0.4176892340183258,-5555.7451171875,304.14410400390625,0.8534162640571594,0.4817296266555786,0.3395189046859741,292.96044921875,297.1499938964844,293.1499938964844,0.5821213722229004,-9741.98828125,304.1430358886719,0.9347839951515198,0.6266323328018188,0.5953925251960754,293.06561279296875,297.1499938964844,293.1499938964844,0.0678812712430954,-8526.0400390625,304.1483764648437,0.5170542597770691,0.1099793091416359,0.5208725333213806,290.6083068847656,291.1499938964844,265.21441650390625,263.6867980957031,280.3545837402344,293.05548095703125,290.6098022460937,1.0,0.5374645590782166,0.9341373443603516,0.9341373443603516,1.0,1.0,-2.560180902481079,1.168034553527832,1.3921464681625366,0.5847610235214233,0.0,0.0,1.0,187.29502868652344,195.0,46.900726318359375,-26507.255859375,1770.3970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.987060546875,308.3828125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.615234375,30960.0,0.0,0.0,0.6205930709838867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576874494552612,1.757712960243225,-2.5514615117572248e-05,0.0,0.0006298230728134,0.0,0.0,603.7859497070312,0.0,0.0,0.0,0.9745439887046814,4.0,0.0,1.0
719160,293.0495910644531,297.1499938964844,293.1499938964844,0.3162142336368561,-5739.59326171875,304.1522216796875,0.7943857312202454,0.3858793973922729,0.351425439119339,293.0426330566406,297.1499938964844,293.1499938964844,0.2688433229923248,-5320.26416015625,304.1488342285156,0.7608660459518433,0.3390072584152221,0.3258325159549713,292.9867248535156,297.1499938964844,293.1499938964844,0.4173319041728973,-5551.1162109375,304.14581298828125,0.8523288369178772,0.4823939502239227,0.340046614408493,292.9687194824219,297.1499938964844,293.1499938964844,0.5815258026123047,-9732.60546875,304.1453857421875,0.9332964420318604,0.6274064183235168,0.59621262550354,293.07061767578125,297.1499938964844,293.1499938964844,0.0678099244832992,-8517.2822265625,304.1488037109375,0.5162486433982849,0.1100700944662094,0.5216310620307922,290.64178466796875,291.1499938964844,265.2161560058594,263.6884460449219,280.357421875,293.05987548828125,290.6444396972656,1.0,0.5389056205749512,0.9329814910888672,0.9329814910888672,1.0,1.0,-2.5632524490356445,1.1694657802581787,1.3937866687774658,0.5854682922363281,0.0,0.0,1.0,188.9925079345703,198.0,69.0028305053711,-26654.12890625,1782.2366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02850341796875,308.4522399902344,278.1499938964844,0.0,18000.0,313.1499938964844,30674.11328125,30960.0,0.0,0.0,0.6224614977836609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813760042190552,-2.62062039837474e-05,0.0,0.000631719303783,0.0,0.0,628.500732421875,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.0628662109375,297.1499938964844,293.1499938964844,0.3151254951953888,-5723.10791015625,304.1532897949219,0.7914538383483887,0.3857288062572479,0.3514528274536133,293.0537109375,297.1499938964844,293.1499938964844,0.2685338258743286,-5314.4892578125,304.14971923828125,0.7586259245872498,0.3394823670387268,0.3264460265636444,293.0013122558594,297.1499938964844,293.1499938964844,0.4173212349414825,-5550.19384765625,304.147216796875,0.8501057028770447,0.4835688173770904,0.3409881293773651,292.984619140625,297.1499938964844,293.1499938964844,0.5812884569168091,-9728.236328125,304.14727783203125,0.93025141954422,0.6287736296653748,0.5976716876029968,293.0799560546875,297.1499938964844,293.1499938964844,0.0677789226174354,-8511.673828125,304.14923095703125,0.5145609378814697,0.1101871505379676,0.5228535532951355,290.68310546875,291.1499938964844,265.22222900390625,263.69390869140625,280.3644104003906,293.0682983398437,290.684814453125,1.0,0.541650116443634,0.9306697249412536,0.9306697249412536,1.0,1.0,-2.5683767795562744,1.171830654144287,1.3965461254119873,0.5866109728813171,0.0,0.0,1.0,192.37060546875,201.0,58.50900650024414,-26774.439453125,1804.4383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1102294921875,308.5308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259685158729553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352784694172,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719280,293.0628662109375,297.1499938964844,293.1499938964844,0.3151254951953888,-5723.10791015625,304.1532897949219,0.7914538383483887,0.3857288062572479,0.3514528274536133,293.0537109375,297.1499938964844,293.1499938964844,0.2685338258743286,-5314.4892578125,304.14971923828125,0.7586259245872498,0.3394823670387268,0.3264460265636444,293.0013122558594,297.1499938964844,293.1499938964844,0.4173212349414825,-5550.19384765625,304.147216796875,0.8501057028770447,0.4835688173770904,0.3409881293773651,292.984619140625,297.1499938964844,293.1499938964844,0.5812884569168091,-9728.236328125,304.14727783203125,0.93025141954422,0.6287736296653748,0.5976716876029968,293.0799560546875,297.1499938964844,293.1499938964844,0.0677789226174354,-8511.673828125,304.14923095703125,0.5145609378814697,0.1101871505379676,0.5228535532951355,290.68310546875,291.1499938964844,265.22222900390625,263.69390869140625,280.3644104003906,293.0682983398437,290.684814453125,1.0,0.541650116443634,0.9306697249412536,0.9306697249412536,1.0,1.0,-2.5683767795562744,1.171830654144287,1.3965461254119873,0.5866109728813171,0.0,0.0,1.0,192.37060546875,201.0,58.50900650024414,-26774.439453125,1804.4383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1102294921875,308.5308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259685158729553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352784694172,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719340,293.07537841796875,297.1499938964844,293.1499938964844,0.314022421836853,-5706.5986328125,304.1540222167969,0.7884674072265625,0.3854005038738251,0.3513213098049164,293.0641784667969,297.1499938964844,293.1499938964844,0.268203467130661,-5308.56396484375,304.1503601074219,0.7563385963439941,0.3397940993309021,0.3269057273864746,293.01495361328125,297.1499938964844,293.1499938964844,0.417321503162384,-5549.5947265625,304.14813232421875,0.8478546142578125,0.48456871509552,0.3418054282665252,292.99957275390625,297.1499938964844,293.1499938964844,0.5810773372650146,-9724.634765625,304.1485290527344,0.9271618723869324,0.6299335956573486,0.5989326238632202,293.0885009765625,297.1499938964844,293.1499938964844,0.06772031635046,-8504.0595703125,304.14959716796875,0.5127965807914734,0.1102261543273925,0.5237168669700623,290.7177124023437,291.1499938964844,265.23211669921875,263.702392578125,280.3733215332031,293.0762939453125,290.7193603515625,1.0,0.5442253947257996,0.92835795879364,0.92835795879364,1.0,1.0,-2.5723063945770264,1.173611044883728,1.3986953496932983,0.587435245513916,0.0,0.0,1.0,195.71665954589844,189.0,51.15066146850586,-26873.93359375,1824.8321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20147705078125,308.6117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6290335059165955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383890286087,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719400,293.07537841796875,297.1499938964844,293.1499938964844,0.314022421836853,-5706.5986328125,304.1540222167969,0.7884674072265625,0.3854005038738251,0.3513213098049164,293.0641784667969,297.1499938964844,293.1499938964844,0.268203467130661,-5308.56396484375,304.1503601074219,0.7563385963439941,0.3397940993309021,0.3269057273864746,293.01495361328125,297.1499938964844,293.1499938964844,0.417321503162384,-5549.5947265625,304.14813232421875,0.8478546142578125,0.48456871509552,0.3418054282665252,292.99957275390625,297.1499938964844,293.1499938964844,0.5810773372650146,-9724.634765625,304.1485290527344,0.9271618723869324,0.6299335956573486,0.5989326238632202,293.0885009765625,297.1499938964844,293.1499938964844,0.06772031635046,-8504.0595703125,304.14959716796875,0.5127965807914734,0.1102261543273925,0.5237168669700623,290.7177124023437,291.1499938964844,265.23211669921875,263.702392578125,280.3733215332031,293.0762939453125,290.7193603515625,1.0,0.5442253947257996,0.92835795879364,0.92835795879364,1.0,1.0,-2.5723063945770264,1.173611044883728,1.3986953496932983,0.587435245513916,0.0,0.0,1.0,195.71665954589844,189.0,51.15066146850586,-26873.93359375,1824.8321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20147705078125,308.6117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6290335059165955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383890286087,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719460,293.0870666503906,297.1499938964844,293.1499938964844,0.3118079900741577,-5673.20068359375,304.1563415527344,0.790633499622345,0.3849166631698608,0.3508132994174957,293.0740661621094,297.1499938964844,293.1499938964844,0.2668864727020263,-5286.29931640625,304.15240478515625,0.7587372064590454,0.3399656414985657,0.3269844949245453,293.027587890625,297.1499938964844,293.1499938964844,0.4159596860408783,-5533.89501953125,304.1509704589844,0.8508586883544922,0.4854237735271454,0.3423364460468292,293.0135498046875,297.1499938964844,293.1499938964844,0.5790926814079285,-9696.2509765625,304.1522521972656,0.9310856461524964,0.6309042572975159,0.5997694730758667,293.0960998535156,297.1499938964844,293.1499938964844,0.0672520324587822,-8458.05078125,304.1505126953125,0.5144725441932678,0.1102428287267685,0.5232471823692322,290.77899169921875,291.1499938964844,265.2461242675781,263.71417236328125,280.3848876953125,293.0836181640625,290.7812805175781,1.0,0.5420989990234375,0.9260713458061218,0.9260713458061218,1.0,1.0,-2.57287335395813,1.173747181892395,1.3991261720657349,0.5873996019363403,0.0,0.0,1.0,192.8760528564453,177.0,71.7462387084961,-27038.62890625,1813.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2735900878906,308.7165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.631961464881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413605296984,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0870666503906,297.1499938964844,293.1499938964844,0.3118079900741577,-5673.20068359375,304.1563415527344,0.790633499622345,0.3849166631698608,0.3508132994174957,293.0740661621094,297.1499938964844,293.1499938964844,0.2668864727020263,-5286.29931640625,304.15240478515625,0.7587372064590454,0.3399656414985657,0.3269844949245453,293.027587890625,297.1499938964844,293.1499938964844,0.4159596860408783,-5533.89501953125,304.1509704589844,0.8508586883544922,0.4854237735271454,0.3423364460468292,293.0135498046875,297.1499938964844,293.1499938964844,0.5790926814079285,-9696.2509765625,304.1522521972656,0.9310856461524964,0.6309042572975159,0.5997694730758667,293.0960998535156,297.1499938964844,293.1499938964844,0.0672520324587822,-8458.05078125,304.1505126953125,0.5144725441932678,0.1102428287267685,0.5232471823692322,290.77899169921875,291.1499938964844,265.2461242675781,263.71417236328125,280.3848876953125,293.0836181640625,290.7812805175781,1.0,0.5420989990234375,0.9260713458061218,0.9260713458061218,1.0,1.0,-2.57287335395813,1.173747181892395,1.3991261720657349,0.5873996019363403,0.0,0.0,1.0,192.8760528564453,177.0,71.7462387084961,-27038.62890625,1813.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2735900878906,308.7165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.631961464881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413605296984,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.0979309082031,297.1499938964844,293.1499938964844,0.3097115159034729,-5642.01611328125,304.15771484375,0.7962332963943481,0.3843089044094085,0.3500504493713379,293.0832824707031,297.1499938964844,293.1499938964844,0.2656431496143341,-5265.6865234375,304.1536560058594,0.7643124461174011,0.3400184512138366,0.3268006443977356,293.0390930175781,297.1499938964844,293.1499938964844,0.4148290455341339,-5521.19921875,304.15252685546875,0.8574602603912354,0.4861893951892853,0.3426880538463592,293.0264587402344,297.1499938964844,293.1499938964844,0.5774354338645935,-9673.3037109375,304.1542358398437,0.939638614654541,0.6317442059516907,0.6003216505050659,293.10260009765625,297.1499938964844,293.1499938964844,0.066769964993,-8412.07421875,304.151123046875,0.5186036229133606,0.1102889478206634,0.5221716165542603,290.8249206542969,291.1499938964844,265.2645568847656,263.7295227050781,280.3987121582031,293.0901184082031,290.8270874023437,1.0,0.5375163555145264,0.9237847328186036,0.9237847328186036,1.0,1.0,-2.57153058052063,1.1729559898376465,1.398574709892273,0.58683842420578,0.0,0.0,1.0,186.16500854492188,165.0,66.10956573486328,-27100.884765625,1781.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3568115234375,308.7973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.634472131729126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006439085118472,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.0979309082031,297.1499938964844,293.1499938964844,0.3097115159034729,-5642.01611328125,304.15771484375,0.7962332963943481,0.3843089044094085,0.3500504493713379,293.0832824707031,297.1499938964844,293.1499938964844,0.2656431496143341,-5265.6865234375,304.1536560058594,0.7643124461174011,0.3400184512138366,0.3268006443977356,293.0390930175781,297.1499938964844,293.1499938964844,0.4148290455341339,-5521.19921875,304.15252685546875,0.8574602603912354,0.4861893951892853,0.3426880538463592,293.0264587402344,297.1499938964844,293.1499938964844,0.5774354338645935,-9673.3037109375,304.1542358398437,0.939638614654541,0.6317442059516907,0.6003216505050659,293.10260009765625,297.1499938964844,293.1499938964844,0.066769964993,-8412.07421875,304.151123046875,0.5186036229133606,0.1102889478206634,0.5221716165542603,290.8249206542969,291.1499938964844,265.2645568847656,263.7295227050781,280.3987121582031,293.0901184082031,290.8270874023437,1.0,0.5375163555145264,0.9237847328186036,0.9237847328186036,1.0,1.0,-2.57153058052063,1.1729559898376465,1.398574709892273,0.58683842420578,0.0,0.0,1.0,186.16500854492188,165.0,66.10956573486328,-27100.884765625,1781.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3568115234375,308.7973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.634472131729126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006439085118472,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.10308837890625,297.1499938964844,293.1499938964844,0.3085768222808838,-5625.17333984375,304.1583557128906,0.7999343276023865,0.3839532732963562,0.349592000246048,293.08770751953125,297.1499938964844,293.1499938964844,0.2649394869804382,-5254.09423828125,304.1542663574219,0.7679685354232788,0.3399966657161712,0.3266305327415466,293.04449462890625,297.1499938964844,293.1499938964844,0.4141812026500702,-5514.0087890625,304.1532287597656,0.8617610931396484,0.4865370988845825,0.342815637588501,293.03253173828125,297.1499938964844,293.1499938964844,0.5764983892440796,-9660.458984375,304.1551818847656,0.9450631141662598,0.6321161389350891,0.600520133972168,293.10546875,297.1499938964844,293.1499938964844,0.0665078461170196,-8387.2734375,304.1513977050781,0.5213748216629028,0.1103222146630287,0.5215229392051697,290.8479309082031,291.1499938964844,265.27557373046875,263.7386474609375,280.40643310546875,293.0931396484375,290.8501281738281,1.0,0.5346145629882812,0.9226414561271667,0.9226414561271667,1.0,1.0,-2.5703883171081543,1.1723302602767944,1.39805805683136,0.586432695388794,0.0,0.0,1.0,181.94073486328125,165.0,65.38135528564453,-27128.642578125,1761.6719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40362548828125,308.8414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8671875,33120.0,0.0,0.0,0.6355417370796204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.8202043771743768,-2.736106398515404e-05,0.0,0.0006449940265156,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.10809326171875,297.1499938964844,293.1499938964844,0.3071216940879822,-5603.38916015625,304.15948486328125,0.8041173219680786,0.3835629522800445,0.3490892946720123,293.09197998046875,297.1499938964844,293.1499938964844,0.2639555335044861,-5237.79296875,304.1553039550781,0.7721112966537476,0.3399427235126495,0.3264160454273224,293.0496520996094,297.1499938964844,293.1499938964844,0.4131248891353607,-5502.2412109375,304.1545715332031,0.8666293025016785,0.4868566989898681,0.3429150581359863,293.03839111328125,297.1499938964844,293.1499938964844,0.5750086307525635,-9639.814453125,304.1569519042969,0.951025128364563,0.6324503421783447,0.6006725430488586,293.108154296875,297.1499938964844,293.1499938964844,0.0661712735891342,-8355.1982421875,304.1517639160156,0.5245561003684998,0.1103600710630416,0.5208293199539185,290.8812561035156,291.1499938964844,265.2878112792969,263.74871826171875,280.4147644042969,293.0960388183594,290.8839416503906,1.0,0.53142911195755,0.9215317368507384,0.9215317368507384,1.0,1.0,-2.5689961910247803,1.1715843677520752,1.3974117040634155,0.585963249206543,0.0,0.0,1.0,177.3351593017578,153.0,77.8332748413086,-27194.681640625,1739.5040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4459228515625,308.8978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6365688443183899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006460364093072,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1176147460937,297.1499938964844,293.1499938964844,0.3045099079608917,-5564.68994140625,304.1606750488281,0.8135350942611694,0.3826936781406402,0.34796804189682,293.1002197265625,297.1499938964844,293.1499938964844,0.2622318863868713,-5209.5771484375,304.1564025878906,0.7817575931549072,0.3397453129291534,0.3258677423000335,293.0594482421875,297.1499938964844,293.1499938964844,0.4114347696304321,-5483.751953125,304.1558532714844,0.8779667615890503,0.4874148368835449,0.3430319130420685,293.049560546875,297.1499938964844,293.1499938964844,0.5725938081741333,-9607.142578125,304.1586608886719,0.964080274105072,0.6330128908157349,0.60084068775177,293.1129455566406,297.1499938964844,293.1499938964844,0.0655834376811981,-8299.9345703125,304.15216064453125,0.5320980548858643,0.1104442998766899,0.5193415284156799,290.9317321777344,291.1499938964844,265.316162109375,263.7720031738281,280.4332275390625,293.1015014648437,290.9341735839844,1.0,0.5244095921516418,0.919312298297882,0.919312298297882,1.0,1.0,-2.565545558929444,1.169766545295715,1.3957788944244385,0.5848491191864014,0.0,0.0,1.0,167.31382751464844,141.0,72.44682312011719,-27235.095703125,1690.7564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53765869140625,308.9842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382870674133301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477802526205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1176147460937,297.1499938964844,293.1499938964844,0.3045099079608917,-5564.68994140625,304.1606750488281,0.8135350942611694,0.3826936781406402,0.34796804189682,293.1002197265625,297.1499938964844,293.1499938964844,0.2622318863868713,-5209.5771484375,304.1564025878906,0.7817575931549072,0.3397453129291534,0.3258677423000335,293.0594482421875,297.1499938964844,293.1499938964844,0.4114347696304321,-5483.751953125,304.1558532714844,0.8779667615890503,0.4874148368835449,0.3430319130420685,293.049560546875,297.1499938964844,293.1499938964844,0.5725938081741333,-9607.142578125,304.1586608886719,0.964080274105072,0.6330128908157349,0.60084068775177,293.1129455566406,297.1499938964844,293.1499938964844,0.0655834376811981,-8299.9345703125,304.15216064453125,0.5320980548858643,0.1104442998766899,0.5193415284156799,290.9317321777344,291.1499938964844,265.316162109375,263.7720031738281,280.4332275390625,293.1015014648437,290.9341735839844,1.0,0.5244095921516418,0.919312298297882,0.919312298297882,1.0,1.0,-2.565545558929444,1.169766545295715,1.3957788944244385,0.5848491191864014,0.0,0.0,1.0,167.31382751464844,141.0,72.44682312011719,-27235.095703125,1690.7564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53765869140625,308.9842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382870674133301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477802526205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.12646484375,297.1499938964844,293.1499938964844,0.301720917224884,-5523.359375,304.1617736816406,0.8240511417388916,0.3817212879657745,0.3467272222042084,293.1079406738281,297.1499938964844,293.1499938964844,0.2603315412998199,-5178.52978515625,304.1574401855469,0.7931497097015381,0.3394374549388885,0.3251875340938568,293.0685119628906,297.1499938964844,293.1499938964844,0.4095248281955719,-5462.94677734375,304.1570739746094,0.8913808465003967,0.4878664910793304,0.3430566489696502,293.0599975585937,297.1499938964844,293.1499938964844,0.5698814392089844,-9570.5771484375,304.1602783203125,0.9779438972473145,0.6334407329559326,0.6008576154708862,293.1171569824219,297.1499938964844,293.1499938964844,0.0649652034044265,-8242.0400390625,304.1524658203125,0.5411962270736694,0.1105324402451515,0.517756998538971,290.9839782714844,291.1499938964844,265.3500061035156,263.79962158203125,280.45428466796875,293.106689453125,290.9865417480469,1.0,0.5167741775512695,0.9170928597450256,0.9170928597450256,1.0,1.0,-2.5613842010498047,1.1675995588302612,1.393784523010254,0.5835497975349426,0.0,0.0,1.0,156.60690307617188,129.0,73.20729064941406,-27274.484375,1638.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63623046875,309.07769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.63955157995224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006490635569207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.12646484375,297.1499938964844,293.1499938964844,0.301720917224884,-5523.359375,304.1617736816406,0.8240511417388916,0.3817212879657745,0.3467272222042084,293.1079406738281,297.1499938964844,293.1499938964844,0.2603315412998199,-5178.52978515625,304.1574401855469,0.7931497097015381,0.3394374549388885,0.3251875340938568,293.0685119628906,297.1499938964844,293.1499938964844,0.4095248281955719,-5462.94677734375,304.1570739746094,0.8913808465003967,0.4878664910793304,0.3430566489696502,293.0599975585937,297.1499938964844,293.1499938964844,0.5698814392089844,-9570.5771484375,304.1602783203125,0.9779438972473145,0.6334407329559326,0.6008576154708862,293.1171569824219,297.1499938964844,293.1499938964844,0.0649652034044265,-8242.0400390625,304.1524658203125,0.5411962270736694,0.1105324402451515,0.517756998538971,290.9839782714844,291.1499938964844,265.3500061035156,263.79962158203125,280.45428466796875,293.106689453125,290.9865417480469,1.0,0.5167741775512695,0.9170928597450256,0.9170928597450256,1.0,1.0,-2.5613842010498047,1.1675995588302612,1.393784523010254,0.5835497975349426,0.0,0.0,1.0,156.60690307617188,129.0,73.20729064941406,-27274.484375,1638.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63623046875,309.07769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.63955157995224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006490635569207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1353759765625,297.1499938964844,293.1499938964844,0.2986681163311004,-5478.03759765625,304.1629333496094,0.8358421921730042,0.3805123269557953,0.34531369805336,293.11602783203125,297.1499938964844,293.1499938964844,0.2581618130207062,-5143.08740234375,304.1585693359375,0.8060402870178223,0.3388649523258209,0.3243074417114258,293.0777893066406,297.1499938964844,293.1499938964844,0.40727299451828,-5438.44140625,304.1584777832031,0.9067292809486388,0.4880552887916565,0.3429340124130249,293.0705871582031,297.1499938964844,293.1499938964844,0.566730260848999,-9528.0693359375,304.162109375,0.9916789531707764,0.6335769891738892,0.6006490588188171,293.1216735839844,297.1499938964844,293.1499938964844,0.0642357915639877,-8174.279296875,304.1528625488281,0.551563024520874,0.1104499176144599,0.5156693458557129,291.0396423339844,291.1499938964844,265.3894958496094,263.831298828125,280.478759765625,293.1123962402344,291.0424499511719,1.0,0.508665144443512,0.9149193167686462,0.9149193167686462,1.0,1.0,-2.5557243824005127,1.1646991968154907,1.391025185585022,0.5818806290626526,0.0,0.0,1.0,145.62030029296875,117.0,77.22527313232422,-27302.697265625,1582.4620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73651123046875,309.1742553710937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6404032707214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006499278824776,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1353759765625,297.1499938964844,293.1499938964844,0.2986681163311004,-5478.03759765625,304.1629333496094,0.8358421921730042,0.3805123269557953,0.34531369805336,293.11602783203125,297.1499938964844,293.1499938964844,0.2581618130207062,-5143.08740234375,304.1585693359375,0.8060402870178223,0.3388649523258209,0.3243074417114258,293.0777893066406,297.1499938964844,293.1499938964844,0.40727299451828,-5438.44140625,304.1584777832031,0.9067292809486388,0.4880552887916565,0.3429340124130249,293.0705871582031,297.1499938964844,293.1499938964844,0.566730260848999,-9528.0693359375,304.162109375,0.9916789531707764,0.6335769891738892,0.6006490588188171,293.1216735839844,297.1499938964844,293.1499938964844,0.0642357915639877,-8174.279296875,304.1528625488281,0.551563024520874,0.1104499176144599,0.5156693458557129,291.0396423339844,291.1499938964844,265.3894958496094,263.831298828125,280.478759765625,293.1123962402344,291.0424499511719,1.0,0.508665144443512,0.9149193167686462,0.9149193167686462,1.0,1.0,-2.5557243824005127,1.1646991968154907,1.391025185585022,0.5818806290626526,0.0,0.0,1.0,145.62030029296875,117.0,77.22527313232422,-27302.697265625,1582.4620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73651123046875,309.1742553710937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6404032707214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006499278824776,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1441955566406,297.1499938964844,293.1499938964844,0.2951521277427673,-5425.5830078125,304.1644897460937,0.8472915887832642,0.3790902495384216,0.3437239527702331,293.1244506835937,297.1499938964844,293.1499938964844,0.255513459444046,-5099.693359375,304.16015625,0.8177293539047241,0.3380159437656402,0.3231857419013977,293.0871276855469,297.1499938964844,293.1499938964844,0.4043847918510437,-5406.90869140625,304.1604919433594,0.9229099154472352,0.4879876971244812,0.3426458537578583,293.0783386230469,297.1499938964844,293.1499938964844,0.5549867153167725,-9362.125,304.1791076660156,0.9990000128746032,0.633986234664917,0.5924206972122192,293.1265869140625,297.1499938964844,293.1499938964844,0.0632920339703559,-8087.2099609375,304.1534729003906,0.5612615346908569,0.1101684793829917,0.5127770304679871,291.10601806640625,291.1499938964844,265.4344177246094,263.8664245605469,280.51025390625,293.11871337890625,291.1102294921875,1.0,0.4996971786022186,0.9127457737922668,0.9127457737922668,1.0,1.0,-2.5387954711914062,1.1562622785568235,1.3825331926345823,0.5774723887443542,0.0,0.0,1.0,135.6864013671875,105.0,94.32048797607422,-27257.62890625,1516.4971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424987792969,309.28594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407877802848816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006503181066364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1441955566406,297.1499938964844,293.1499938964844,0.2951521277427673,-5425.5830078125,304.1644897460937,0.8472915887832642,0.3790902495384216,0.3437239527702331,293.1244506835937,297.1499938964844,293.1499938964844,0.255513459444046,-5099.693359375,304.16015625,0.8177293539047241,0.3380159437656402,0.3231857419013977,293.0871276855469,297.1499938964844,293.1499938964844,0.4043847918510437,-5406.90869140625,304.1604919433594,0.9229099154472352,0.4879876971244812,0.3426458537578583,293.0783386230469,297.1499938964844,293.1499938964844,0.5549867153167725,-9362.125,304.1791076660156,0.9990000128746032,0.633986234664917,0.5924206972122192,293.1265869140625,297.1499938964844,293.1499938964844,0.0632920339703559,-8087.2099609375,304.1534729003906,0.5612615346908569,0.1101684793829917,0.5127770304679871,291.10601806640625,291.1499938964844,265.4344177246094,263.8664245605469,280.51025390625,293.11871337890625,291.1102294921875,1.0,0.4996971786022186,0.9127457737922668,0.9127457737922668,1.0,1.0,-2.5387954711914062,1.1562622785568235,1.3825331926345823,0.5774723887443542,0.0,0.0,1.0,135.6864013671875,105.0,94.32048797607422,-27257.62890625,1516.4971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424987792969,309.28594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407877802848816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006503181066364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.14849853515625,297.1499938964844,293.1499938964844,0.292951226234436,-5392.39892578125,304.1658630371094,0.8521533012390137,0.3783181607723236,0.3429260551929474,293.1286315917969,297.1499938964844,293.1499938964844,0.2537876665592193,-5071.1484375,304.16143798828125,0.8224360942840576,0.3375189900398254,0.3226060271263122,293.0917053222656,297.1499938964844,293.1499938964844,0.4023158848285675,-5384.10498046875,304.162353515625,0.929999053478241,0.4878822565078735,0.3424910008907318,293.0723876953125,297.1499938964844,293.1499938964844,0.5403193831443787,-9154.890625,304.2004699707031,0.9990000128746032,0.6360540390014648,0.5806329250335693,293.1289367675781,297.1499938964844,293.1499938964844,0.0627243518829345,-8034.29833984375,304.15386962890625,0.5653060674667358,0.110002301633358,0.5114069581031799,291.156494140625,291.1499938964844,265.45880126953125,263.88525390625,280.5296936035156,293.1215209960937,291.1617431640625,1.0,0.4945054054260254,0.9116590023040771,0.9116590023040771,1.0,1.0,-2.521134853363037,1.147592544555664,1.3735421895980835,0.5727574825286865,0.0,0.0,0.998110830783844,131.4064483642578,105.0,118.11214447021484,-27185.4453125,1474.726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.910888671875,309.3637084960937,278.1499938964844,0.0,18000.0,313.1499938964844,32446.947265625,35280.0,0.0,0.0,0.6406521797180176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318085670471191,1.831836223602295,-2.7714238967746496e-05,0.0,0.0006501805619336,0.0,0.0,683.4766845703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.15283203125,297.1499938964844,293.1499938964844,0.290490061044693,-5355.17919921875,304.1674499511719,0.8575529456138611,0.3774853348731994,0.3420662879943847,293.1329040527344,297.1499938964844,293.1499938964844,0.2518222033977508,-5038.57177734375,304.1629333496094,0.8275376558303833,0.3369525372982025,0.3219551146030426,293.09637451171875,297.1499938964844,293.1499938964844,0.3998914062976837,-5357.3623046875,304.1645202636719,0.9377060532569884,0.4877079725265503,0.3422833383083343,293.0593566894531,297.1499938964844,293.1499938964844,0.5242973566055298,-8929.767578125,304.22039794921875,0.9990000128746032,0.6395888924598694,0.5680540204048157,293.1312561035156,297.1499938964844,293.1499938964844,0.0620814375579357,-7974.458984375,304.15435791015625,0.5697062015533447,0.109816588461399,0.5098910331726074,291.21502685546875,291.1499938964844,265.48443603515625,263.90484619140625,280.5504150390625,293.12469482421875,291.220947265625,1.0,0.4889695942401886,0.9106681942939758,0.9106681942939758,1.0,1.0,-2.502137899398804,1.1382789611816406,1.363858938217163,0.5677033066749573,0.0,0.0,0.9879521131515504,126.92131042480467,93.0,140.4630889892578,-27109.533203125,1430.8839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916381835937,309.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,32690.568359375,35280.0,0.0,0.0,0.6402437686920166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308879137039185,1.830915689468384,-2.7748856155085377e-05,0.0,0.0006497660651803,0.0,0.0,683.4833984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.16131591796875,297.1499938964844,293.1499938964844,0.2849607169628143,-5271.29736328125,304.1708679199219,0.8701608180999756,0.3756944239139557,0.3402031362056732,293.1414489746094,297.1499938964844,293.1499938964844,0.247312918305397,-4963.67236328125,304.1661376953125,0.8391837477684021,0.3356525003910064,0.3204671740531921,293.10552978515625,297.1499938964844,293.1499938964844,0.3941811919212341,-5294.390625,304.169189453125,0.9546269774436952,0.487205296754837,0.3417375683784485,293.0172424316406,297.1499938964844,293.1499938964844,0.488840639591217,-8433.0361328125,304.255859375,0.9990000128746032,0.6503832936286926,0.5406553745269775,293.13525390625,297.1499938964844,293.1499938964844,0.0606648698449134,-7842.822265625,304.1552429199219,0.5797520875930786,0.1094783470034599,0.5067834854125977,291.3507080078125,291.1499938964844,265.5392150878906,263.9462585449219,280.5971374511719,293.1351318359375,291.35791015625,1.0,0.4770122766494751,0.9086865186691284,0.9086865186691284,1.0,1.0,-2.460808277130127,1.118033528327942,1.342774748802185,0.556723952293396,0.0,0.0,0.9523815512657166,117.46397399902344,111.0,179.2238006591797,-26941.97265625,1338.833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844787597656,309.6576843261719,278.1499938964844,0.0,18000.0,313.1499938964844,34017.8125,35280.0,0.0,0.0,0.6385748386383057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825854778289795,1.8258826732635496,-2.7937248887610625e-05,0.0,0.0006480722804553,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.16131591796875,297.1499938964844,293.1499938964844,0.2849607169628143,-5271.29736328125,304.1708679199219,0.8701608180999756,0.3756944239139557,0.3402031362056732,293.1414489746094,297.1499938964844,293.1499938964844,0.247312918305397,-4963.67236328125,304.1661376953125,0.8391837477684021,0.3356525003910064,0.3204671740531921,293.10552978515625,297.1499938964844,293.1499938964844,0.3941811919212341,-5294.390625,304.169189453125,0.9546269774436952,0.487205296754837,0.3417375683784485,293.0172424316406,297.1499938964844,293.1499938964844,0.488840639591217,-8433.0361328125,304.255859375,0.9990000128746032,0.6503832936286926,0.5406553745269775,293.13525390625,297.1499938964844,293.1499938964844,0.0606648698449134,-7842.822265625,304.1552429199219,0.5797520875930786,0.1094783470034599,0.5067834854125977,291.3507080078125,291.1499938964844,265.5392150878906,263.9462585449219,280.5971374511719,293.1351318359375,291.35791015625,1.0,0.4770122766494751,0.9086865186691284,0.9086865186691284,1.0,1.0,-2.460808277130127,1.118033528327942,1.342774748802185,0.556723952293396,0.0,0.0,0.9523815512657166,117.46397399902344,111.0,179.2238006591797,-26941.97265625,1338.833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844787597656,309.6576843261719,278.1499938964844,0.0,18000.0,313.1499938964844,34017.8125,35280.0,0.0,0.0,0.6385748386383057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825854778289795,1.8258826732635496,-2.7937248887610625e-05,0.0,0.0006480722804553,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1701354980469,297.1499938964844,293.1499938964844,0.2800948917865753,-5198.04150390625,304.1718444824219,0.8711153864860535,0.373621791601181,0.3383747041225433,293.1506042480469,297.1499938964844,293.1499938964844,0.2433331608772277,-4898.06787109375,304.1672668457031,0.840226948261261,0.3340142369270324,0.3189627230167389,293.1150817871094,297.1499938964844,293.1499938964844,0.3892627656459808,-5240.95458984375,304.1707763671875,0.9570444226264954,0.4863962829113006,0.3411969840526581,292.9781799316406,297.1499938964844,293.1499938964844,0.4766328334808349,-8277.380859375,304.2394714355469,0.9990000128746032,0.6617284417152405,0.5359979867935181,293.1390686035156,297.1499938964844,293.1499938964844,0.0596190840005874,-7745.87255859375,304.1552124023437,0.5808863639831543,0.1090764328837394,0.5048922300338745,291.4636535644531,291.1499938964844,265.59844970703125,263.990478515625,280.6345520019531,293.14453125,291.4659118652344,1.0,0.4750517308712005,0.906704843044281,0.906704843044281,1.0,1.0,-2.448249101638794,1.1118744611740112,1.3363747596740725,0.5528998374938965,0.0,0.0,0.9018941521644592,115.70208740234376,129.0,142.00460815429688,-26857.828125,1316.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3865661621094,309.8020324707031,278.1499938964844,0.0,18000.0,313.3099975585937,35873.1796875,36000.0,0.0,0.0,0.6376059651374817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7902021408081057,1.7902297973632812,-2.7573962142923847e-05,0.0,0.0006470890366472,0.0,0.0,655.8756713867188,0.0,0.0,0.0,0.9940764307975768,4.0,0.0,1.0
720600,293.1701354980469,297.1499938964844,293.1499938964844,0.2800948917865753,-5198.04150390625,304.1718444824219,0.8711153864860535,0.373621791601181,0.3383747041225433,293.1506042480469,297.1499938964844,293.1499938964844,0.2433331608772277,-4898.06787109375,304.1672668457031,0.840226948261261,0.3340142369270324,0.3189627230167389,293.1150817871094,297.1499938964844,293.1499938964844,0.3892627656459808,-5240.95458984375,304.1707763671875,0.9570444226264954,0.4863962829113006,0.3411969840526581,292.9781799316406,297.1499938964844,293.1499938964844,0.4766328334808349,-8277.380859375,304.2394714355469,0.9990000128746032,0.6617284417152405,0.5359979867935181,293.1390686035156,297.1499938964844,293.1499938964844,0.0596190840005874,-7745.87255859375,304.1552124023437,0.5808863639831543,0.1090764328837394,0.5048922300338745,291.4636535644531,291.1499938964844,265.59844970703125,263.990478515625,280.6345520019531,293.14453125,291.4659118652344,1.0,0.4750517308712005,0.906704843044281,0.906704843044281,1.0,1.0,-2.448249101638794,1.1118744611740112,1.3363747596740725,0.5528998374938965,0.0,0.0,0.9018941521644592,115.70208740234376,129.0,142.00460815429688,-26857.828125,1316.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3865661621094,309.8020324707031,278.1499938964844,0.0,18000.0,313.3099975585937,35873.1796875,36000.0,0.0,0.0,0.6376059651374817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7902021408081057,1.7902297973632812,-2.7573962142923847e-05,0.0,0.0006470890366472,0.0,0.0,655.8756713867188,0.0,0.0,0.0,0.9940764307975768,4.0,0.0,1.0
720660,293.1787109375,297.1499938964844,293.1499938964844,0.2776910364627838,-5163.71728515625,304.16845703125,0.8622897267341614,0.3713695406913757,0.3365455865859985,293.1597900390625,297.1499938964844,293.1499938964844,0.241438627243042,-4868.46435546875,304.16455078125,0.8323727250099182,0.3321343660354614,0.3173997402191162,293.124267578125,297.1499938964844,293.1499938964844,0.3876978754997253,-5225.9091796875,304.1662902832031,0.9477941989898682,0.485417902469635,0.3406569957733154,292.974853515625,297.1499938964844,293.1499938964844,0.4871173501014709,-8447.857421875,304.1916198730469,0.9990000128746032,0.6668381690979004,0.5496170520782471,293.1435546875,297.1499938964844,293.1499938964844,0.0592176988720893,-7711.19189453125,304.15411376953125,0.5742761492729187,0.1084481477737426,0.5031458139419556,291.4774780273437,291.1499938964844,265.6617736816406,264.03729248046875,280.6644897460937,293.1510009765625,291.4755554199219,1.0,0.4796653985977173,0.9050012826919556,0.9050012826919556,1.0,1.0,-2.4577739238739014,1.116418480873108,1.3413554430007937,0.5551014542579651,0.0,0.0,0.856130838394165,119.94969177246094,147.0,37.48918533325195,-26755.66796875,1345.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6015930175781,309.86883544921875,278.1499938964844,0.0,18000.0,313.3099975585937,37013.0234375,36000.0,0.0,0.0,0.6347213983535767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7123161554336548,1.712342381477356,-2.617517930048052e-05,0.0,0.0006441614823415,0.0,0.0,588.6598510742188,0.0,0.0,0.0,0.9486936330795288,4.0,0.0,1.0
720720,293.1787109375,297.1499938964844,293.1499938964844,0.2776910364627838,-5163.71728515625,304.16845703125,0.8622897267341614,0.3713695406913757,0.3365455865859985,293.1597900390625,297.1499938964844,293.1499938964844,0.241438627243042,-4868.46435546875,304.16455078125,0.8323727250099182,0.3321343660354614,0.3173997402191162,293.124267578125,297.1499938964844,293.1499938964844,0.3876978754997253,-5225.9091796875,304.1662902832031,0.9477941989898682,0.485417902469635,0.3406569957733154,292.974853515625,297.1499938964844,293.1499938964844,0.4871173501014709,-8447.857421875,304.1916198730469,0.9990000128746032,0.6668381690979004,0.5496170520782471,293.1435546875,297.1499938964844,293.1499938964844,0.0592176988720893,-7711.19189453125,304.15411376953125,0.5742761492729187,0.1084481477737426,0.5031458139419556,291.4774780273437,291.1499938964844,265.6617736816406,264.03729248046875,280.6644897460937,293.1510009765625,291.4755554199219,1.0,0.4796653985977173,0.9050012826919556,0.9050012826919556,1.0,1.0,-2.4577739238739014,1.116418480873108,1.3413554430007937,0.5551014542579651,0.0,0.0,0.856130838394165,119.94969177246094,147.0,37.48918533325195,-26755.66796875,1345.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6015930175781,309.86883544921875,278.1499938964844,0.0,18000.0,313.3099975585937,37013.0234375,36000.0,0.0,0.0,0.6347213983535767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7123161554336548,1.712342381477356,-2.617517930048052e-05,0.0,0.0006441614823415,0.0,0.0,588.6598510742188,0.0,0.0,0.0,0.9486936330795288,4.0,0.0,1.0
720780,293.1869812011719,297.1499938964844,293.1499938964844,0.2772774696350097,-5160.5126953125,304.1629943847656,0.8479514122009277,0.3689655661582947,0.3347247540950775,293.1687927246094,297.1499938964844,293.1499938964844,0.2412278205156326,-4867.646484375,304.1600646972656,0.8192362785339355,0.3300630748271942,0.3158012330532074,293.1329040527344,297.1499938964844,293.1499938964844,0.3889384269714355,-5242.322265625,304.1587829589844,0.9307177662849426,0.4843213260173797,0.340143471956253,293.00787353515625,297.1499938964844,293.1499938964844,0.5142722129821777,-8850.9775390625,304.1324157714844,0.9990000128746032,0.6646493077278137,0.5755099654197693,293.1494445800781,297.1499938964844,293.1499938964844,0.0591476000845432,-7709.9755859375,304.1528625488281,0.5623511075973511,0.1074195578694343,0.5004856586456299,291.4119873046875,291.1499938964844,265.7288818359375,264.08648681640625,280.6905212402344,293.1558532714844,291.40789794921875,1.0,0.4888566434383392,0.90329772233963,0.90329772233963,1.0,1.0,-2.48095178604126,1.127586841583252,1.3533648252487185,0.560929536819458,0.0,0.0,0.8250617980957031,128.47653198242188,150.0,-60.27566146850586,-26653.29296875,1410.4552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8127746582031,309.885986328125,278.1499938964844,0.0,18000.0,313.3099975585937,36965.7109375,36000.0,0.0,0.0,0.6310129165649414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6215091943740845,1.6215335130691528,-2.4326129278051667e-05,0.0,0.0006403978914022,0.0,0.0,512.43115234375,0.0,0.0,0.0,0.9064940810203552,4.0,0.0,1.0
