time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720840,293.1869812011719,297.1499938964844,293.1499938964844,0.2772774696350097,-5160.5126953125,304.1629943847656,0.8479514122009277,0.3689655661582947,0.3347247540950775,293.1687927246094,297.1499938964844,293.1499938964844,0.2412278205156326,-4867.646484375,304.1600646972656,0.8192362785339355,0.3300630748271942,0.3158012330532074,293.1329040527344,297.1499938964844,293.1499938964844,0.3889384269714355,-5242.322265625,304.1587829589844,0.9307177662849426,0.4843213260173797,0.340143471956253,293.00787353515625,297.1499938964844,293.1499938964844,0.5142722129821777,-8850.9775390625,304.1324157714844,0.9990000128746032,0.6646493077278137,0.5755099654197693,293.1494445800781,297.1499938964844,293.1499938964844,0.0591476000845432,-7709.9755859375,304.1528625488281,0.5623511075973511,0.1074195578694343,0.5004856586456299,291.4119873046875,291.1499938964844,265.7288818359375,264.08648681640625,280.6905212402344,293.1558532714844,291.40789794921875,1.0,0.4888566434383392,0.90329772233963,0.90329772233963,1.0,1.0,-2.48095178604126,1.127586841583252,1.3533648252487185,0.560929536819458,0.0,0.0,0.8250617980957031,128.47653198242188,150.0,-60.27566146850586,-26653.29296875,1410.4552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8127746582031,309.885986328125,278.1499938964844,0.0,18000.0,313.3099975585937,36965.7109375,36000.0,0.0,0.0,0.6310129165649414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6215091943740845,1.6215335130691528,-2.4326129278051667e-05,0.0,0.0006403978914022,0.0,0.0,512.43115234375,0.0,0.0,0.0,0.9064940810203552,4.0,0.0,1.0
720900,293.19091796875,297.1499938964844,293.1499938964844,0.2772360146045685,-5161.29296875,304.1607360839844,0.8417839407920837,0.3677268624305725,0.3337589204311371,293.1730651855469,297.1499938964844,293.1499938964844,0.2412484586238861,-4869.24853515625,304.158203125,0.8133261799812317,0.3289841115474701,0.3149354457855224,293.1369323730469,297.1499938964844,293.1499938964844,0.3898434937000274,-5253.4091796875,304.15557861328125,0.9231729507446288,0.4837479889392853,0.3398528695106506,293.0349426269531,297.1499938964844,293.1499938964844,0.5277146100997925,-9044.59765625,304.111328125,0.9990000128746032,0.6611437797546387,0.5871610641479492,293.1528015136719,297.1499938964844,293.1499938964844,0.0590310394763946,-7702.73193359375,304.1525573730469,0.5567517876625061,0.1067703440785408,0.4984185695648193,291.3707275390625,291.1499938964844,265.76373291015625,264.11187744140625,280.7040405273437,293.1557312011719,291.3670959472656,1.0,0.4924697577953338,0.902445912361145,0.902445912361145,1.0,1.0,-2.4899275302886963,1.1318631172180176,1.3580644130706787,0.5633119344711304,0.0,0.0,0.814505934715271,132.3932647705078,150.0,-83.0903549194336,-26604.201171875,1438.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9071044921875,309.8977966308594,278.1499938964844,0.0,18000.0,313.1499938964844,36824.62109375,35280.0,0.0,0.0,0.6273685693740845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5853419303894043,1.5853655338287354,-2.3589916963828728e-05,0.0,0.0006366993184201,0.0,0.0,483.7420043945313,0.0,0.0,0.0,0.8797707557678223,4.0,0.0,1.0
720960,293.1947021484375,297.1499938964844,293.1499938964844,0.2773363888263702,-5164.21728515625,304.1585998535156,0.8364191055297852,0.3664619326591491,0.3327632248401642,293.17724609375,297.1499938964844,293.1499938964844,0.2413838356733322,-4872.765625,304.1564636230469,0.8079562783241272,0.3278753161430359,0.3140349388122558,293.14080810546875,297.1499938964844,293.1499938964844,0.3909775018692016,-5266.92041015625,304.1524963378906,0.9166854619979858,0.4831517338752746,0.3395425081253052,293.0643005371094,297.1499938964844,293.1499938964844,0.5404869318008423,-9225.666015625,304.0951843261719,0.9990000128746032,0.6568389534950256,0.5974320769309998,293.15625,297.1499938964844,293.1499938964844,0.0588850975036621,-7693.36181640625,304.1523742675781,0.5516266226768494,0.1060562580823898,0.495970219373703,291.3232421875,291.1499938964844,265.7994079589844,264.1377868652344,280.7194519042969,293.1568298339844,291.3193359375,1.0,0.4956706762313843,0.901295006275177,0.901295006275177,1.0,1.0,-2.496677875518799,1.1350533962249756,1.3616243600845337,0.5650113821029663,0.0,0.0,0.8076626062393188,135.86590576171875,153.0,-104.6886215209961,-26498.91015625,1461.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98956298828125,309.8896484375,278.1499938964844,0.0,18000.0,313.1499938964844,36073.359375,35280.0,0.0,0.0,0.6249463558197021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5442720651626587,1.5442945957183838,-2.2639502276433632e-05,0.0,0.0006342410924844,0.0,0.0,450.69525146484375,0.0,0.0,0.0,0.8694894313812256,4.0,0.0,1.0
721020,293.2021179199219,297.1499938964844,293.1499938964844,0.2764766812324524,-5152.82958984375,304.1572265625,0.8268375992774963,0.3638272285461426,0.3306665122509002,293.1853332519531,297.1499938964844,293.1499938964844,0.2407026886940002,-4863.06591796875,304.155517578125,0.7978604435920715,0.3255437016487121,0.3121134638786316,293.1483764648437,297.1499938964844,293.1499938964844,0.3918499648571014,-5277.384765625,304.1502990722656,0.9056060910224916,0.4818501770496368,0.3388416469097137,293.1251525878906,297.1499938964844,293.1499938964844,0.5617635250091553,-9518.6357421875,304.0786437988281,0.9990000128746032,0.6466734409332275,0.614558219909668,293.1629943847656,297.1499938964844,293.1499938964844,0.0582066029310226,-7638.67138671875,304.1527099609375,0.5420742034912109,0.104528360068798,0.4903574287891388,291.2680969238281,291.1499938964844,265.873046875,264.1910095214844,280.7565612792969,293.164794921875,291.26617431640625,1.0,0.5009405016899109,0.898993194103241,0.898993194103241,1.0,1.0,-2.504882335662842,1.1388336420059204,1.3660486936569214,0.5670985579490662,0.0,0.0,0.7959984540939331,142.17874145507812,156.0,-79.13103485107422,-26409.892578125,1499.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.121337890625,309.9205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,35732.0390625,35280.0,0.0,0.0,0.6199902892112732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5023024082183838,1.5023242235183716,-2.1785863282275383e-05,0.0,0.0006292113102972,0.0,0.0,419.843505859375,0.0,0.0,0.0,0.8498712182044983,4.0,0.0,1.0
721080,293.2021179199219,297.1499938964844,293.1499938964844,0.2764766812324524,-5152.82958984375,304.1572265625,0.8268375992774963,0.3638272285461426,0.3306665122509002,293.1853332519531,297.1499938964844,293.1499938964844,0.2407026886940002,-4863.06591796875,304.155517578125,0.7978604435920715,0.3255437016487121,0.3121134638786316,293.1483764648437,297.1499938964844,293.1499938964844,0.3918499648571014,-5277.384765625,304.1502990722656,0.9056060910224916,0.4818501770496368,0.3388416469097137,293.1251525878906,297.1499938964844,293.1499938964844,0.5617635250091553,-9518.6357421875,304.0786437988281,0.9990000128746032,0.6466734409332275,0.614558219909668,293.1629943847656,297.1499938964844,293.1499938964844,0.0582066029310226,-7638.67138671875,304.1527099609375,0.5420742034912109,0.104528360068798,0.4903574287891388,291.2680969238281,291.1499938964844,265.873046875,264.1910095214844,280.7565612792969,293.164794921875,291.26617431640625,1.0,0.5009405016899109,0.898993194103241,0.898993194103241,1.0,1.0,-2.504882335662842,1.1388336420059204,1.3660486936569214,0.5670985579490662,0.0,0.0,0.7959984540939331,142.17874145507812,156.0,-79.13103485107422,-26409.892578125,1499.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.121337890625,309.9205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,35732.0390625,35280.0,0.0,0.0,0.6199902892112732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5023024082183838,1.5023242235183716,-2.1785863282275383e-05,0.0,0.0006292113102972,0.0,0.0,419.843505859375,0.0,0.0,0.0,0.8498712182044983,4.0,0.0,1.0
721140,293.2091369628906,297.1499938964844,293.1499938964844,0.2744134664535522,-5122.0849609375,304.1583251953125,0.8148772716522217,0.3610870540142059,0.3285741806030273,293.1929626464844,297.1499938964844,293.1499938964844,0.238962709903717,-4834.880859375,304.1566162109375,0.7852899432182312,0.3231041729450226,0.3101911544799804,293.1556091308594,297.1499938964844,293.1499938964844,0.3910411596298218,-5268.37109375,304.1516418457031,0.892518937587738,0.4804231822490692,0.3381335735321045,293.1654052734375,297.1499938964844,293.1499938964844,0.5570654273033142,-9435.455078125,304.1100769042969,0.9862915873527528,0.6390730142593384,0.6075255870819092,293.1684875488281,297.1499938964844,293.1499938964844,0.0573239773511886,-7563.4755859375,304.1532897949219,0.5309836268424988,0.1030852422118187,0.4853740334510803,291.2634582519531,291.1499938964844,265.949462890625,264.2459411621094,280.8075866699219,293.1777648925781,291.2636413574219,1.0,0.5037515163421631,0.8966913819313049,0.8966913819313049,1.0,1.0,-2.48476791381836,1.1288373470306396,1.3559305667877195,0.5617914795875549,0.0,0.0,0.7816855907440186,150.005615234375,159.0,-22.424650192260746,-26142.466796875,1506.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2386474609375,309.9720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,35734.80859375,34200.0,0.0,0.0,0.6147035360336304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4641317129135132,1.4641528129577637,-2.1098896468174644e-05,0.0,0.0006238459609448,0.0,0.0,394.0361633300781,0.0,0.0,0.0,0.8171005249023438,4.0,0.0,1.0
721200,293.2091369628906,297.1499938964844,293.1499938964844,0.2744134664535522,-5122.0849609375,304.1583251953125,0.8148772716522217,0.3610870540142059,0.3285741806030273,293.1929626464844,297.1499938964844,293.1499938964844,0.238962709903717,-4834.880859375,304.1566162109375,0.7852899432182312,0.3231041729450226,0.3101911544799804,293.1556091308594,297.1499938964844,293.1499938964844,0.3910411596298218,-5268.37109375,304.1516418457031,0.892518937587738,0.4804231822490692,0.3381335735321045,293.1654052734375,297.1499938964844,293.1499938964844,0.5570654273033142,-9435.455078125,304.1100769042969,0.9862915873527528,0.6390730142593384,0.6075255870819092,293.1684875488281,297.1499938964844,293.1499938964844,0.0573239773511886,-7563.4755859375,304.1532897949219,0.5309836268424988,0.1030852422118187,0.4853740334510803,291.2634582519531,291.1499938964844,265.949462890625,264.2459411621094,280.8075866699219,293.1777648925781,291.2636413574219,1.0,0.5037515163421631,0.8966913819313049,0.8966913819313049,1.0,1.0,-2.48476791381836,1.1288373470306396,1.3559305667877195,0.5617914795875549,0.0,0.0,0.7816855907440186,150.005615234375,159.0,-22.424650192260746,-26142.466796875,1506.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2386474609375,309.9720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,35734.80859375,34200.0,0.0,0.0,0.6147035360336304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4641317129135132,1.4641528129577637,-2.1098896468174644e-05,0.0,0.0006238459609448,0.0,0.0,394.0361633300781,0.0,0.0,0.0,0.8171005249023438,4.0,0.0,1.0
721260,293.2161560058594,297.1499938964844,293.1499938964844,0.2723276615142822,-5091.22509765625,304.1591186523437,0.8056937456130981,0.3581640720367431,0.3262255489826202,293.20074462890625,297.1499938964844,293.1499938964844,0.2371502071619033,-4805.73974609375,304.1575012207031,0.7761179208755493,0.3204359710216522,0.3079707324504852,293.1630249023437,297.1499938964844,293.1499938964844,0.3902588784694671,-5259.89306640625,304.1524963378906,0.883389949798584,0.4787794351577759,0.3372054100036621,293.1844177246094,297.1499938964844,293.1499938964844,0.5545898079872131,-9391.3876953125,304.1273803710937,0.976406753063202,0.6348063349723816,0.6032379269599915,293.1732788085937,297.1499938964844,293.1499938964844,0.056435402482748,-7488.76953125,304.1536865234375,0.5228767395019531,0.1016453057527542,0.4800513982772827,291.2494201660156,291.1499938964844,266.0283508300781,264.3023681640625,280.8572692871094,293.1881408691406,291.25,1.0,0.5053538680076599,0.894589900970459,0.894589900970459,1.0,1.0,-2.4666056632995605,1.1198383569717407,1.3467671871185305,0.5568701028823853,0.0,0.0,0.7700029015541077,155.580810546875,162.0,-11.621136665344238,-25810.310546875,1506.2330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3996276855469,310.0155639648437,278.1499938964844,0.0,18000.0,313.1499938964844,34685.69140625,34200.0,0.0,0.0,0.6084195971488953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4067760705947876,1.4067959785461426,-1.986172537726816e-05,0.0,0.0006174685549922,0.0,0.0,354.4088134765625,0.0,0.0,0.0,0.803517758846283,4.0,0.0,1.0
721320,293.2161560058594,297.1499938964844,293.1499938964844,0.2723276615142822,-5091.22509765625,304.1591186523437,0.8056937456130981,0.3581640720367431,0.3262255489826202,293.20074462890625,297.1499938964844,293.1499938964844,0.2371502071619033,-4805.73974609375,304.1575012207031,0.7761179208755493,0.3204359710216522,0.3079707324504852,293.1630249023437,297.1499938964844,293.1499938964844,0.3902588784694671,-5259.89306640625,304.1524963378906,0.883389949798584,0.4787794351577759,0.3372054100036621,293.1844177246094,297.1499938964844,293.1499938964844,0.5545898079872131,-9391.3876953125,304.1273803710937,0.976406753063202,0.6348063349723816,0.6032379269599915,293.1732788085937,297.1499938964844,293.1499938964844,0.056435402482748,-7488.76953125,304.1536865234375,0.5228767395019531,0.1016453057527542,0.4800513982772827,291.2494201660156,291.1499938964844,266.0283508300781,264.3023681640625,280.8572692871094,293.1881408691406,291.25,1.0,0.5053538680076599,0.894589900970459,0.894589900970459,1.0,1.0,-2.4666056632995605,1.1198383569717407,1.3467671871185305,0.5568701028823853,0.0,0.0,0.7700029015541077,155.580810546875,162.0,-11.621136665344238,-25810.310546875,1506.2330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3996276855469,310.0155639648437,278.1499938964844,0.0,18000.0,313.1499938964844,34685.69140625,34200.0,0.0,0.0,0.6084195971488953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4067760705947876,1.4067959785461426,-1.986172537726816e-05,0.0,0.0006174685549922,0.0,0.0,354.4088134765625,0.0,0.0,0.0,0.803517758846283,4.0,0.0,1.0
721380,293.2227478027344,297.1499938964844,293.1499938964844,0.2695508897304535,-5049.47900390625,304.1606750488281,0.7978340983390808,0.3551504909992218,0.3237399458885193,293.20831298828125,297.1499938964844,293.1499938964844,0.2346684783697128,-4765.17626953125,304.1591186523437,0.7685969471931458,0.3176182210445404,0.3055489063262939,293.1701354980469,297.1499938964844,293.1499938964844,0.3884996473789215,-5240.455078125,304.1545715332031,0.8761699795722961,0.4770043492317199,0.3361429870128631,293.1961669921875,297.1499938964844,293.1499938964844,0.5517972707748413,-9346.5556640625,304.139404296875,0.9683555960655212,0.6315427422523499,0.6002256870269775,293.1773986816406,297.1499938964844,293.1499938964844,0.0553770847618579,-7398.52978515625,304.1542358398437,0.5162792801856995,0.1002209931612014,0.4745830297470093,291.25860595703125,291.1499938964844,266.1093139648437,264.3600769042969,280.9067077636719,293.1965637207031,291.25885009765625,1.0,0.5062969923019409,0.892488420009613,0.892488420009613,1.0,1.0,-2.449244499206543,1.1112241744995115,1.3380204439163208,0.552179753780365,0.0,0.0,0.7548261880874634,159.99769592285156,165.0,4.181342601776123,-25538.19921875,1502.1553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5551452636719,310.07574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,34692.22265625,34200.0,0.0,0.0,0.6015519499778748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3622626066207886,1.3622817993164062,-1.9114711903966963e-05,0.0,0.0006104987696744,0.0,0.0,327.8702697753906,0.0,0.0,0.0,0.783225953578949,4.0,0.0,1.0
721440,293.2227478027344,297.1499938964844,293.1499938964844,0.2695508897304535,-5049.47900390625,304.1606750488281,0.7978340983390808,0.3551504909992218,0.3237399458885193,293.20831298828125,297.1499938964844,293.1499938964844,0.2346684783697128,-4765.17626953125,304.1591186523437,0.7685969471931458,0.3176182210445404,0.3055489063262939,293.1701354980469,297.1499938964844,293.1499938964844,0.3884996473789215,-5240.455078125,304.1545715332031,0.8761699795722961,0.4770043492317199,0.3361429870128631,293.1961669921875,297.1499938964844,293.1499938964844,0.5517972707748413,-9346.5556640625,304.139404296875,0.9683555960655212,0.6315427422523499,0.6002256870269775,293.1773986816406,297.1499938964844,293.1499938964844,0.0553770847618579,-7398.52978515625,304.1542358398437,0.5162792801856995,0.1002209931612014,0.4745830297470093,291.25860595703125,291.1499938964844,266.1093139648437,264.3600769042969,280.9067077636719,293.1965637207031,291.25885009765625,1.0,0.5062969923019409,0.892488420009613,0.892488420009613,1.0,1.0,-2.449244499206543,1.1112241744995115,1.3380204439163208,0.552179753780365,0.0,0.0,0.7548261880874634,159.99769592285156,165.0,4.181342601776123,-25538.19921875,1502.1553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5551452636719,310.07574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,34692.22265625,34200.0,0.0,0.0,0.6015519499778748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3622626066207886,1.3622817993164062,-1.9114711903966963e-05,0.0,0.0006104987696744,0.0,0.0,327.8702697753906,0.0,0.0,0.0,0.783225953578949,4.0,0.0,1.0
721500,293.2258605957031,297.1499938964844,293.1499938964844,0.268168568611145,-5028.7626953125,304.1612548828125,0.7942506670951843,0.3536185324192047,0.3224635124206543,293.2119445800781,297.1499938964844,293.1499938964844,0.2334114015102386,-4744.68896484375,304.1597595214844,0.7651851773262024,0.3161636292934418,0.3042828142642975,293.1735534667969,297.1499938964844,293.1499938964844,0.3876219391822815,-5230.86474609375,304.15533447265625,0.8729623556137085,0.4760802388191223,0.3355767726898193,293.2008361816406,297.1499938964844,293.1499938964844,0.550508975982666,-9326.7373046875,304.1436462402344,0.9646725654602052,0.6300391554832458,0.5988792777061462,293.1792297363281,297.1499938964844,293.1499938964844,0.0548508688807487,-7353.95166015625,304.1544189453125,0.5133122801780701,0.0995098128914833,0.4718133211135864,291.2612609863281,291.1499938964844,266.1504821777344,264.3893127441406,280.9315795898437,293.2004089355469,291.26141357421875,1.0,0.5066119432449341,0.8914376497268677,0.8914376497268677,1.0,1.0,-2.4405648708343506,1.106916069984436,1.3336488008499146,0.549839973449707,0.0,0.0,0.7471352815628052,161.96119689941406,165.0,5.353121280670166,-25391.98828125,1499.0953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63134765625,310.1005859375,278.1499938964844,0.0,18000.0,313.1499938964844,34700.1171875,33120.0,0.0,0.0,0.5979007482528687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.339097261428833,1.3391159772872925,-1.873649307526648e-05,0.0,0.0006067932699806,0.0,0.0,314.6596069335937,0.0,0.0,0.0,0.7577753067016602,4.0,0.0,1.0
721560,293.22882080078125,297.1499938964844,293.1499938964844,0.2672669589519501,-5015.8203125,304.16082763671875,0.7908239960670471,0.3520753681659698,0.3211703598499298,293.2154846191406,297.1499938964844,293.1499938964844,0.2325601577758789,-4731.359375,304.1595153808594,0.7619312405586243,0.3146836757659912,0.3029865622520447,293.17681884765625,297.1499938964844,293.1499938964844,0.3874295353889465,-5229.22216796875,304.1547241210937,0.8699370622634888,0.4751410484313965,0.3349936306476593,293.2049865722656,297.1499938964844,293.1499938964844,0.5501879453659058,-9321.4267578125,304.1453857421875,0.961124837398529,0.6285775303840637,0.5975771546363831,293.18096923828125,297.1499938964844,293.1499938964844,0.0544466748833656,-7321.18017578125,304.1543273925781,0.5104988813400269,0.0987974554300308,0.4690213501453399,291.2427062988281,291.1499938964844,266.19207763671875,264.4188232421875,280.9564514160156,293.2040100097656,291.2418212890625,1.0,0.5068546533584595,0.890518844127655,0.890518844127655,1.0,1.0,-2.431834936141968,1.102593183517456,1.3292417526245115,0.5475000143051147,0.0,0.0,0.7427095174789429,163.81846618652344,168.0,-20.095746994018555,-25165.75390625,1495.5352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7206726074219,310.1005554199219,278.1499938964844,0.0,18000.0,313.1499938964844,33743.26953125,33120.0,0.0,0.0,0.5939570069313049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3015481233596802,1.3015660047531128,-1.7917989680427127e-05,0.0,0.0006027909112162,0.0,0.0,291.4913635253906,0.0,0.0,0.0,0.7537071108818054,4.0,0.0,1.0
721620,293.23443603515625,297.1499938964844,293.1499938964844,0.2643845677375793,-4972.4853515625,304.1620178222656,0.7843115329742432,0.3489381372928619,0.3185380101203918,293.2223205566406,297.1499938964844,293.1499938964844,0.2298777550458908,-4687.509765625,304.16082763671875,0.7557664513587952,0.311640590429306,0.3003104627132416,293.1830749511719,297.1499938964844,293.1499938964844,0.3855052888393402,-5208.16943359375,304.1563415527344,0.8642836213111877,0.4731955826282501,0.3337827622890472,293.2124328613281,297.1499938964844,293.1499938964844,0.5474333167076111,-9280.9912109375,304.1514587402344,0.9542868733406068,0.6256768703460693,0.5950261354446411,293.1841735839844,297.1499938964844,293.1499938964844,0.0533568933606147,-7229.19580078125,304.1547241210937,0.5052115321159363,0.0973636955022811,0.4633654952049255,291.2491149902344,291.1499938964844,266.2762756347656,264.4784240722656,281.006591796875,293.2109069824219,291.249267578125,1.0,0.5071797370910645,0.8886812329292297,0.8886812329292297,1.0,1.0,-2.4141438007354736,1.0938341617584229,1.3203097581863403,0.5427713990211487,0.0,0.0,0.7291836142539978,167.31451416015625,171.0,1.0009338855743408,-24900.779296875,1487.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8807373046875,310.1653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,33579.828125,33120.0,0.0,0.0,0.585742712020874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261776566505432,1.261793851852417,-1.7261952962144278e-05,0.0,0.0005944544100202,0.0,0.0,270.4078063964844,0.0,0.0,0.0,0.7354568243026733,4.0,0.0,1.0
721680,293.23443603515625,297.1499938964844,293.1499938964844,0.2643845677375793,-4972.4853515625,304.1620178222656,0.7843115329742432,0.3489381372928619,0.3185380101203918,293.2223205566406,297.1499938964844,293.1499938964844,0.2298777550458908,-4687.509765625,304.16082763671875,0.7557664513587952,0.311640590429306,0.3003104627132416,293.1830749511719,297.1499938964844,293.1499938964844,0.3855052888393402,-5208.16943359375,304.1563415527344,0.8642836213111877,0.4731955826282501,0.3337827622890472,293.2124328613281,297.1499938964844,293.1499938964844,0.5474333167076111,-9280.9912109375,304.1514587402344,0.9542868733406068,0.6256768703460693,0.5950261354446411,293.1841735839844,297.1499938964844,293.1499938964844,0.0533568933606147,-7229.19580078125,304.1547241210937,0.5052115321159363,0.0973636955022811,0.4633654952049255,291.2491149902344,291.1499938964844,266.2762756347656,264.4784240722656,281.006591796875,293.2109069824219,291.249267578125,1.0,0.5071797370910645,0.8886812329292297,0.8886812329292297,1.0,1.0,-2.4141438007354736,1.0938341617584229,1.3203097581863403,0.5427713990211487,0.0,0.0,0.7291836142539978,167.31451416015625,171.0,1.0009338855743408,-24900.779296875,1487.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8807373046875,310.1653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,33579.828125,33120.0,0.0,0.0,0.585742712020874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261776566505432,1.261793851852417,-1.7261952962144278e-05,0.0,0.0005944544100202,0.0,0.0,270.4078063964844,0.0,0.0,0.0,0.7354568243026733,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.2615449428558349,-4929.931640625,304.1627502441406,0.7780974507331848,0.3457319736480713,0.3158352375030517,293.22882080078125,297.1499938964844,293.1499938964844,0.2271898984909057,-4643.69091796875,304.16168212890625,0.7499041557312012,0.3084864020347595,0.297521561384201,293.1889953613281,297.1499938964844,293.1499938964844,0.3836272358894348,-5187.86767578125,304.1573486328125,0.8589727878570557,0.4711545407772064,0.3324987292289734,293.2191162109375,297.1499938964844,293.1499938964844,0.5447114109992981,-9242.3740234375,304.15545654296875,0.9476091861724854,0.6227394342422485,0.5924435257911682,293.18707275390625,297.1499938964844,293.1499938964844,0.0522742755711078,-7138.5771484375,304.1549377441406,0.5002317428588867,0.0959129035472869,0.4576079845428467,291.2508239746094,291.1499938964844,266.3616027832031,264.5386962890625,281.057373046875,293.2174987792969,291.250732421875,1.0,0.5073513388633728,0.8868436217308044,0.8868436217308044,1.0,1.0,-2.3959851264953613,1.0848455429077148,1.3111395835876465,0.5379332304000854,0.0,0.0,0.7155885696411133,170.6367645263672,174.0,1.268684983253479,-24591.83984375,1477.695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0184936523437,310.20037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,33565.8203125,32040.0,0.0,0.0,0.5771585702896118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2195504903793335,1.219567060470581,-1.6622529074084014e-05,0.0,0.0005857425858266,0.0,0.0,249.6477966308593,0.0,0.0,0.0,0.7017775177955627,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2615449428558349,-4929.931640625,304.1627502441406,0.7780974507331848,0.3457319736480713,0.3158352375030517,293.22882080078125,297.1499938964844,293.1499938964844,0.2271898984909057,-4643.69091796875,304.16168212890625,0.7499041557312012,0.3084864020347595,0.297521561384201,293.1889953613281,297.1499938964844,293.1499938964844,0.3836272358894348,-5187.86767578125,304.1573486328125,0.8589727878570557,0.4711545407772064,0.3324987292289734,293.2191162109375,297.1499938964844,293.1499938964844,0.5447114109992981,-9242.3740234375,304.15545654296875,0.9476091861724854,0.6227394342422485,0.5924435257911682,293.18707275390625,297.1499938964844,293.1499938964844,0.0522742755711078,-7138.5771484375,304.1549377441406,0.5002317428588867,0.0959129035472869,0.4576079845428467,291.2508239746094,291.1499938964844,266.3616027832031,264.5386962890625,281.057373046875,293.2174987792969,291.250732421875,1.0,0.5073513388633728,0.8868436217308044,0.8868436217308044,1.0,1.0,-2.3959851264953613,1.0848455429077148,1.3111395835876465,0.5379332304000854,0.0,0.0,0.7155885696411133,170.6367645263672,174.0,1.268684983253479,-24591.83984375,1477.695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0184936523437,310.20037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,33565.8203125,32040.0,0.0,0.0,0.5771585702896118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2195504903793335,1.219567060470581,-1.6622529074084014e-05,0.0,0.0005857425858266,0.0,0.0,249.6477966308593,0.0,0.0,0.0,0.7017775177955627,4.0,0.0,1.0
721860,293.2445373535156,297.1499938964844,293.1499938964844,0.2591370046138763,-4894.3251953125,304.16259765625,0.7721220254898071,0.3424760103225708,0.3130811154842376,293.2350158691406,297.1499938964844,293.1499938964844,0.2248294055461883,-4605.658203125,304.16180419921875,0.7442664504051208,0.3052340447902679,0.2946336567401886,293.19451904296875,297.1499938964844,293.1499938964844,0.3823724687099457,-5174.77880859375,304.1571350097656,0.8539251685142517,0.469045877456665,0.3311613202095032,293.2250671386719,297.1499938964844,293.1499938964844,0.5428403615951538,-9216.6904296875,304.1569519042969,0.9410505294799804,0.6197777986526489,0.5898323059082031,293.1896667480469,297.1499938964844,293.1499938964844,0.0512902475893497,-7057.88720703125,304.15496826171875,0.4954546689987182,0.0944429412484169,0.4517472386360168,291.2308349609375,291.1499938964844,266.4477233886719,264.5994567871094,281.1085205078125,293.2237243652344,291.2314147949219,1.0,0.5074207186698914,0.8850635886192322,0.8850635886192322,1.0,1.0,-2.3774235248565674,1.075663685798645,1.3017597198486328,0.5330076813697815,0.0,0.0,0.7069249749183655,173.8504638671875,177.0,-8.277565002441406,-24231.552734375,1467.2637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16265869140625,310.2178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,32428.2421875,32040.0,0.0,0.0,0.5679433941841125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170941948890686,1.1709575653076172,-1.565965430927463e-05,0.0,0.0005763903609476,0.0,0.0,224.5345001220703,0.0,0.0,0.0,0.6925414800643921,4.0,0.0,1.0
721920,293.2445373535156,297.1499938964844,293.1499938964844,0.2591370046138763,-4894.3251953125,304.16259765625,0.7721220254898071,0.3424760103225708,0.3130811154842376,293.2350158691406,297.1499938964844,293.1499938964844,0.2248294055461883,-4605.658203125,304.16180419921875,0.7442664504051208,0.3052340447902679,0.2946336567401886,293.19451904296875,297.1499938964844,293.1499938964844,0.3823724687099457,-5174.77880859375,304.1571350097656,0.8539251685142517,0.469045877456665,0.3311613202095032,293.2250671386719,297.1499938964844,293.1499938964844,0.5428403615951538,-9216.6904296875,304.1569519042969,0.9410505294799804,0.6197777986526489,0.5898323059082031,293.1896667480469,297.1499938964844,293.1499938964844,0.0512902475893497,-7057.88720703125,304.15496826171875,0.4954546689987182,0.0944429412484169,0.4517472386360168,291.2308349609375,291.1499938964844,266.4477233886719,264.5994567871094,281.1085205078125,293.2237243652344,291.2314147949219,1.0,0.5074207186698914,0.8850635886192322,0.8850635886192322,1.0,1.0,-2.3774235248565674,1.075663685798645,1.3017597198486328,0.5330076813697815,0.0,0.0,0.7069249749183655,173.8504638671875,177.0,-8.277565002441406,-24231.552734375,1467.2637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16265869140625,310.2178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,32428.2421875,32040.0,0.0,0.0,0.5679433941841125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170941948890686,1.1709575653076172,-1.565965430927463e-05,0.0,0.0005763903609476,0.0,0.0,224.5345001220703,0.0,0.0,0.0,0.6925414800643921,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.2561610043048858,-4849.51416015625,304.1633605957031,0.7663230895996094,0.3391544222831726,0.3102693259716034,293.240966796875,297.1499938964844,293.1499938964844,0.221932902932167,-4558.20361328125,304.1626892089844,0.7387782335281372,0.3018766939640045,0.291646271944046,293.1998291015625,297.1499938964844,293.1499938964844,0.3802805244922638,-5152.1318359375,304.158203125,0.8490587472915649,0.4668425321578979,0.3297614455223083,293.2306823730469,297.1499938964844,293.1499938964844,0.5398003458976746,-9174.6650390625,304.1596374511719,0.9345616102218628,0.6167371869087219,0.5871574878692627,293.19207763671875,297.1499938964844,293.1499938964844,0.050152163952589,-6963.240234375,304.1552124023437,0.4907748103141784,0.0929522216320037,0.4457850456237793,291.2341003417969,291.1499938964844,266.5342712402344,264.6604309082031,281.1600952148437,293.2298278808594,291.2339782714844,1.0,0.5074155330657959,0.8832836151123047,0.8832836151123047,1.0,1.0,-2.3584001064300537,1.0662552118301392,1.292144775390625,0.5279778838157654,0.0,0.0,0.6953515410423279,177.0072021484375,165.0,-1.5184565782546997,-23919.876953125,1456.1019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2677917480469,310.2339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,32407.486328125,32040.0,0.0,0.0,0.5586211085319519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1354420185089111,1.135457158088684,-1.5157766938500572e-05,0.0,0.0005669294041581,0.0,0.0,209.18438720703125,0.0,0.0,0.0,0.6770536303520203,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.2561610043048858,-4849.51416015625,304.1633605957031,0.7663230895996094,0.3391544222831726,0.3102693259716034,293.240966796875,297.1499938964844,293.1499938964844,0.221932902932167,-4558.20361328125,304.1626892089844,0.7387782335281372,0.3018766939640045,0.291646271944046,293.1998291015625,297.1499938964844,293.1499938964844,0.3802805244922638,-5152.1318359375,304.158203125,0.8490587472915649,0.4668425321578979,0.3297614455223083,293.2306823730469,297.1499938964844,293.1499938964844,0.5398003458976746,-9174.6650390625,304.1596374511719,0.9345616102218628,0.6167371869087219,0.5871574878692627,293.19207763671875,297.1499938964844,293.1499938964844,0.050152163952589,-6963.240234375,304.1552124023437,0.4907748103141784,0.0929522216320037,0.4457850456237793,291.2341003417969,291.1499938964844,266.5342712402344,264.6604309082031,281.1600952148437,293.2298278808594,291.2339782714844,1.0,0.5074155330657959,0.8832836151123047,0.8832836151123047,1.0,1.0,-2.3584001064300537,1.0662552118301392,1.292144775390625,0.5279778838157654,0.0,0.0,0.6953515410423279,177.0072021484375,165.0,-1.5184565782546997,-23919.876953125,1456.1019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2677917480469,310.2339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,32407.486328125,32040.0,0.0,0.0,0.5586211085319519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1354420185089111,1.135457158088684,-1.5157766938500572e-05,0.0,0.0005669294041581,0.0,0.0,209.18438720703125,0.0,0.0,0.0,0.6770536303520203,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2546049356460571,-4826.0478515625,304.16375732421875,0.7654563784599304,0.3374876677989959,0.3087630569934845,293.2437744140625,297.1499938964844,293.1499938964844,0.2204001694917678,-4533.05126953125,304.1631774902344,0.7378410696983337,0.3001720607280731,0.2900305390357971,293.2023010253906,297.1499938964844,293.1499938964844,0.3791583776473999,-5139.99072265625,304.15875244140625,0.8488093614578247,0.4657222926616668,0.3289754986763,293.2333068847656,297.1499938964844,293.1499938964844,0.538200318813324,-9152.6962890625,304.1607971191406,0.9342000484466552,0.6152029037475586,0.585708498954773,293.1931457519531,297.1499938964844,293.1499938964844,0.049506913870573,-6909.7763671875,304.1554260253906,0.4896839261054992,0.0922107473015785,0.4423605501651764,291.2342224121094,291.1499938964844,266.57763671875,264.69097900390625,281.1863098144531,293.2327880859375,291.23419189453125,1.0,0.505433201789856,0.8823935985565186,0.8823935985565186,1.0,1.0,-2.347852945327759,1.0610426664352417,1.286810278892517,0.5252188444137573,0.0,0.0,0.6897281408309937,176.27410888671875,165.0,-0.3916466534137726,-23753.392578125,1440.0167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3101806640625,310.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32397.005859375,30960.0,0.0,0.0,0.5539178848266602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1183682680130005,1.1183831691741943,-1.4921721231075937e-05,0.0,0.0005621562013402,0.0,0.0,202.08253479003903,0.0,0.0,0.0,0.6546697616577148,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.2535074651241302,-4810.09375,304.1632385253906,0.7657577991485596,0.3358392715454101,0.3072170913219452,293.24639892578125,297.1499938964844,293.1499938964844,0.2192457616329193,-4514.67138671875,304.1628723144531,0.7379358410835266,0.2984661757946014,0.2883568108081817,293.20458984375,297.1499938964844,293.1499938964844,0.3787166178226471,-5135.77392578125,304.157958984375,0.8498183488845825,0.4646109044551849,0.3281517028808594,293.2356872558594,297.1499938964844,293.1499938964844,0.5375515818595886,-9144.689453125,304.1600036621094,0.9355172514915466,0.613680899143219,0.584210216999054,293.19403076171875,297.1499938964844,293.1499938964844,0.0489520840346813,-6865.37109375,304.15545654296875,0.4893344640731811,0.0914867520332336,0.4387490153312683,291.2121276855469,291.1499938964844,266.6209716796875,264.72149658203125,281.21258544921875,293.23553466796875,291.21099853515625,1.0,0.5026857256889343,0.8815495371818542,0.8815495371818542,1.0,1.0,-2.336858034133911,1.055619239807129,1.281238675117493,0.5223378539085388,0.0,0.0,0.6876783967018127,174.21145629882812,153.0,-27.4062728881836,-23501.2265625,1418.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3630065917969,310.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,31413.796875,30960.0,0.0,0.0,0.5490173101425171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089104175567627,1.0891185998916626,-1.4307088349596596e-05,0.0,0.0005571828223764,0.0,0.0,188.1710205078125,0.0,0.0,0.0,0.6544455289840698,4.0,0.0,1.0
722220,293.2554931640625,297.1499938964844,293.1499938964844,0.250973105430603,-4771.52783203125,304.1642761230469,0.7676570415496826,0.3334424495697021,0.3049176037311554,293.25,297.1499938964844,293.1499938964844,0.2167202830314636,-4472.86962890625,304.1640014648437,0.7393511533737183,0.2959588766098022,0.2858386635780334,293.2076721191406,297.1499938964844,293.1499938964844,0.376704603433609,-5113.73291015625,304.1594543457031,0.8528807759284973,0.4629849791526794,0.3269076943397522,293.2388916015625,297.1499938964844,293.1499938964844,0.534729540348053,-9105.6484375,304.1623840332031,0.9395180940628052,0.6114512085914612,0.581968367099762,293.1950988769531,297.1499938964844,293.1499938964844,0.0478785373270511,-6776.310546875,304.1559143066406,0.4897640943527221,0.0904577299952507,0.4333091676235199,291.2193298339844,291.1499938964844,266.6844177246094,264.7662048339844,281.25115966796875,293.2393493652344,291.2197570800781,1.0,0.4975586235523224,0.8803119659423828,0.8803119659423828,1.0,1.0,-2.3203492164611816,1.0474787950515747,1.2728705406188965,0.5180216431617737,0.0,0.0,0.6804533004760742,169.63609313964844,153.0,-1.1440529823303225,-23292.80859375,1379.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.42120361328125,310.2236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,31269.955078125,30960.0,0.0,0.0,0.5418533682823181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0708668231964111,1.070880889892578,-1.4035349522600882e-05,0.0,0.0005499122780747,0.0,0.0,180.84982299804688,0.0,0.0,0.0,0.6460584402084351,4.0,0.0,1.0
722280,293.2562866210937,297.1499938964844,293.1499938964844,0.2500694692134857,-4757.8154296875,304.16455078125,0.7687044143676758,0.3325732946395874,0.3040708899497986,293.2512512207031,297.1499938964844,293.1499938964844,0.2158110588788986,-4457.85107421875,304.164306640625,0.7401775121688843,0.2950431704521179,0.2849056720733642,293.2087097167969,297.1499938964844,293.1499938964844,0.3759953081607818,-5106.0224609375,304.15985107421875,0.8543866872787476,0.4623910784721374,0.3264434933662414,293.239990234375,297.1499938964844,293.1499938964844,0.5337314605712891,-9091.98046875,304.1630249023437,0.94146466255188,0.6106349229812622,0.5811346769332886,293.1954040527344,297.1499938964844,293.1499938964844,0.0474902056157588,-6744.26806640625,304.15606689453125,0.4901522099971771,0.0900922939181327,0.4313065409660339,291.2209777832031,291.1499938964844,266.7074584960937,264.782470703125,281.26519775390625,293.2406921386719,291.2210693359375,1.0,0.4954374134540558,0.8798614740371704,0.8798614740371704,1.0,1.0,-2.314246892929077,1.0444700717926023,1.269776701927185,0.51642906665802,0.0,0.0,0.6777299642562866,167.62208557128906,141.0,0.522277295589447,-23200.529296875,1364.6356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4374084472656,310.2201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,31272.8828125,30960.0,0.0,0.0,0.5392575860023499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0626002550125122,1.0626142024993896,-1.3928914995631205e-05,0.0,0.0005472778575494,0.0,0.0,177.74778747558594,0.0,0.0,0.0,0.6425489783287048,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.2467402815818786,-4707.345703125,304.1652526855469,0.7740209698677063,0.3293334245681762,0.3008712232112884,293.2555847167969,297.1499938964844,293.1499938964844,0.2124247401952743,-4401.93115234375,304.1651611328125,0.7444838881492615,0.2915978729724884,0.2813520431518554,293.2123413085937,297.1499938964844,293.1499938964844,0.3734027445316314,-5077.97216796875,304.1608581542969,0.8615888953208923,0.4601653814315796,0.3246695399284363,293.24383544921875,297.1499938964844,293.1499938964844,0.5300750136375427,-9042.2421875,304.1647644042969,0.9505247473716736,0.6075732707977295,0.5779585838317871,293.1963195800781,297.1499938964844,293.1499938964844,0.0460423342883586,-6625.36328125,304.1564636230469,0.4924875199794769,0.088753342628479,0.4237489104270935,291.2227783203125,291.1499938964844,266.7933959960937,264.8431091308594,281.3171081542969,293.24432373046875,291.2227478027344,1.0,0.486618161201477,0.8781733512878418,0.8781733512878418,1.0,1.0,-2.2911105155944824,1.0330640077590942,1.2580463886260986,0.5104064345359802,0.0,0.0,0.6678950190544128,158.94473266601562,129.0,1.6807315349578855,-22852.697265625,1303.218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4839782714844,310.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,31257.21484375,29880.0,0.0,0.0,0.5295413732528687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033083438873291,1.0330970287322998,-1.3549739378504457e-05,0.0,0.0005374171887524,0.0,0.0,166.9380340576172,0.0,0.0,0.0,0.6150614023208618,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2467402815818786,-4707.345703125,304.1652526855469,0.7740209698677063,0.3293334245681762,0.3008712232112884,293.2555847167969,297.1499938964844,293.1499938964844,0.2124247401952743,-4401.93115234375,304.1651611328125,0.7444838881492615,0.2915978729724884,0.2813520431518554,293.2123413085937,297.1499938964844,293.1499938964844,0.3734027445316314,-5077.97216796875,304.1608581542969,0.8615888953208923,0.4601653814315796,0.3246695399284363,293.24383544921875,297.1499938964844,293.1499938964844,0.5300750136375427,-9042.2421875,304.1647644042969,0.9505247473716736,0.6075732707977295,0.5779585838317871,293.1963195800781,297.1499938964844,293.1499938964844,0.0460423342883586,-6625.36328125,304.1564636230469,0.4924875199794769,0.088753342628479,0.4237489104270935,291.2227783203125,291.1499938964844,266.7933959960937,264.8431091308594,281.3171081542969,293.24432373046875,291.2227478027344,1.0,0.486618161201477,0.8781733512878418,0.8781733512878418,1.0,1.0,-2.2911105155944824,1.0330640077590942,1.2580463886260986,0.5104064345359802,0.0,0.0,0.6678950190544128,158.94473266601562,129.0,1.6807315349578855,-22852.697265625,1303.218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4839782714844,310.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,31257.21484375,29880.0,0.0,0.0,0.5295413732528687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033083438873291,1.0330970287322998,-1.3549739378504457e-05,0.0,0.0005374171887524,0.0,0.0,166.9380340576172,0.0,0.0,0.0,0.6150614023208618,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.2438255995512008,-4663.56494140625,304.1651306152344,0.781294584274292,0.3261187672615051,0.2976502478122711,293.2594909667969,297.1499938964844,293.1499938964844,0.2093501389026641,-4351.50537109375,304.16534423828125,0.7505038976669312,0.288127988576889,0.2777287065982818,293.21551513671875,297.1499938964844,293.1499938964844,0.3714126646518707,-5056.90673828125,304.1607360839844,0.8710387945175171,0.4579468667507171,0.3228646516799927,293.24713134765625,297.1499938964844,293.1499938964844,0.5272594690322876,-9004.806640625,304.1647644042969,0.9616863131523132,0.6045259833335876,0.5747446417808533,293.19696044921875,297.1499938964844,293.1499938964844,0.0446895696222782,-6515.9482421875,304.1565856933594,0.4960291981697082,0.0874527990818023,0.4161518216133117,291.2037658691406,291.1499938964844,266.8784484863281,264.9032897949219,281.3685302734375,293.2474670410156,291.20477294921875,1.0,0.4767941832542419,0.8765937685966492,0.8765937685966492,1.0,1.0,-2.267735004425049,1.0215487480163574,1.2461862564086914,0.5043566823005676,0.0,0.0,0.6629053354263306,149.0641326904297,117.0,-4.914956092834473,-22466.0859375,1237.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5359191894531,310.1607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.8828125,29880.0,0.0,0.0,0.5195692181587219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9988210201263428,0.9988338947296144,-1.2870908904005772e-05,0.0,0.0005272967391647,0.0,0.0,152.72938537597656,0.0,0.0,0.0,0.6122467517852783,4.0,0.0,1.0
722520,293.26123046875,297.1499938964844,293.1499938964844,0.2438255995512008,-4663.56494140625,304.1651306152344,0.781294584274292,0.3261187672615051,0.2976502478122711,293.2594909667969,297.1499938964844,293.1499938964844,0.2093501389026641,-4351.50537109375,304.16534423828125,0.7505038976669312,0.288127988576889,0.2777287065982818,293.21551513671875,297.1499938964844,293.1499938964844,0.3714126646518707,-5056.90673828125,304.1607360839844,0.8710387945175171,0.4579468667507171,0.3228646516799927,293.24713134765625,297.1499938964844,293.1499938964844,0.5272594690322876,-9004.806640625,304.1647644042969,0.9616863131523132,0.6045259833335876,0.5747446417808533,293.19696044921875,297.1499938964844,293.1499938964844,0.0446895696222782,-6515.9482421875,304.1565856933594,0.4960291981697082,0.0874527990818023,0.4161518216133117,291.2037658691406,291.1499938964844,266.8784484863281,264.9032897949219,281.3685302734375,293.2474670410156,291.20477294921875,1.0,0.4767941832542419,0.8765937685966492,0.8765937685966492,1.0,1.0,-2.267735004425049,1.0215487480163574,1.2461862564086914,0.5043566823005676,0.0,0.0,0.6629053354263306,149.0641326904297,117.0,-4.914956092834473,-22466.0859375,1237.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5359191894531,310.1607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.8828125,29880.0,0.0,0.0,0.5195692181587219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9988210201263428,0.9988338947296144,-1.2870908904005772e-05,0.0,0.0005272967391647,0.0,0.0,152.72938537597656,0.0,0.0,0.0,0.6122467517852783,4.0,0.0,1.0
