time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722580,293.26318359375,297.1499938964844,293.1499938964844,0.2403802424669265,-4610.99560546875,304.1658020019531,0.7903664112091064,0.3229008316993713,0.2944056987762451,293.2631225585937,297.1499938964844,293.1499938964844,0.205782875418663,-4292.16796875,304.1661376953125,0.7581601738929749,0.2846153676509857,0.2740416824817657,293.2184143066406,297.1499938964844,293.1499938964844,0.3685961663722992,-5026.337890625,304.16180419921875,0.8826165795326233,0.455696165561676,0.3210236728191376,293.250244140625,297.1499938964844,293.1499938964844,0.5232965350151062,-8950.91796875,304.1663818359375,0.9741393327713012,0.601438581943512,0.5714778304100037,293.1973571777344,297.1499938964844,293.1499938964844,0.0432043001055717,-6394.5205078125,304.1568603515625,0.500708818435669,0.0861798599362373,0.4085630476474762,291.209716796875,291.1499938964844,266.9623107910156,264.9628295898437,281.4195861816406,293.2503356933594,291.209716796875,1.0,0.466282308101654,0.8750141859054565,0.8750141859054565,1.0,1.0,-2.2441585063934326,1.0099332332611084,1.2342252731323242,0.4982856512069702,0.0,0.0,0.6543424129486084,138.5037384033203,105.0,1.3836348056793213,-22124.3984375,1171.1534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5484313964844,310.12078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,30122.63671875,29880.0,0.0,0.0,0.5098675489425659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9741075038909912,0.9741200804710388,-1.2574318134284113e-05,0.0,0.0005174507969059,0.0,0.0,144.60618591308594,0.0,0.0,0.0,0.601931095123291,4.0,0.0,1.0
722640,293.26318359375,297.1499938964844,293.1499938964844,0.2403802424669265,-4610.99560546875,304.1658020019531,0.7903664112091064,0.3229008316993713,0.2944056987762451,293.2631225585937,297.1499938964844,293.1499938964844,0.205782875418663,-4292.16796875,304.1661376953125,0.7581601738929749,0.2846153676509857,0.2740416824817657,293.2184143066406,297.1499938964844,293.1499938964844,0.3685961663722992,-5026.337890625,304.16180419921875,0.8826165795326233,0.455696165561676,0.3210236728191376,293.250244140625,297.1499938964844,293.1499938964844,0.5232965350151062,-8950.91796875,304.1663818359375,0.9741393327713012,0.601438581943512,0.5714778304100037,293.1973571777344,297.1499938964844,293.1499938964844,0.0432043001055717,-6394.5205078125,304.1568603515625,0.500708818435669,0.0861798599362373,0.4085630476474762,291.209716796875,291.1499938964844,266.9623107910156,264.9628295898437,281.4195861816406,293.2503356933594,291.209716796875,1.0,0.466282308101654,0.8750141859054565,0.8750141859054565,1.0,1.0,-2.2441585063934326,1.0099332332611084,1.2342252731323242,0.4982856512069702,0.0,0.0,0.6543424129486084,138.5037384033203,105.0,1.3836348056793213,-22124.3984375,1171.1534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5484313964844,310.12078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,30122.63671875,29880.0,0.0,0.0,0.5098675489425659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9741075038909912,0.9741200804710388,-1.2574318134284113e-05,0.0,0.0005174507969059,0.0,0.0,144.60618591308594,0.0,0.0,0.0,0.601931095123291,4.0,0.0,1.0
722700,293.2640686035156,297.1499938964844,293.1499938964844,0.2386917173862457,-4585.23681640625,304.1659851074219,0.7955852746963501,0.3212927281856537,0.2927775681018829,293.2648620605469,297.1499938964844,293.1499938964844,0.2040149569511413,-4262.740234375,304.1664123535156,0.7626392841339111,0.2828428745269775,0.272176444530487,293.21978759765625,297.1499938964844,293.1499938964844,0.3672257959842682,-5011.521484375,304.1621398925781,0.8892262578010559,0.4545627534389496,0.3200918138027191,293.2516784667969,297.1499938964844,293.1499938964844,0.5213657021522522,-8924.80078125,304.1669006347656,0.9806454181671144,0.5998866558074951,0.5698279142379761,293.197509765625,297.1499938964844,293.1499938964844,0.0424716845154762,-6334.8388671875,304.1569519042969,0.503508985042572,0.0855509266257286,0.4047761857509613,291.2106018066406,291.1499938964844,267.0036926269531,264.9923095703125,281.44488525390625,293.2516784667969,291.2106018066406,1.0,0.4608278572559356,0.8742244243621826,0.8742244243621826,1.0,1.0,-2.2323126792907715,1.004096508026123,1.228216290473938,0.4952468574047088,0.0,0.0,0.6502099633216858,133.06690979003906,105.0,1.8355895280838013,-21952.21875,1137.5579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5460510253906,310.0950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,30115.486328125,28800.0,0.0,0.0,0.5050961375236511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96237713098526,0.962389588356018,-1.2434760719770566e-05,0.0,0.0005126083851791,0.0,0.0,140.8532257080078,0.0,0.0,0.0,0.5820637345314026,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2375249564647674,-4568.09765625,304.1651916503906,0.8012810349464417,0.3196888267993927,0.2911481261253357,293.2665405273437,297.1499938964844,293.1499938964844,0.20268315076828,-4241.18701171875,304.1658630371094,0.7675934433937073,0.281061589717865,0.2702988386154175,293.2210388183594,297.1499938964844,293.1499938964844,0.3666437864303589,-5005.90869140625,304.1609802246094,0.8964130282402039,0.4534306824207306,0.3191556930541992,293.25299072265625,297.1499938964844,293.1499938964844,0.5205276608467102,-8914.7060546875,304.16534423828125,0.98723965883255,0.5983396768569946,0.5681732892990112,293.1976318359375,297.1499938964844,293.1499938964844,0.0418700091540813,-6287.513671875,304.1567687988281,0.5066558122634888,0.084926038980484,0.4009954035282135,291.18670654296875,291.1499938964844,267.04461669921875,265.02154541015625,281.4700012207031,293.2529296875,291.1852722167969,1.0,0.4552636444568634,0.8734792470932007,0.8734792470932007,1.0,1.0,-2.220447301864624,0.9982531070709229,1.2221941947937012,0.4922147095203399,0.0,0.0,0.6500086784362793,127.56098175048828,93.0,-28.90690040588379,-21695.712890625,1104.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5553894042969,310.03643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,29128.263671875,28800.0,0.0,0.0,0.5002026557922363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9395586252212524,0.9395705461502076,-1.1947958228120116e-05,0.0,0.00050764210755,0.0,0.0,131.8862762451172,0.0,0.0,0.0,0.5846000909805298,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339613437652588,-4513.24072265625,304.16607666015625,0.8136470317840576,0.3164801597595215,0.287894994020462,293.2696838378906,297.1499938964844,293.1499938964844,0.1989402920007705,-4178.3349609375,304.16680908203125,0.7788015007972717,0.2774677574634552,0.2665165960788727,293.2234191894531,297.1499938964844,293.1499938964844,0.3635883331298828,-4972.494140625,304.16241455078125,0.9128063917160034,0.451148509979248,0.3172796666622162,293.2553100585937,297.1499938964844,293.1499938964844,0.5151212215423584,-8839.0859375,304.1695556640625,0.9990000128746032,0.5952556133270264,0.5636432766914368,293.1977844238281,297.1499938964844,293.1499938964844,0.0403647944331169,-6164.3681640625,304.1570129394531,0.5139678120613098,0.0836901888251304,0.3934934437274933,291.1976623535156,291.1499938964844,267.1250915527344,265.07928466796875,281.5202941894531,293.2552795410156,291.1978454589844,1.0,0.443792462348938,0.8719888925552368,0.8719888925552368,1.0,1.0,-2.195363998413086,0.9858818650245668,1.209482192993164,0.4859375953674316,0.0,0.0,0.643061637878418,116.5780258178711,81.0,2.610046863555908,-21401.017578125,1036.590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5406494140625,310.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,28998.76953125,28800.0,0.0,0.0,0.4907435178756714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923964023590088,0.9239757657051086,-1.1742201422748622e-05,0.0,0.0004980422672815,0.0,0.0,126.99853515625,0.0,0.0,0.0,0.5775847434997559,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339613437652588,-4513.24072265625,304.16607666015625,0.8136470317840576,0.3164801597595215,0.287894994020462,293.2696838378906,297.1499938964844,293.1499938964844,0.1989402920007705,-4178.3349609375,304.16680908203125,0.7788015007972717,0.2774677574634552,0.2665165960788727,293.2234191894531,297.1499938964844,293.1499938964844,0.3635883331298828,-4972.494140625,304.16241455078125,0.9128063917160034,0.451148509979248,0.3172796666622162,293.2553100585937,297.1499938964844,293.1499938964844,0.5151212215423584,-8839.0859375,304.1695556640625,0.9990000128746032,0.5952556133270264,0.5636432766914368,293.1977844238281,297.1499938964844,293.1499938964844,0.0403647944331169,-6164.3681640625,304.1570129394531,0.5139678120613098,0.0836901888251304,0.3934934437274933,291.1976623535156,291.1499938964844,267.1250915527344,265.07928466796875,281.5202941894531,293.2552795410156,291.1978454589844,1.0,0.443792462348938,0.8719888925552368,0.8719888925552368,1.0,1.0,-2.195363998413086,0.9858818650245668,1.209482192993164,0.4859375953674316,0.0,0.0,0.643061637878418,116.5780258178711,81.0,2.610046863555908,-21401.017578125,1036.590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5406494140625,310.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,28998.76953125,28800.0,0.0,0.0,0.4907435178756714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923964023590088,0.9239757657051086,-1.1742201422748622e-05,0.0,0.0004980422672815,0.0,0.0,126.99853515625,0.0,0.0,0.0,0.5775847434997559,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2302023917436599,-4454.9306640625,304.1669921875,0.8229511380195618,0.3132928311824798,0.2847654521465301,293.2724914550781,297.1499938964844,293.1499938964844,0.195028156042099,-4112.1162109375,304.167724609375,0.7876491546630859,0.2738711237907409,0.2628372013568878,293.2255249023437,297.1499938964844,293.1499938964844,0.3601224720478058,-4934.3681640625,304.1640625,0.9274455904960632,0.4488644599914551,0.3154828250408172,293.2388610839844,297.1499938964844,293.1499938964844,0.4881815910339355,-8453.39453125,304.2079467773437,0.9990000128746032,0.5958598256111145,0.5386326909065247,293.197509765625,297.1499938964844,293.1499938964844,0.0389382988214492,-6046.5927734375,304.1570739746094,0.5199373364448547,0.0825331956148147,0.3868038654327392,291.2247314453125,291.1499938964844,267.2033386230469,265.1358642578125,281.57720947265625,293.25177001953125,291.2261962890625,1.0,0.4307884275913238,0.870498538017273,0.870498538017273,1.0,1.0,-2.146886348724365,0.9621453881263732,1.1847410202026367,0.4738092720508575,0.0,0.0,0.6315882205963135,107.61943817138672,69.0,30.331632614135746,-20903.955078125,955.2540893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52783203125,309.96563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,29082.794921875,27720.0,0.0,0.0,0.4813485443592071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980626463890076,0.8980740904808044,-1.147462535300292e-05,0.0,0.0004885075613856,0.0,0.0,119.72052764892578,0.0,0.0,0.0,0.5520374774932861,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2302023917436599,-4454.9306640625,304.1669921875,0.8229511380195618,0.3132928311824798,0.2847654521465301,293.2724914550781,297.1499938964844,293.1499938964844,0.195028156042099,-4112.1162109375,304.167724609375,0.7876491546630859,0.2738711237907409,0.2628372013568878,293.2255249023437,297.1499938964844,293.1499938964844,0.3601224720478058,-4934.3681640625,304.1640625,0.9274455904960632,0.4488644599914551,0.3154828250408172,293.2388610839844,297.1499938964844,293.1499938964844,0.4881815910339355,-8453.39453125,304.2079467773437,0.9990000128746032,0.5958598256111145,0.5386326909065247,293.197509765625,297.1499938964844,293.1499938964844,0.0389382988214492,-6046.5927734375,304.1570739746094,0.5199373364448547,0.0825331956148147,0.3868038654327392,291.2247314453125,291.1499938964844,267.2033386230469,265.1358642578125,281.57720947265625,293.25177001953125,291.2261962890625,1.0,0.4307884275913238,0.870498538017273,0.870498538017273,1.0,1.0,-2.146886348724365,0.9621453881263732,1.1847410202026367,0.4738092720508575,0.0,0.0,0.6315882205963135,107.61943817138672,69.0,30.331632614135746,-20903.955078125,955.2540893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52783203125,309.96563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,29082.794921875,27720.0,0.0,0.0,0.4813485443592071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980626463890076,0.8980740904808044,-1.147462535300292e-05,0.0,0.0004885075613856,0.0,0.0,119.72052764892578,0.0,0.0,0.0,0.5520374774932861,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2268356531858444,-4403.0478515625,304.16705322265625,0.8342071175575256,0.310056060552597,0.281578779220581,293.2753601074219,297.1499938964844,293.1499938964844,0.19141885638237,-4051.275634765625,304.1679382324219,0.7986666560173035,0.2701823115348816,0.2590649127960205,293.2276916503906,297.1499938964844,293.1499938964844,0.3572463393211365,-4903.1962890625,304.1643371582031,0.945123851299286,0.446512758731842,0.313629150390625,293.1960144042969,297.1499938964844,293.1499938964844,0.4575160145759582,-8017.49462890625,304.23980712890625,0.9990000128746032,0.6022399663925171,0.5098398923873901,293.1972351074219,297.1499938964844,293.1499938964844,0.0376266539096832,-5939.34375,304.15692138671875,0.5277546048164368,0.081383503973484,0.3801239728927612,291.23004150390625,291.1499938964844,267.279052734375,265.1911315917969,281.6341247558594,293.2450866699219,291.2328491210937,1.0,0.4165559113025665,0.8692407608032227,0.8692407608032227,1.0,1.0,-2.093716621398926,0.9361656308174132,1.1575509309768677,0.4605811536312103,0.0,0.0,0.6215188503265381,98.13994598388672,72.0,29.64829444885254,-20295.904296875,870.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5986633300781,309.9338684082031,278.1499938964844,0.0,18000.0,313.1499938964844,28046.615234375,27720.0,0.0,0.0,0.4710015058517456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8560987710952759,0.8561095595359802,-1.0793288311106153e-05,0.0,0.0004780066665261,0.0,0.0,106.54975128173828,0.0,0.0,0.0,0.5464368462562561,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2268356531858444,-4403.0478515625,304.16705322265625,0.8342071175575256,0.310056060552597,0.281578779220581,293.2753601074219,297.1499938964844,293.1499938964844,0.19141885638237,-4051.275634765625,304.1679382324219,0.7986666560173035,0.2701823115348816,0.2590649127960205,293.2276916503906,297.1499938964844,293.1499938964844,0.3572463393211365,-4903.1962890625,304.1643371582031,0.945123851299286,0.446512758731842,0.313629150390625,293.1960144042969,297.1499938964844,293.1499938964844,0.4575160145759582,-8017.49462890625,304.23980712890625,0.9990000128746032,0.6022399663925171,0.5098398923873901,293.1972351074219,297.1499938964844,293.1499938964844,0.0376266539096832,-5939.34375,304.15692138671875,0.5277546048164368,0.081383503973484,0.3801239728927612,291.23004150390625,291.1499938964844,267.279052734375,265.1911315917969,281.6341247558594,293.2450866699219,291.2328491210937,1.0,0.4165559113025665,0.8692407608032227,0.8692407608032227,1.0,1.0,-2.093716621398926,0.9361656308174132,1.1575509309768677,0.4605811536312103,0.0,0.0,0.6215188503265381,98.13994598388672,72.0,29.64829444885254,-20295.904296875,870.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5986633300781,309.9338684082031,278.1499938964844,0.0,18000.0,313.1499938964844,28046.615234375,27720.0,0.0,0.0,0.4710015058517456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8560987710952759,0.8561095595359802,-1.0793288311106153e-05,0.0,0.0004780066665261,0.0,0.0,106.54975128173828,0.0,0.0,0.0,0.5464368462562561,4.0,0.0,1.0
723180,293.2703857421875,297.1499938964844,293.1499938964844,0.2233120650053024,-4348.3916015625,304.16717529296875,0.8411667943000793,0.3067322373390198,0.2784428894519806,293.278564453125,297.1499938964844,293.1499938964844,0.1876506209373474,-3987.30810546875,304.1681823730469,0.8049970865249634,0.2663602232933044,0.2553014457225799,293.2301330566406,297.1499938964844,293.1499938964844,0.3540511727333069,-4868.3779296875,304.164794921875,0.9562293887138368,0.4440476894378662,0.3117969632148742,293.1427001953125,297.1499938964844,293.1499938964844,0.4357026517391205,-7714.03857421875,304.24542236328125,0.9990000128746032,0.6118925213813782,0.4909854531288147,293.1971740722656,297.1499938964844,293.1499938964844,0.0363587699830532,-5834.64501953125,304.1567077636719,0.5323126912117004,0.0802010223269462,0.3739162683486938,291.24810791015625,291.1499938964844,267.3519287109375,265.2449035644531,281.6880798339844,293.24468994140625,291.248046875,1.0,0.4069252908229828,0.8679829835891724,0.8679829835891724,1.0,1.0,-2.0531160831451416,0.9163259863853456,1.1367900371551514,0.4504591822624206,0.0,0.0,0.6065714359283447,92.04631042480467,90.0,16.99738311767578,-19778.671875,813.0753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6997375488281,309.9122619628906,278.1499938964844,0.0,18000.0,313.1499938964844,28078.037109375,27720.0,0.0,0.0,0.4600028693675995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8164677619934082,0.8164781332015991,-1.0397876394563356e-05,0.0,0.0004668444162234,0.0,0.0,96.7248306274414,0.0,0.0,0.0,0.5309281945228577,4.0,0.0,1.0
723240,293.2703857421875,297.1499938964844,293.1499938964844,0.2233120650053024,-4348.3916015625,304.16717529296875,0.8411667943000793,0.3067322373390198,0.2784428894519806,293.278564453125,297.1499938964844,293.1499938964844,0.1876506209373474,-3987.30810546875,304.1681823730469,0.8049970865249634,0.2663602232933044,0.2553014457225799,293.2301330566406,297.1499938964844,293.1499938964844,0.3540511727333069,-4868.3779296875,304.164794921875,0.9562293887138368,0.4440476894378662,0.3117969632148742,293.1427001953125,297.1499938964844,293.1499938964844,0.4357026517391205,-7714.03857421875,304.24542236328125,0.9990000128746032,0.6118925213813782,0.4909854531288147,293.1971740722656,297.1499938964844,293.1499938964844,0.0363587699830532,-5834.64501953125,304.1567077636719,0.5323126912117004,0.0802010223269462,0.3739162683486938,291.24810791015625,291.1499938964844,267.3519287109375,265.2449035644531,281.6880798339844,293.24468994140625,291.248046875,1.0,0.4069252908229828,0.8679829835891724,0.8679829835891724,1.0,1.0,-2.0531160831451416,0.9163259863853456,1.1367900371551514,0.4504591822624206,0.0,0.0,0.6065714359283447,92.04631042480467,90.0,16.99738311767578,-19778.671875,813.0753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6997375488281,309.9122619628906,278.1499938964844,0.0,18000.0,313.1499938964844,28078.037109375,27720.0,0.0,0.0,0.4600028693675995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8164677619934082,0.8164781332015991,-1.0397876394563356e-05,0.0,0.0004668444162234,0.0,0.0,96.7248306274414,0.0,0.0,0.0,0.5309281945228577,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218306064605713,-4325.66015625,304.166748046875,0.8404733538627625,0.3050267100334167,0.2769220769405365,293.2803039550781,297.1499938964844,293.1499938964844,0.1859942972660064,-3959.391357421875,304.1678771972656,0.8037840723991394,0.2643866539001465,0.2534516453742981,293.2314758300781,297.1499938964844,293.1499938964844,0.3528591692447662,-4855.6923828125,304.16424560546875,0.9562382698059082,0.4427681565284729,0.310913622379303,293.121337890625,297.1499938964844,293.1499938964844,0.433169960975647,-7686.11328125,304.2325134277344,0.9990000128746032,0.61618572473526,0.4895816445350647,293.1972045898437,297.1499938964844,293.1499938964844,0.035850390791893,-5793.24365234375,304.1564025878906,0.5313376188278198,0.0795960053801536,0.3711721003055572,291.24517822265625,291.1499938964844,267.3871765136719,265.2712097167969,281.7113037109375,293.2474975585937,291.243896484375,1.0,0.4056012332439422,0.8673540949821472,0.8673540949821472,1.0,1.0,-2.043010234832764,0.9113739728927612,1.131636381149292,0.4478728175163269,0.0,0.0,0.6004586219787598,91.4188232421875,90.0,1.212386131286621,-19589.763671875,802.0861206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7508239746094,309.8954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,28046.65625,26640.0,0.0,0.0,0.4543397426605224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992441654205322,0.7992544174194336,-1.0221791853837203e-05,0.0,0.0004610970790963,0.0,0.0,92.60072326660156,0.0,0.0,0.0,0.5092204809188843,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.221096009016037,-4315.44140625,304.1650085449219,0.8371151685714722,0.303298681974411,0.2754210531711578,293.2821350097656,297.1499938964844,293.1499938964844,0.1849552541971206,-3942.8291015625,304.16650390625,0.7997763156890869,0.2623770534992218,0.251611053943634,293.2328491210937,297.1499938964844,293.1499938964844,0.3528368771076202,-4856.70849609375,304.16168212890625,0.9527645111083984,0.4414690732955932,0.3100456893444061,293.10894775390625,297.1499938964844,293.1499938964844,0.4371448755264282,-7753.75634765625,304.2101745605469,0.9990000128746032,0.6189901828765869,0.4931700229644775,293.1973571777344,297.1499938964844,293.1499938964844,0.0355475284159183,-5771.21435546875,304.1557922363281,0.5282745957374573,0.0789718627929687,0.3685949444770813,291.20513916015625,291.1499938964844,267.4216003417969,265.2970886230469,281.73095703125,293.250244140625,291.2010498046875,1.0,0.4060688316822052,0.8668511509895325,0.8668511509895325,1.0,1.0,-2.0391616821289062,0.909453272819519,1.1297085285186768,0.4469074010848999,0.0,0.0,0.6005598306655884,92.26451873779295,108.0,-52.9663200378418,-19369.33203125,801.6929321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80450439453125,309.8369140625,278.1499938964844,0.0,18000.0,313.1499938964844,26999.375,26640.0,0.0,0.0,0.4485465288162231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756165266036987,0.7756262421607971,-9.75899092736654e-06,0.0,0.0004552176978904,0.0,0.0,85.56099700927734,0.0,0.0,0.0,0.5114778280258179,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.218626856803894,-4277.80712890625,304.16412353515625,0.8248812556266785,0.2997722923755646,0.2724747955799103,293.28594970703125,297.1499938964844,293.1499938964844,0.1820141673088073,-3893.4052734375,304.1659240722656,0.7858602404594421,0.2582595646381378,0.2479562908411026,293.23565673828125,297.1499938964844,293.1499938964844,0.3512172996997833,-4839.80126953125,304.1604919433594,0.9378681182861328,0.4388013184070587,0.3083573281764984,293.1146850585937,297.1499938964844,293.1499938964844,0.4549483358860016,-8027.85888671875,304.16021728515625,0.9990000128746032,0.6189563870429993,0.511520504951477,293.1982727050781,297.1499938964844,293.1499938964844,0.0347034148871898,-5703.505859375,304.1552734375,0.5178290605545044,0.0775843635201454,0.3635330200195312,291.1776733398437,291.1499938964844,267.4877319335937,265.3474426269531,281.7598571777344,293.251708984375,291.1751708984375,1.0,0.4114376604557037,0.8658453226089478,0.8658453226089478,1.0,1.0,-2.045154333114624,0.9122584462165833,1.132895827293396,0.4483507573604584,0.0,0.0,0.5988162755966187,97.34598541259766,126.0,-44.3175163269043,-19314.896484375,824.5989379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8065490722656,309.8031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,26729.306640625,26640.0,0.0,0.0,0.4378499984741211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688965201377869,0.7689061760902405,-9.63488855632022e-06,0.0,0.0004443620855454,0.0,0.0,83.66483306884766,0.0,0.0,0.0,0.5080546140670776,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.218626856803894,-4277.80712890625,304.16412353515625,0.8248812556266785,0.2997722923755646,0.2724747955799103,293.28594970703125,297.1499938964844,293.1499938964844,0.1820141673088073,-3893.4052734375,304.1659240722656,0.7858602404594421,0.2582595646381378,0.2479562908411026,293.23565673828125,297.1499938964844,293.1499938964844,0.3512172996997833,-4839.80126953125,304.1604919433594,0.9378681182861328,0.4388013184070587,0.3083573281764984,293.1146850585937,297.1499938964844,293.1499938964844,0.4549483358860016,-8027.85888671875,304.16021728515625,0.9990000128746032,0.6189563870429993,0.511520504951477,293.1982727050781,297.1499938964844,293.1499938964844,0.0347034148871898,-5703.505859375,304.1552734375,0.5178290605545044,0.0775843635201454,0.3635330200195312,291.1776733398437,291.1499938964844,267.4877319335937,265.3474426269531,281.7598571777344,293.251708984375,291.1751708984375,1.0,0.4114376604557037,0.8658453226089478,0.8658453226089478,1.0,1.0,-2.045154333114624,0.9122584462165833,1.132895827293396,0.4483507573604584,0.0,0.0,0.5988162755966187,97.34598541259766,126.0,-44.3175163269043,-19314.896484375,824.5989379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8065490722656,309.8031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,26729.306640625,26640.0,0.0,0.0,0.4378499984741211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688965201377869,0.7689061760902405,-9.63488855632022e-06,0.0,0.0004443620855454,0.0,0.0,83.66483306884766,0.0,0.0,0.0,0.5080546140670776,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2165205478668213,-4246.09375,304.1629638671875,0.8074344396591187,0.2961419522762298,0.2695613205432892,293.2899475097656,297.1499938964844,293.1499938964844,0.1793501526117324,-3848.905029296875,304.1650695800781,0.7671708464622498,0.2540063560009002,0.2443062663078308,293.2386169433594,297.1499938964844,293.1499938964844,0.3501685559749603,-4829.423828125,304.1587829589844,0.9157529473304749,0.4360283613204956,0.3066921234130859,293.1597595214844,297.1499938964844,293.1499938964844,0.4859083294868469,-8484.6220703125,304.1052551269531,0.9990000128746032,0.6107909679412842,0.5410699844360352,293.20050048828125,297.1499938964844,293.1499938964844,0.0338358022272586,-5634.62353515625,304.15496826171875,0.5040302276611328,0.0759142935276031,0.3579302132129669,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.7799072265625,293.2518920898437,291.1311340332031,1.0,0.4212573170661926,0.8648394346237183,0.8648394346237183,1.0,1.0,-2.06402325630188,0.9213197827339172,1.142703652381897,0.4529524743556976,0.0,0.0,0.6040043234825134,106.1428680419922,129.0,-55.52647018432617,-19354.390625,872.2359008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.649658203125,309.67791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26564.19140625,25560.0,0.0,0.0,0.4290526807308197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7748263478279114,0.774836003780365,-9.653134839027189e-06,0.0,0.00043543393258,0.0,0.0,84.69587707519531,0.0,0.0,0.0,0.4951285719871521,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2165205478668213,-4246.09375,304.1629638671875,0.8074344396591187,0.2961419522762298,0.2695613205432892,293.2899475097656,297.1499938964844,293.1499938964844,0.1793501526117324,-3848.905029296875,304.1650695800781,0.7671708464622498,0.2540063560009002,0.2443062663078308,293.2386169433594,297.1499938964844,293.1499938964844,0.3501685559749603,-4829.423828125,304.1587829589844,0.9157529473304749,0.4360283613204956,0.3066921234130859,293.1597595214844,297.1499938964844,293.1499938964844,0.4859083294868469,-8484.6220703125,304.1052551269531,0.9990000128746032,0.6107909679412842,0.5410699844360352,293.20050048828125,297.1499938964844,293.1499938964844,0.0338358022272586,-5634.62353515625,304.15496826171875,0.5040302276611328,0.0759142935276031,0.3579302132129669,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.7799072265625,293.2518920898437,291.1311340332031,1.0,0.4212573170661926,0.8648394346237183,0.8648394346237183,1.0,1.0,-2.06402325630188,0.9213197827339172,1.142703652381897,0.4529524743556976,0.0,0.0,0.6040043234825134,106.1428680419922,129.0,-55.52647018432617,-19354.390625,872.2359008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.649658203125,309.67791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26564.19140625,25560.0,0.0,0.0,0.4290526807308197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7748263478279114,0.774836003780365,-9.653134839027189e-06,0.0,0.00043543393258,0.0,0.0,84.69587707519531,0.0,0.0,0.0,0.4951285719871521,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.2145043611526489,-4215.66748046875,304.1621398925781,0.7922346591949463,0.2926436960697174,0.2666515111923218,293.2929077148437,297.1499938964844,293.1499938964844,0.1767270863056183,-3804.938232421875,304.1645202636719,0.7522391080856323,0.2498539239168167,0.2406277805566787,293.2405700683594,297.1499938964844,293.1499938964844,0.3492900133132934,-4820.74755859375,304.15753173828125,0.8993548154830933,0.4333866536617279,0.3050313591957092,293.22869873046875,297.1499938964844,293.1499938964844,0.5139214992523193,-8883.2890625,304.0744934082031,0.9990000128746032,0.5965876579284668,0.5656907558441162,293.2023620605469,297.1499938964844,293.1499938964844,0.0328567922115325,-5556.255859375,304.15496826171875,0.4928939342498779,0.0742538496851921,0.3516395986080169,291.0835876464844,291.1499938964844,267.6101989746094,265.4433288574219,281.8071594238281,293.25927734375,291.0843200683594,1.0,0.428601861000061,0.8632250428199768,0.8632250428199768,1.0,1.0,-2.0761423110961914,0.9270167946815492,1.149125576019287,0.4559642970561981,0.0,0.0,0.6175790429115295,113.7728500366211,132.0,-43.23261642456055,-19361.171875,910.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36749267578125,309.49658203125,278.1499938964844,0.0,18000.0,313.1499938964844,25356.537109375,25560.0,0.0,0.0,0.422389954328537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886736392974854,0.7886831760406494,-9.511495591141284e-06,0.0,0.0004286721232347,0.0,0.0,85.81724548339844,0.0,0.0,0.0,0.5110161900520325,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.2145043611526489,-4215.66748046875,304.1621398925781,0.7922346591949463,0.2926436960697174,0.2666515111923218,293.2929077148437,297.1499938964844,293.1499938964844,0.1767270863056183,-3804.938232421875,304.1645202636719,0.7522391080856323,0.2498539239168167,0.2406277805566787,293.2405700683594,297.1499938964844,293.1499938964844,0.3492900133132934,-4820.74755859375,304.15753173828125,0.8993548154830933,0.4333866536617279,0.3050313591957092,293.22869873046875,297.1499938964844,293.1499938964844,0.5139214992523193,-8883.2890625,304.0744934082031,0.9990000128746032,0.5965876579284668,0.5656907558441162,293.2023620605469,297.1499938964844,293.1499938964844,0.0328567922115325,-5556.255859375,304.15496826171875,0.4928939342498779,0.0742538496851921,0.3516395986080169,291.0835876464844,291.1499938964844,267.6101989746094,265.4433288574219,281.8071594238281,293.25927734375,291.0843200683594,1.0,0.428601861000061,0.8632250428199768,0.8632250428199768,1.0,1.0,-2.0761423110961914,0.9270167946815492,1.149125576019287,0.4559642970561981,0.0,0.0,0.6175790429115295,113.7728500366211,132.0,-43.23261642456055,-19361.171875,910.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36749267578125,309.49658203125,278.1499938964844,0.0,18000.0,313.1499938964844,25356.537109375,25560.0,0.0,0.0,0.422389954328537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886736392974854,0.7886831760406494,-9.511495591141284e-06,0.0,0.0004286721232347,0.0,0.0,85.81724548339844,0.0,0.0,0.0,0.5110161900520325,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2113638073205948,-4165.81591796875,304.163330078125,0.7750313878059387,0.2893372774124145,0.2640409171581268,293.2944641113281,297.1499938964844,293.1499938964844,0.1732308864593505,-3744.11572265625,304.16552734375,0.7361684441566467,0.2459177523851394,0.2372727245092392,293.241455078125,297.1499938964844,293.1499938964844,0.3464162051677704,-4788.5087890625,304.15985107421875,0.8813031315803528,0.4309130012989044,0.3035900592803955,293.2759704589844,297.1499938964844,293.1499938964844,0.506240963935852,-8755.44140625,304.11279296875,0.9818373322486876,0.5849059224128723,0.5570858716964722,293.2026672363281,297.1499938964844,293.1499938964844,0.0318706557154655,-5471.56591796875,304.15496826171875,0.4808634221553802,0.0728666707873344,0.347026377916336,291.1111755371094,291.1499938964844,267.6703186035156,265.4908142089844,281.8565979003906,293.27410888671875,291.11279296875,1.0,0.4329240024089813,0.8616106510162354,0.8616106510162354,1.0,1.0,-2.051388740539551,0.9147740006446838,1.1366147994995115,0.4499968588352203,0.0,0.0,0.6213014125823975,122.98429870605467,135.0,16.962997436523438,-19152.431640625,919.6549072265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99859619140625,309.3053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,25444.92578125,25560.0,0.0,0.0,0.4179516732692718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8043993711471558,0.8044090270996094,-9.683613825473005e-06,0.0,0.0004241678107064,0.0,0.0,89.51546478271484,0.0,0.0,0.0,0.5171481370925903,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2113638073205948,-4165.81591796875,304.163330078125,0.7750313878059387,0.2893372774124145,0.2640409171581268,293.2944641113281,297.1499938964844,293.1499938964844,0.1732308864593505,-3744.11572265625,304.16552734375,0.7361684441566467,0.2459177523851394,0.2372727245092392,293.241455078125,297.1499938964844,293.1499938964844,0.3464162051677704,-4788.5087890625,304.15985107421875,0.8813031315803528,0.4309130012989044,0.3035900592803955,293.2759704589844,297.1499938964844,293.1499938964844,0.506240963935852,-8755.44140625,304.11279296875,0.9818373322486876,0.5849059224128723,0.5570858716964722,293.2026672363281,297.1499938964844,293.1499938964844,0.0318706557154655,-5471.56591796875,304.15496826171875,0.4808634221553802,0.0728666707873344,0.347026377916336,291.1111755371094,291.1499938964844,267.6703186035156,265.4908142089844,281.8565979003906,293.27410888671875,291.11279296875,1.0,0.4329240024089813,0.8616106510162354,0.8616106510162354,1.0,1.0,-2.051388740539551,0.9147740006446838,1.1366147994995115,0.4499968588352203,0.0,0.0,0.6213014125823975,122.98429870605467,135.0,16.962997436523438,-19152.431640625,919.6549072265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99859619140625,309.3053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,25444.92578125,25560.0,0.0,0.0,0.4179516732692718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8043993711471558,0.8044090270996094,-9.683613825473005e-06,0.0,0.0004241678107064,0.0,0.0,89.51546478271484,0.0,0.0,0.0,0.5171481370925903,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2098353952169418,-4141.62939453125,304.1636962890625,0.7685511112213135,0.2876668274402618,0.2626942992210388,293.2952575683594,297.1499938964844,293.1499938964844,0.1715231090784073,-3714.431640625,304.1658020019531,0.7300501465797424,0.2439340353012085,0.2355599403381347,293.2419738769531,297.1499938964844,293.1499938964844,0.345044732093811,-4773.27587890625,304.1605529785156,0.8746564984321594,0.4296496510505676,0.30283123254776,293.2855529785156,297.1499938964844,293.1499938964844,0.5027135610580444,-8699.775390625,304.1258850097656,0.9739929437637328,0.5814272165298462,0.5533984303474426,293.2027282714844,297.1499938964844,293.1499938964844,0.0313916988670825,-5430.4169921875,304.1549377441406,0.4757136106491089,0.0721867233514785,0.3446711599826813,291.1211853027344,291.1499938964844,267.7003479003906,265.5145263671875,281.87896728515625,293.2779846191406,291.1219482421875,1.0,0.4343595206737518,0.8608034253120422,0.8608034253120422,1.0,1.0,-2.0395514965057373,0.9089565873146056,1.1305949687957764,0.4469958841800689,0.0,0.0,0.6221821904182434,126.53436279296876,135.0,19.87464904785156,-19011.0546875,921.0574951171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.827880859375,309.1954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,25491.484375,24480.0,0.0,0.0,0.4161357581615448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8070389032363892,0.8070486187934875,-9.71997269516578e-06,0.0,0.0004223248979542,0.0,0.0,90.19988250732422,0.0,0.0,0.0,0.5033274292945862,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.208823949098587,-4126.27392578125,304.1630249023437,0.7630530595779419,0.2860095798969269,0.2613287270069122,293.2959899902344,297.1499938964844,293.1499938964844,0.1702294051647186,-3692.550537109375,304.165283203125,0.7247172594070435,0.2419511526823043,0.2338195741176605,293.242431640625,297.1499938964844,293.1499938964844,0.3445153534412384,-4768.03515625,304.1595764160156,0.869108259677887,0.4283949136734009,0.302053302526474,293.29083251953125,297.1499938964844,293.1499938964844,0.5011357069015503,-8674.24609375,304.1330871582031,0.9672862887382508,0.5786674618721008,0.5506184101104736,293.2026672363281,297.1499938964844,293.1499938964844,0.0310297515243291,-5401.1044921875,304.1546936035156,0.4707703292369842,0.0715302750468254,0.3422862291336059,291.1020202636719,291.1499938964844,267.7303771972656,265.53826904296875,281.8998107910156,293.28033447265625,291.1006774902344,1.0,0.4354939460754394,0.8600987195968628,0.8600987195968628,1.0,1.0,-2.028683423995972,0.9036222100257874,1.1250611543655396,0.4442352652549743,0.0,0.0,0.6271033883094788,129.5521697998047,138.0,-14.432517051696776,-18790.931640625,921.4727783203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68804931640625,309.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,24542.1015625,24480.0,0.0,0.0,0.4143223762512207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7980878949165344,0.7980973124504089,-9.418023182661273e-06,0.0,0.0004204845463391,0.0,0.0,86.59851837158203,0.0,0.0,0.0,0.5112186670303345,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056456208229065,-4075.64111328125,304.1639709472656,0.753962516784668,0.2827393114566803,0.2585974037647247,293.2972412109375,297.1499938964844,293.1499938964844,0.1666772067546844,-3630.339599609375,304.1661071777344,0.7153315544128418,0.2379989326000213,0.230305790901184,293.2431640625,297.1499938964844,293.1499938964844,0.3415458500385284,-4734.85009765625,304.1613464355469,0.8601179718971252,0.425906091928482,0.3004848659038543,293.2956237792969,297.1499938964844,293.1499938964844,0.496194839477539,-8599.0,304.14678955078125,0.95603209733963,0.5741220116615295,0.5463168621063232,293.2021484375,297.1499938964844,293.1499938964844,0.0300801042467355,-5318.11572265625,304.1546936035156,0.4608697593212127,0.070301279425621,0.3376726508140564,291.1258239746094,291.1499938964844,267.790283203125,265.58575439453125,281.93927001953125,293.2826232910156,291.1268310546875,1.0,0.4371398389339447,0.8586891889572144,0.8586891889572144,1.0,1.0,-2.008592367172241,0.8937697410583496,1.1148226261138916,0.4390758574008941,0.0,0.0,0.6290144920349121,134.5313720703125,141.0,20.84992790222168,-18612.779296875,920.1099853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4256896972656,308.917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,24438.86328125,24480.0,0.0,0.0,0.411326140165329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8079017996788025,0.8079112768173218,-9.49038440012373e-06,0.0,0.0004174437490291,0.0,0.0,88.65589141845703,0.0,0.0,0.0,0.5144898891448975,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056456208229065,-4075.64111328125,304.1639709472656,0.753962516784668,0.2827393114566803,0.2585974037647247,293.2972412109375,297.1499938964844,293.1499938964844,0.1666772067546844,-3630.339599609375,304.1661071777344,0.7153315544128418,0.2379989326000213,0.230305790901184,293.2431640625,297.1499938964844,293.1499938964844,0.3415458500385284,-4734.85009765625,304.1613464355469,0.8601179718971252,0.425906091928482,0.3004848659038543,293.2956237792969,297.1499938964844,293.1499938964844,0.496194839477539,-8599.0,304.14678955078125,0.95603209733963,0.5741220116615295,0.5463168621063232,293.2021484375,297.1499938964844,293.1499938964844,0.0300801042467355,-5318.11572265625,304.1546936035156,0.4608697593212127,0.070301279425621,0.3376726508140564,291.1258239746094,291.1499938964844,267.790283203125,265.58575439453125,281.93927001953125,293.2826232910156,291.1268310546875,1.0,0.4371398389339447,0.8586891889572144,0.8586891889572144,1.0,1.0,-2.008592367172241,0.8937697410583496,1.1148226261138916,0.4390758574008941,0.0,0.0,0.6290144920349121,134.5313720703125,141.0,20.84992790222168,-18612.779296875,920.1099853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4256896972656,308.917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,24438.86328125,24480.0,0.0,0.0,0.411326140165329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8079017996788025,0.8079112768173218,-9.49038440012373e-06,0.0,0.0004174437490291,0.0,0.0,88.65589141845703,0.0,0.0,0.0,0.5144898891448975,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026609480381012,-4028.234619140625,304.164306640625,0.7464101910591125,0.2795244455337524,0.2558813393115997,293.2982177734375,297.1499938964844,293.1499938964844,0.1632659137248993,-3570.5966796875,304.1664123535156,0.7065636515617371,0.2340663075447082,0.2267742455005645,293.2436828613281,297.1499938964844,293.1499938964844,0.3388227224349975,-4704.7265625,304.1620788574219,0.8528012633323669,0.4234403967857361,0.2989039421081543,293.2973022460937,297.1499938964844,293.1499938964844,0.4919289052486419,-8536.3046875,304.1548767089844,0.9464077949523926,0.5700845718383789,0.5426313281059265,293.2012023925781,297.1499938964844,293.1499938964844,0.0292293187230825,-5243.9736328125,304.1545715332031,0.4520321488380432,0.0691682249307632,0.333349347114563,291.1410522460937,291.1499938964844,267.8500671386719,265.6332092285156,281.97723388671875,293.2835388183594,291.1419677734375,1.0,0.4382574260234833,0.8572797179222107,0.8572797179222107,1.0,1.0,-1.9895724058151243,0.884460985660553,1.1051114797592163,0.434112012386322,0.0,0.0,0.629190981388092,138.653564453125,144.0,21.444616317749023,-18392.287109375,916.7562255859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2052307128906,308.7734375,278.1499938964844,0.0,18000.0,313.1499938964844,24468.283203125,23400.0,0.0,0.0,0.4088877737522125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8094729781150818,0.8094825148582458,-9.512469659966882e-06,0.0,0.0004149691085331,0.0,0.0,89.06509399414062,0.0,0.0,0.0,0.5001717805862427,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026609480381012,-4028.234619140625,304.164306640625,0.7464101910591125,0.2795244455337524,0.2558813393115997,293.2982177734375,297.1499938964844,293.1499938964844,0.1632659137248993,-3570.5966796875,304.1664123535156,0.7065636515617371,0.2340663075447082,0.2267742455005645,293.2436828613281,297.1499938964844,293.1499938964844,0.3388227224349975,-4704.7265625,304.1620788574219,0.8528012633323669,0.4234403967857361,0.2989039421081543,293.2973022460937,297.1499938964844,293.1499938964844,0.4919289052486419,-8536.3046875,304.1548767089844,0.9464077949523926,0.5700845718383789,0.5426313281059265,293.2012023925781,297.1499938964844,293.1499938964844,0.0292293187230825,-5243.9736328125,304.1545715332031,0.4520321488380432,0.0691682249307632,0.333349347114563,291.1410522460937,291.1499938964844,267.8500671386719,265.6332092285156,281.97723388671875,293.2835388183594,291.1419677734375,1.0,0.4382574260234833,0.8572797179222107,0.8572797179222107,1.0,1.0,-1.9895724058151243,0.884460985660553,1.1051114797592163,0.434112012386322,0.0,0.0,0.629190981388092,138.653564453125,144.0,21.444616317749023,-18392.287109375,916.7562255859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2052307128906,308.7734375,278.1499938964844,0.0,18000.0,313.1499938964844,24468.283203125,23400.0,0.0,0.0,0.4088877737522125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8094729781150818,0.8094825148582458,-9.512469659966882e-06,0.0,0.0004149691085331,0.0,0.0,89.06509399414062,0.0,0.0,0.0,0.5001717805862427,4.0,0.0,1.0
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2001564651727676,-3988.892822265625,304.1637878417969,0.7397777438163757,0.2763656675815582,0.2531972527503967,293.29901123046875,297.1499938964844,293.1499938964844,0.1602209210395813,-3517.570068359375,304.1661071777344,0.6982355117797852,0.2301516830921173,0.2232403457164764,293.2439270019531,297.1499938964844,293.1499938964844,0.3368486762046814,-4683.41748046875,304.1614990234375,0.8464816808700562,0.421015053987503,0.2973348498344421,293.2977294921875,297.1499938964844,293.1499938964844,0.4887512326240539,-8490.974609375,304.15869140625,0.9377336502075196,0.566267192363739,0.5391772389411926,293.2000427246094,297.1499938964844,293.1499938964844,0.0287649780511856,-5200.30322265625,304.15362548828125,0.4444834291934967,0.0681056231260299,0.329272449016571,291.1304626464844,291.1499938964844,267.90972900390625,265.6806335449219,282.0140075683594,293.2837829589844,291.1327514648437,1.0,0.439079076051712,0.8560795783996582,0.8560795783996582,1.0,1.0,-1.971176624298096,0.875498354434967,1.095678210258484,0.4292513132095337,0.0,0.0,0.6333401799201965,142.28445434570312,132.0,11.50064182281494,-18137.759765625,912.2966918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0640563964844,308.65118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,23391.794921875,23400.0,0.0,0.0,0.406372606754303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8010786771774292,0.8010878562927246,-9.186926035908982e-06,0.0,0.000412416527979,0.0,0.0,85.38414764404297,0.0,0.0,0.0,0.5076359510421753,4.0,0.0,1.0
