time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2001564651727676,-3988.892822265625,304.1637878417969,0.7397777438163757,0.2763656675815582,0.2531972527503967,293.29901123046875,297.1499938964844,293.1499938964844,0.1602209210395813,-3517.570068359375,304.1661071777344,0.6982355117797852,0.2301516830921173,0.2232403457164764,293.2439270019531,297.1499938964844,293.1499938964844,0.3368486762046814,-4683.41748046875,304.1614990234375,0.8464816808700562,0.421015053987503,0.2973348498344421,293.2977294921875,297.1499938964844,293.1499938964844,0.4887512326240539,-8490.974609375,304.15869140625,0.9377336502075196,0.566267192363739,0.5391772389411926,293.2000427246094,297.1499938964844,293.1499938964844,0.0287649780511856,-5200.30322265625,304.15362548828125,0.4444834291934967,0.0681056231260299,0.329272449016571,291.1304626464844,291.1499938964844,267.90972900390625,265.6806335449219,282.0140075683594,293.2837829589844,291.1327514648437,1.0,0.439079076051712,0.8560795783996582,0.8560795783996582,1.0,1.0,-1.971176624298096,0.875498354434967,1.095678210258484,0.4292513132095337,0.0,0.0,0.6333401799201965,142.28445434570312,132.0,11.50064182281494,-18137.759765625,912.2966918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0640563964844,308.65118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,23391.794921875,23400.0,0.0,0.0,0.406372606754303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8010786771774292,0.8010878562927246,-9.186926035908982e-06,0.0,0.000412416527979,0.0,0.0,85.38414764404297,0.0,0.0,0.0,0.5076359510421753,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.196909099817276,-3936.736083984375,304.1645812988281,0.7387495636940002,0.2732875645160675,0.2503593266010284,293.29949951171875,297.1499938964844,293.1499938964844,0.1565373837947845,-3452.239990234375,304.1668395996094,0.6957473158836365,0.22627754509449,0.2195091396570205,293.24395751953125,297.1499938964844,293.1499938964844,0.3336714506149292,-4647.91015625,304.1629333496094,0.8467625975608826,0.4186311960220337,0.2956246435642242,293.2975769042969,297.1499938964844,293.1499938964844,0.4838865399360657,-8421.716796875,304.163818359375,0.9377973079681396,0.5625557899475098,0.5356142520904541,293.1985778808594,297.1499938964844,293.1499938964844,0.0274924859404563,-5098.37158203125,304.15435791015625,0.4425846338272095,0.0671346783638,0.3244909644126892,291.1563720703125,291.1499938964844,267.9691772460937,265.72802734375,282.0511779785156,293.2836303710937,291.15753173828125,1.0,0.4348481595516205,0.8548793792724609,0.8548793792724609,1.0,1.0,-1.9512147903442385,0.865796685218811,1.0854181051254272,0.4239655137062073,0.0,0.0,0.6305242776870728,140.21058654785156,120.0,25.00073432922364,-17930.751953125,887.4756469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9512023925781,308.57501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,23446.5625,23400.0,0.0,0.0,0.4040862023830414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7972049713134766,0.7972140908241272,-9.161713933281137e-06,0.0,0.0004100961086805,0.0,0.0,84.60977172851562,0.0,0.0,0.0,0.5060753226280212,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.196909099817276,-3936.736083984375,304.1645812988281,0.7387495636940002,0.2732875645160675,0.2503593266010284,293.29949951171875,297.1499938964844,293.1499938964844,0.1565373837947845,-3452.239990234375,304.1668395996094,0.6957473158836365,0.22627754509449,0.2195091396570205,293.24395751953125,297.1499938964844,293.1499938964844,0.3336714506149292,-4647.91015625,304.1629333496094,0.8467625975608826,0.4186311960220337,0.2956246435642242,293.2975769042969,297.1499938964844,293.1499938964844,0.4838865399360657,-8421.716796875,304.163818359375,0.9377973079681396,0.5625557899475098,0.5356142520904541,293.1985778808594,297.1499938964844,293.1499938964844,0.0274924859404563,-5098.37158203125,304.15435791015625,0.4425846338272095,0.0671346783638,0.3244909644126892,291.1563720703125,291.1499938964844,267.9691772460937,265.72802734375,282.0511779785156,293.2836303710937,291.15753173828125,1.0,0.4348481595516205,0.8548793792724609,0.8548793792724609,1.0,1.0,-1.9512147903442385,0.865796685218811,1.0854181051254272,0.4239655137062073,0.0,0.0,0.6305242776870728,140.21058654785156,120.0,25.00073432922364,-17930.751953125,887.4756469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9512023925781,308.57501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,23446.5625,23400.0,0.0,0.0,0.4040862023830414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7972049713134766,0.7972140908241272,-9.161713933281137e-06,0.0,0.0004100961086805,0.0,0.0,84.60977172851562,0.0,0.0,0.0,0.5060753226280212,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1953210532665252,-3911.239501953125,304.1648254394531,0.7398002743721008,0.271798312664032,0.2489241063594818,293.299560546875,297.1499938964844,293.1499938964844,0.1547102779150009,-3419.783203125,304.1671142578125,0.6961462497711182,0.2243703007698059,0.2176078259944915,293.2438049316406,297.1499938964844,293.1499938964844,0.332124799489975,-4630.693359375,304.16339111328125,0.8487542867660522,0.417473167181015,0.2947450280189514,293.2972412109375,297.1499938964844,293.1499938964844,0.4815025329589844,-8388.1494140625,304.1656494140625,0.9402987360954284,0.560748815536499,0.5338142514228821,293.1976623535156,297.1499938964844,293.1499938964844,0.0271278638392686,-5055.56884765625,304.1542358398437,0.443226158618927,0.06669732183218,0.3220156133174896,291.16632080078125,291.1499938964844,267.9988708496094,265.751708984375,282.0696716308594,293.2833557128906,291.16748046875,1.0,0.4315817356109619,0.8542792797088623,0.8542792797088623,1.0,1.0,-1.941017746925354,0.8608517646789551,1.080165982246399,0.4212421774864197,0.0,0.0,0.6284344792366028,137.60862731933594,120.0,26.28251266479492,-17820.85546875,869.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9130554199219,308.5440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,23469.900390625,22320.0,0.0,0.0,0.4029058814048767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7933313846588135,0.7933405041694641,-9.129578756983392e-06,0.0,0.0004088982532266,0.0,0.0,83.79000091552734,0.0,0.0,0.0,0.4895433485507965,4.0,0.0,1.0
724560,293.2759094238281,297.1499938964844,293.1499938964844,0.1942026168107986,-3893.8798828125,304.1641540527344,0.7416380047798157,0.270341545343399,0.2474910616874694,293.2995300292969,297.1499938964844,293.1499938964844,0.1532464027404785,-3394.309814453125,304.1666564941406,0.6973580121994019,0.2224831283092498,0.2156972885131836,293.2434997558594,297.1499938964844,293.1499938964844,0.3313575387001037,-4622.7939453125,304.1623229980469,0.8516889214515686,0.4163418710231781,0.2938612997531891,293.2967529296875,297.1499938964844,293.1499938964844,0.4802160263061523,-8371.0888671875,304.16510009765625,0.9440017938613892,0.5589804649353027,0.5320179462432861,293.1966857910156,297.1499938964844,293.1499938964844,0.0267746802419424,-5023.70068359375,304.15411376953125,0.4446915686130523,0.0662899985909462,0.3195472061634063,291.1497497558594,291.1499938964844,268.0284729003906,265.775390625,282.0880126953125,293.2829284667969,291.1481628417969,1.0,0.4277506470680237,0.8537046909332275,0.8537046909332275,1.0,1.0,-1.9308198690414429,0.8559149503707886,1.0749049186706543,0.4185065627098083,0.0,0.0,0.6298814415931702,134.30665588378906,108.0,-10.194759368896484,-17612.265625,850.0928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.904541015625,308.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,22545.189453125,22320.0,0.0,0.0,0.4014779031276703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756056785583496,0.7756144404411316,-8.751577297516633e-06,0.0,0.000407449027989,0.0,0.0,78.47673797607422,0.0,0.0,0.0,0.4938029646873474,4.0,0.0,1.0
724620,293.274169921875,297.1499938964844,293.1499938964844,0.19097201526165,-3841.6484375,304.1648254394531,0.7473835349082947,0.2675042450428009,0.2446452975273132,293.2992248535156,297.1499938964844,293.1499938964844,0.1495197266340255,-3327.5771484375,304.1673278808594,0.7018488645553589,0.2187579572200775,0.2118673026561737,293.2427062988281,297.1499938964844,293.1499938964844,0.3281086981296539,-4586.36962890625,304.1636657714844,0.8600722551345825,0.4141333401203155,0.2920971214771271,293.29547119140625,297.1499938964844,293.1499938964844,0.4752102494239807,-8300.6708984375,304.1684265136719,0.9542878270149232,0.5555214285850525,0.5284587144851685,293.1944580078125,297.1499938964844,293.1499938964844,0.0258279889822006,-4936.994140625,304.1543273925781,0.4498593211174011,0.0655570328235626,0.31470787525177,291.1741943359375,291.1499938964844,268.0875549316406,265.8226928710937,282.124267578125,293.2818298339844,291.1756286621094,1.0,0.4188108146190643,0.8525553941726685,0.8525553941726685,1.0,1.0,-1.9105991125106807,0.8461434245109558,1.06445574760437,0.413041353225708,0.0,0.0,0.6254577040672302,126.1845474243164,96.0,25.084056854248047,-17452.279296875,806.3262329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040222167969,308.4859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,22428.8125,22320.0,0.0,0.0,0.3984695076942444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697771787643433,0.7697858214378357,-8.670562237966806e-06,0.0,0.0004043958906549,0.0,0.0,77.06982421875,0.0,0.0,0.0,0.4908006489276886,4.0,0.0,1.0
724680,293.274169921875,297.1499938964844,293.1499938964844,0.19097201526165,-3841.6484375,304.1648254394531,0.7473835349082947,0.2675042450428009,0.2446452975273132,293.2992248535156,297.1499938964844,293.1499938964844,0.1495197266340255,-3327.5771484375,304.1673278808594,0.7018488645553589,0.2187579572200775,0.2118673026561737,293.2427062988281,297.1499938964844,293.1499938964844,0.3281086981296539,-4586.36962890625,304.1636657714844,0.8600722551345825,0.4141333401203155,0.2920971214771271,293.29547119140625,297.1499938964844,293.1499938964844,0.4752102494239807,-8300.6708984375,304.1684265136719,0.9542878270149232,0.5555214285850525,0.5284587144851685,293.1944580078125,297.1499938964844,293.1499938964844,0.0258279889822006,-4936.994140625,304.1543273925781,0.4498593211174011,0.0655570328235626,0.31470787525177,291.1741943359375,291.1499938964844,268.0875549316406,265.8226928710937,282.124267578125,293.2818298339844,291.1756286621094,1.0,0.4188108146190643,0.8525553941726685,0.8525553941726685,1.0,1.0,-1.9105991125106807,0.8461434245109558,1.06445574760437,0.413041353225708,0.0,0.0,0.6254577040672302,126.1845474243164,96.0,25.084056854248047,-17452.279296875,806.3262329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040222167969,308.4859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,22428.8125,22320.0,0.0,0.0,0.3984695076942444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697771787643433,0.7697858214378357,-8.670562237966806e-06,0.0,0.0004043958906549,0.0,0.0,77.06982421875,0.0,0.0,0.0,0.4908006489276886,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1879138499498367,-3792.2744140625,304.1649780273437,0.7556779980659485,0.2647500038146972,0.2418261766433715,293.2987060546875,297.1499938964844,293.1499938964844,0.1459211260080337,-3263.024169921875,304.16754150390625,0.708715558052063,0.2150839120149612,0.208035722374916,293.24176025390625,297.1499938964844,293.1499938964844,0.3250749111175537,-4552.60107421875,304.1641540527344,0.8715627193450928,0.4119748473167419,0.2903291881084442,293.29400634765625,297.1499938964844,293.1499938964844,0.4704797863960266,-8234.900390625,304.1701354980469,0.9673430919647216,0.5521348714828491,0.5249140858650208,293.1920471191406,297.1499938964844,293.1499938964844,0.0250021126121282,-4858.208984375,304.1542663574219,0.4578757882118225,0.0649160221219062,0.3100551664829254,291.1920166015625,291.1499938964844,268.1464233398437,265.86993408203125,282.1600646972656,293.2805480957031,291.1929931640625,1.0,0.4086492955684662,0.8514061570167542,0.8514061570167542,1.0,1.0,-1.890645861625672,0.8365224003791809,1.0541235208511353,0.4075994193553924,0.0,0.0,0.6185987591743469,116.74462890625,84.0,24.011690139770508,-17231.208984375,759.3616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9311828613281,308.4756164550781,278.1499938964844,0.0,18000.0,313.1499938964844,22464.96484375,21240.0,0.0,0.0,0.3951373398303985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547524571418762,0.7547609806060791,-8.539643204130698e-06,0.0,0.000401014171075,0.0,0.0,74.04183959960938,0.0,0.0,0.0,0.4699104428291321,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1879138499498367,-3792.2744140625,304.1649780273437,0.7556779980659485,0.2647500038146972,0.2418261766433715,293.2987060546875,297.1499938964844,293.1499938964844,0.1459211260080337,-3263.024169921875,304.16754150390625,0.708715558052063,0.2150839120149612,0.208035722374916,293.24176025390625,297.1499938964844,293.1499938964844,0.3250749111175537,-4552.60107421875,304.1641540527344,0.8715627193450928,0.4119748473167419,0.2903291881084442,293.29400634765625,297.1499938964844,293.1499938964844,0.4704797863960266,-8234.900390625,304.1701354980469,0.9673430919647216,0.5521348714828491,0.5249140858650208,293.1920471191406,297.1499938964844,293.1499938964844,0.0250021126121282,-4858.208984375,304.1542663574219,0.4578757882118225,0.0649160221219062,0.3100551664829254,291.1920166015625,291.1499938964844,268.1464233398437,265.86993408203125,282.1600646972656,293.2805480957031,291.1929931640625,1.0,0.4086492955684662,0.8514061570167542,0.8514061570167542,1.0,1.0,-1.890645861625672,0.8365224003791809,1.0541235208511353,0.4075994193553924,0.0,0.0,0.6185987591743469,116.74462890625,84.0,24.011690139770508,-17231.208984375,759.3616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9311828613281,308.4756164550781,278.1499938964844,0.0,18000.0,313.1499938964844,22464.96484375,21240.0,0.0,0.0,0.3951373398303985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547524571418762,0.7547609806060791,-8.539643204130698e-06,0.0,0.000401014171075,0.0,0.0,74.04183959960938,0.0,0.0,0.0,0.4699104428291321,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860582530498504,-3762.965576171875,304.1640625,0.7642309069633484,0.2626060545444488,0.2396018654108047,293.29815673828125,297.1499938964844,293.1499938964844,0.1434895545244217,-3219.9033203125,304.1669311523437,0.7155680060386658,0.2121766656637191,0.2049782127141952,293.2408752441406,297.1499938964844,293.1499938964844,0.3236242234706878,-4537.20361328125,304.1628112792969,0.8830548524856567,0.4102965295314789,0.2889287173748016,293.2925720214844,297.1499938964844,293.1499938964844,0.4680781662464142,-8202.9189453125,304.1687927246094,0.9790782928466796,0.5495014786720276,0.5221195816993713,293.1900939941406,297.1499938964844,293.1499938964844,0.0244729910045862,-4809.56396484375,304.15399169921875,0.4662787616252899,0.0644579604268074,0.3064805865287781,291.1717529296875,291.1499938964844,268.193359375,265.9076843261719,282.188232421875,293.27935791015625,291.1732177734375,1.0,0.3998961150646209,0.8505534529685974,0.8505534529685974,1.0,1.0,-1.8749732971191408,0.8289855122566223,1.0459877252578735,0.4032986462116241,0.0,0.0,0.6180533766746521,108.61305236816406,84.0,-2.255391359329224,-16990.11328125,720.8155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00128173828125,308.4558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.693359375,21240.0,0.0,0.0,0.3918300569057464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.732248842716217,0.7322569489479065,-8.09711309557315e-06,0.0,0.0003976576845161,0.0,0.0,68.00679779052734,0.0,0.0,0.0,0.4717565476894378,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1854179054498672,-3752.506103515625,304.1642150878906,0.766659140586853,0.2620764374732971,0.2390506416559219,293.29803466796875,297.1499938964844,293.1499938964844,0.1427442729473114,-3206.375732421875,304.16705322265625,0.7174403071403503,0.2114531695842743,0.204215332865715,293.2406311035156,297.1499938964844,293.1499938964844,0.3229536414146423,-4529.6318359375,304.1631164550781,0.8862671256065369,0.4098809063434601,0.2885815501213074,293.2922058105469,297.1499938964844,293.1499938964844,0.4670442640781402,-8188.3828125,304.1693420410156,0.9821243286132812,0.5488496422767639,0.5214287638664246,293.1896057128906,297.1499938964844,293.1499938964844,0.0243098828941583,-4793.5107421875,304.15399169921875,0.4684548079967499,0.0643501281738281,0.3056079447269439,291.177734375,291.1499938964844,268.2050476074219,265.9171142578125,282.1952209472656,293.2790222167969,291.17999267578125,1.0,0.3976377546787262,0.8503402471542358,0.8503402471542358,1.0,1.0,-1.871100902557373,0.8271251320838928,1.0439757108688354,0.4022322297096252,0.0,0.0,0.6166027188301086,106.52429962158205,72.0,8.68474006652832,-16963.83203125,711.1292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0179748535156,308.4692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,21378.41796875,21240.0,0.0,0.0,0.3909752666950226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306118607521057,0.7306199073791504,-8.076176527538337e-06,0.0,0.0003967901866417,0.0,0.0,67.65254974365234,0.0,0.0,0.0,0.4709058701992035,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1824106276035308,-3703.55078125,304.1644592285156,0.7807187438011169,0.2594587802886963,0.2363132089376449,293.2973022460937,297.1499938964844,293.1499938964844,0.1391677260398864,-3141.496826171875,304.16729736328125,0.7279450297355652,0.2078499495983123,0.2004061937332153,293.239501953125,297.1499938964844,293.1499938964844,0.3198862075805664,-4495.27197265625,304.1637878417969,0.9045036435127258,0.4078121781349182,0.2868453562259674,293.2904357910156,297.1499938964844,293.1499938964844,0.4622523784637451,-8121.74609375,304.1708068847656,0.9975752234458924,0.5456072688102722,0.5179803371429443,293.1871337890625,297.1499938964844,293.1499938964844,0.0235573891550302,-4719.23193359375,304.1539306640625,0.4792392551898956,0.0638457760214805,0.3013664186000824,291.1996154785156,291.1499938964844,268.263427734375,265.9642028808594,282.2300109863281,293.2774963378906,291.2002868652344,1.0,0.3859863877296448,0.8492743372917175,0.8492743372917175,1.0,1.0,-1.8519014120101929,0.8179106712341309,1.033990740776062,0.3969292044639587,0.0,0.0,0.6081984043121338,95.85803985595705,60.0,18.30711936950684,-16753.62890625,662.6823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1010437011719,308.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21406.65625,21240.0,0.0,0.0,0.386508971452713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7134994864463806,0.7135074734687805,-7.932498192531057e-06,0.0,0.0003922574687749,0.0,0.0,64.49822998046875,0.0,0.0,0.0,0.4641653597354889,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1824106276035308,-3703.55078125,304.1644592285156,0.7807187438011169,0.2594587802886963,0.2363132089376449,293.2973022460937,297.1499938964844,293.1499938964844,0.1391677260398864,-3141.496826171875,304.16729736328125,0.7279450297355652,0.2078499495983123,0.2004061937332153,293.239501953125,297.1499938964844,293.1499938964844,0.3198862075805664,-4495.27197265625,304.1637878417969,0.9045036435127258,0.4078121781349182,0.2868453562259674,293.2904357910156,297.1499938964844,293.1499938964844,0.4622523784637451,-8121.74609375,304.1708068847656,0.9975752234458924,0.5456072688102722,0.5179803371429443,293.1871337890625,297.1499938964844,293.1499938964844,0.0235573891550302,-4719.23193359375,304.1539306640625,0.4792392551898956,0.0638457760214805,0.3013664186000824,291.1996154785156,291.1499938964844,268.263427734375,265.9642028808594,282.2300109863281,293.2774963378906,291.2002868652344,1.0,0.3859863877296448,0.8492743372917175,0.8492743372917175,1.0,1.0,-1.8519014120101929,0.8179106712341309,1.033990740776062,0.3969292044639587,0.0,0.0,0.6081984043121338,95.85803985595705,60.0,18.30711936950684,-16753.62890625,662.6823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1010437011719,308.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21406.65625,21240.0,0.0,0.0,0.386508971452713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7134994864463806,0.7135074734687805,-7.932498192531057e-06,0.0,0.0003922574687749,0.0,0.0,64.49822998046875,0.0,0.0,0.0,0.4641653597354889,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809845119714737,-3680.3037109375,304.1644287109375,0.7870067954063416,0.2581941485404968,0.2350087910890579,293.2967834472656,297.1499938964844,293.1499938964844,0.1374463438987732,-3110.170166015625,304.16729736328125,0.7323852777481079,0.2060823589563369,0.1985586434602737,293.23883056640625,297.1499938964844,293.1499938964844,0.3184310495853424,-4478.99169921875,304.1639404296875,0.9131773114204408,0.4068135917186737,0.2860202491283417,293.2867126464844,297.1499938964844,293.1499938964844,0.4522049725055694,-7974.5185546875,304.1856384277344,0.9990000128746032,0.5445520281791687,0.5083608031272888,293.185791015625,297.1499938964844,293.1499938964844,0.0232406966388225,-4687.47998046875,304.1537780761719,0.4835036695003509,0.0636410266160965,0.2995698153972626,291.2087707519531,291.1499938964844,268.2925109863281,265.9877319335937,282.251708984375,293.2757568359375,291.2109680175781,1.0,0.3796575963497162,0.848741352558136,0.848741352558136,1.0,1.0,-1.83345365524292,0.8090085983276367,1.0244450569152832,0.3922625780105591,0.0,0.0,0.6034250855445862,91.31591033935548,60.0,27.63261032104492,-16602.224609375,634.8041381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1481018066406,308.5136108398437,278.1499938964844,0.0,18000.0,313.1499938964844,21415.671875,20160.0,0.0,0.0,0.3840895295143127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7041218876838684,0.7041297554969788,-7.853810529923066e-06,0.0,0.0003898020368069,0.0,0.0,62.80824279785156,0.0,0.0,0.0,0.4455105364322662,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1798314154148101,-3661.827392578125,304.16387939453125,0.7932164072990417,0.25693479180336,0.2337398678064346,293.2963256835937,297.1499938964844,293.1499938964844,0.1359382420778274,-3082.976806640625,304.1668701171875,0.7367321252822876,0.2043181806802749,0.1967455893754959,293.2381591796875,297.1499938964844,293.1499938964844,0.3174234628677368,-4468.10302734375,304.1632080078125,0.9221624732017516,0.405818372964859,0.2852204144001007,293.27410888671875,297.1499938964844,293.1499938964844,0.4379445016384125,-7766.65478515625,304.2050476074219,0.9990000128746032,0.5452845692634583,0.4941640496253967,293.1843566894531,297.1499938964844,293.1499938964844,0.0230084005743265,-4664.98388671875,304.15350341796875,0.4876202344894409,0.0634646564722061,0.2980119884014129,291.2044677734375,291.1499938964844,268.321533203125,266.0111999511719,282.2743225097656,293.2709350585937,291.2041015625,1.0,0.3728708624839782,0.8482552766799927,0.8482552766799927,1.0,1.0,-1.809876799583435,0.797691822052002,1.012184977531433,0.3862112462520599,0.0,0.0,0.6000000238418579,86.97994995117188,48.0,5.56647539138794,-16301.564453125,604.4431762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.226318359375,308.49102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,20527.353515625,20160.0,0.0,0.0,0.3812384307384491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791610717773438,0.6791685223579407,-7.443247341143433e-06,0.0,0.0003869085339829,0.0,0.0,57.20230865478516,0.0,0.0,0.0,0.4467971622943878,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766384989023208,-3608.972412109375,304.16461181640625,0.8080641627311707,0.2544148862361908,0.2311856299638748,293.2955322265625,297.1499938964844,293.1499938964844,0.1322512179613113,-3014.8935546875,304.1674194335937,0.7475464344024658,0.2007696479558944,0.1930877566337585,293.237060546875,297.1499938964844,293.1499938964844,0.3138369023799896,-4427.2626953125,304.1648254394531,0.9436277747154236,0.4038065671920776,0.2835991680622101,293.22772216796875,297.1499938964844,293.1499938964844,0.4040021896362304,-7271.4501953125,304.2431335449219,0.9990000128746032,0.551489531993866,0.4629630744457245,293.181396484375,297.1499938964844,293.1499938964844,0.0224333275109529,-4604.0859375,304.1532897949219,0.4973915815353393,0.0631991773843765,0.2951901853084564,291.2494812011719,291.1499938964844,268.3793334960937,266.05810546875,282.3191223144531,293.2571105957031,291.2523193359375,1.0,0.3582695126533508,0.8472830653190613,0.8472830653190613,1.0,1.0,-1.759621024131775,0.7736198306083679,0.9860012531280518,0.3733511567115783,0.0,0.0,0.5841847062110901,77.8921127319336,51.0,50.1928825378418,-15902.875,542.4957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42169189453125,308.5921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,20464.48046875,20160.0,0.0,0.0,0.374602347612381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.65157550573349,0.6515827178955078,-7.206112968560774e-06,0.0,0.000380173762096,0.0,0.0,52.60944366455078,0.0,0.0,0.0,0.4357202053070068,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766384989023208,-3608.972412109375,304.16461181640625,0.8080641627311707,0.2544148862361908,0.2311856299638748,293.2955322265625,297.1499938964844,293.1499938964844,0.1322512179613113,-3014.8935546875,304.1674194335937,0.7475464344024658,0.2007696479558944,0.1930877566337585,293.237060546875,297.1499938964844,293.1499938964844,0.3138369023799896,-4427.2626953125,304.1648254394531,0.9436277747154236,0.4038065671920776,0.2835991680622101,293.22772216796875,297.1499938964844,293.1499938964844,0.4040021896362304,-7271.4501953125,304.2431335449219,0.9990000128746032,0.551489531993866,0.4629630744457245,293.181396484375,297.1499938964844,293.1499938964844,0.0224333275109529,-4604.0859375,304.1532897949219,0.4973915815353393,0.0631991773843765,0.2951901853084564,291.2494812011719,291.1499938964844,268.3793334960937,266.05810546875,282.3191223144531,293.2571105957031,291.2523193359375,1.0,0.3582695126533508,0.8472830653190613,0.8472830653190613,1.0,1.0,-1.759621024131775,0.7736198306083679,0.9860012531280518,0.3733511567115783,0.0,0.0,0.5841847062110901,77.8921127319336,51.0,50.1928825378418,-15902.875,542.4957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42169189453125,308.5921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,20464.48046875,20160.0,0.0,0.0,0.374602347612381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.65157550573349,0.6515827178955078,-7.206112968560774e-06,0.0,0.000380173762096,0.0,0.0,52.60944366455078,0.0,0.0,0.0,0.4357202053070068,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739585250616073,-3565.023193359375,304.1641540527344,0.8179207444190979,0.2518713474273681,0.2287204563617706,293.2951354980469,297.1499938964844,293.1499938964844,0.1289575397968292,-2954.271484375,304.1670837402344,0.7546454071998596,0.1971632689237594,0.1894938349723816,293.2363586425781,297.1499938964844,293.1499938964844,0.3110373020172119,-4395.98291015625,304.1644897460937,0.9584777355194092,0.4017446637153625,0.2820251584053039,293.167236328125,297.1499938964844,293.1499938964844,0.3797740936279297,-6923.15673828125,304.2516784667969,0.9990000128746032,0.5617802143096924,0.4411733448505401,293.1786499023437,297.1499938964844,293.1499938964844,0.0220643803477287,-4565.3349609375,304.1528015136719,0.5048562288284302,0.0629584193229675,0.2931560277938843,291.27001953125,291.1499938964844,268.43682861328125,266.1048889160156,282.36083984375,293.2501220703125,291.27020263671875,1.0,0.3482523560523987,0.8463108539581299,0.8463108539581299,1.0,1.0,-1.7218382358551023,0.755627453327179,0.9662107825279236,0.3633909523487091,0.0,0.0,0.566328763961792,71.80892181396484,69.0,26.77393341064453,-15473.025390625,500.1505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6681213378906,308.6470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,20485.798828125,19080.0,0.0,0.0,0.3665706515312195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136757731437683,0.6136826872825623,-6.919741281308234e-06,0.0,0.0003720225940924,0.0,0.0,46.88733673095703,0.0,0.0,0.0,0.4067740738391876,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739585250616073,-3565.023193359375,304.1641540527344,0.8179207444190979,0.2518713474273681,0.2287204563617706,293.2951354980469,297.1499938964844,293.1499938964844,0.1289575397968292,-2954.271484375,304.1670837402344,0.7546454071998596,0.1971632689237594,0.1894938349723816,293.2363586425781,297.1499938964844,293.1499938964844,0.3110373020172119,-4395.98291015625,304.1644897460937,0.9584777355194092,0.4017446637153625,0.2820251584053039,293.167236328125,297.1499938964844,293.1499938964844,0.3797740936279297,-6923.15673828125,304.2516784667969,0.9990000128746032,0.5617802143096924,0.4411733448505401,293.1786499023437,297.1499938964844,293.1499938964844,0.0220643803477287,-4565.3349609375,304.1528015136719,0.5048562288284302,0.0629584193229675,0.2931560277938843,291.27001953125,291.1499938964844,268.43682861328125,266.1048889160156,282.36083984375,293.2501220703125,291.27020263671875,1.0,0.3482523560523987,0.8463108539581299,0.8463108539581299,1.0,1.0,-1.7218382358551023,0.755627453327179,0.9662107825279236,0.3633909523487091,0.0,0.0,0.566328763961792,71.80892181396484,69.0,26.77393341064453,-15473.025390625,500.1505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6681213378906,308.6470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,20485.798828125,19080.0,0.0,0.0,0.3665706515312195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136757731437683,0.6136826872825623,-6.919741281308234e-06,0.0,0.0003720225940924,0.0,0.0,46.88733673095703,0.0,0.0,0.0,0.4067740738391876,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724493354558944,-3541.60107421875,304.1620178222656,0.8155563473701477,0.2492665797472,0.2264018654823303,293.2952880859375,297.1499938964844,293.1499938964844,0.1265304386615753,-2910.66259765625,304.1654663085937,0.7504088282585144,0.1934578269720077,0.18601855635643,293.23602294921875,297.1499938964844,293.1499938964844,0.310235321521759,-4388.56201171875,304.1610717773437,0.9570763111114502,0.3996289670467376,0.280565083026886,293.1219177246094,297.1499938964844,293.1499938964844,0.3786768913269043,-6923.8974609375,304.2188720703125,0.9990000128746032,0.570595920085907,0.4407078921794891,293.17657470703125,297.1499938964844,293.1499938964844,0.0219926517456769,-4561.74853515625,304.1520080566406,0.5042224526405334,0.0626528486609458,0.2918428778648376,291.2218933105469,291.1499938964844,268.4939880371094,266.15155029296875,282.3927001953125,293.2543029785156,291.2213134765625,1.0,0.3472849428653717,0.8457478880882263,0.8457478880882263,1.0,1.0,-1.7109731435775757,0.7505996227264404,0.9603734612464904,0.3599235713481903,0.0,0.0,0.560185432434082,71.44737243652344,87.0,-30.0375919342041,-15178.0380859375,492.3214416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9447021484375,308.6761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,19301.150390625,19080.0,0.0,0.0,0.3571592271327972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783704519271851,0.578376829624176,-6.396269782271702e-06,0.0,0.0003624712117016,0.0,0.0,40.561256408691406,0.0,0.0,0.0,0.4035209119319916,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724493354558944,-3541.60107421875,304.1620178222656,0.8155563473701477,0.2492665797472,0.2264018654823303,293.2952880859375,297.1499938964844,293.1499938964844,0.1265304386615753,-2910.66259765625,304.1654663085937,0.7504088282585144,0.1934578269720077,0.18601855635643,293.23602294921875,297.1499938964844,293.1499938964844,0.310235321521759,-4388.56201171875,304.1610717773437,0.9570763111114502,0.3996289670467376,0.280565083026886,293.1219177246094,297.1499938964844,293.1499938964844,0.3786768913269043,-6923.8974609375,304.2188720703125,0.9990000128746032,0.570595920085907,0.4407078921794891,293.17657470703125,297.1499938964844,293.1499938964844,0.0219926517456769,-4561.74853515625,304.1520080566406,0.5042224526405334,0.0626528486609458,0.2918428778648376,291.2218933105469,291.1499938964844,268.4939880371094,266.15155029296875,282.3927001953125,293.2543029785156,291.2213134765625,1.0,0.3472849428653717,0.8457478880882263,0.8457478880882263,1.0,1.0,-1.7109731435775757,0.7505996227264404,0.9603734612464904,0.3599235713481903,0.0,0.0,0.560185432434082,71.44737243652344,87.0,-30.0375919342041,-15178.0380859375,492.3214416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9447021484375,308.6761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,19301.150390625,19080.0,0.0,0.0,0.3571592271327972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783704519271851,0.578376829624176,-6.396269782271702e-06,0.0,0.0003624712117016,0.0,0.0,40.561256408691406,0.0,0.0,0.0,0.4035209119319916,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707526445388794,-3514.53564453125,304.1607971191406,0.8030218482017517,0.2465988248586654,0.2241751700639724,293.2958374023437,297.1499938964844,293.1499938964844,0.1239601671695709,-2863.768310546875,304.1645812988281,0.7374309301376343,0.1896637231111526,0.1826127916574478,293.2360534667969,297.1499938964844,293.1499938964844,0.3090589046478271,-4376.28759765625,304.1593017578125,0.9424328207969666,0.3974410593509674,0.2791746854782104,293.11627197265625,297.1499938964844,293.1499938964844,0.3943934738636017,-7173.10400390625,304.1693725585937,0.9990000128746032,0.5725401639938354,0.4572666585445404,293.1753234863281,297.1499938964844,293.1499938964844,0.0219266954809427,-4557.3076171875,304.1514587402344,0.4969905018806457,0.0622366033494472,0.290898859500885,291.1933898925781,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2537841796875,291.1899719238281,1.0,0.3530064225196838,0.845184862613678,0.845184862613678,1.0,1.0,-1.7212780714035034,0.7556537389755249,0.9656243920326232,0.3617437481880188,0.0,0.0,0.555742621421814,75.61125183105469,105.0,-47.51530838012695,-15139.583984375,510.9500122070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1000061035156,308.7016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,19182.466796875,19080.0,0.0,0.0,0.3480700850486755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565313994884491,0.5653203129768372,-6.278765340539394e-06,0.0,0.0003532468690536,0.0,0.0,38.73682022094727,0.0,0.0,0.0,0.398465096950531,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707526445388794,-3514.53564453125,304.1607971191406,0.8030218482017517,0.2465988248586654,0.2241751700639724,293.2958374023437,297.1499938964844,293.1499938964844,0.1239601671695709,-2863.768310546875,304.1645812988281,0.7374309301376343,0.1896637231111526,0.1826127916574478,293.2360534667969,297.1499938964844,293.1499938964844,0.3090589046478271,-4376.28759765625,304.1593017578125,0.9424328207969666,0.3974410593509674,0.2791746854782104,293.11627197265625,297.1499938964844,293.1499938964844,0.3943934738636017,-7173.10400390625,304.1693725585937,0.9990000128746032,0.5725401639938354,0.4572666585445404,293.1753234863281,297.1499938964844,293.1499938964844,0.0219266954809427,-4557.3076171875,304.1514587402344,0.4969905018806457,0.0622366033494472,0.290898859500885,291.1933898925781,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2537841796875,291.1899719238281,1.0,0.3530064225196838,0.845184862613678,0.845184862613678,1.0,1.0,-1.7212780714035034,0.7556537389755249,0.9656243920326232,0.3617437481880188,0.0,0.0,0.555742621421814,75.61125183105469,105.0,-47.51530838012695,-15139.583984375,510.9500122070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1000061035156,308.7016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,19182.466796875,19080.0,0.0,0.0,0.3480700850486755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565313994884491,0.5653203129768372,-6.278765340539394e-06,0.0,0.0003532468690536,0.0,0.0,38.73682022094727,0.0,0.0,0.0,0.398465096950531,4.0,0.0,1.0
725700,293.260009765625,297.1499938964844,293.1499938964844,0.1700682193040847,-3503.843505859375,304.1600952148437,0.7939499020576477,0.2452437728643417,0.2230897694826126,293.2962646484375,297.1499938964844,293.1499938964844,0.1227911189198494,-2842.555908203125,304.1640625,0.7289356589317322,0.1877358257770538,0.1809303611516952,293.2362060546875,297.1499938964844,293.1499938964844,0.3087511360645294,-4373.43896484375,304.1581726074219,0.931355357170105,0.3963223099708557,0.2784980833530426,293.12945556640625,297.1499938964844,293.1499938964844,0.4077185094356537,-7376.77197265625,304.1416320800781,0.9990000128746032,0.5703890919685364,0.4703796803951263,293.1752014160156,297.1499938964844,293.1499938964844,0.0219031628221273,-4556.71923828125,304.1512145996094,0.491681158542633,0.0619389601051807,0.2903244793415069,291.1692199707031,291.1499938964844,268.5791015625,266.2212829589844,282.4138488769531,293.2504272460937,291.1659545898437,1.0,0.3578269183635711,0.8449033498764038,0.8449033498764038,1.0,1.0,-1.7321929931640625,0.760918140411377,0.9712749123573304,0.3641228973865509,0.0,0.0,0.5568838715553284,79.07984924316406,105.0,-56.18860626220703,-15181.46484375,528.1297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11932373046875,308.694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,19112.3828125,18000.0,0.0,0.0,0.3439509570598602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646547079086304,0.5646609663963318,-6.258394023461733e-06,0.0,0.0003490665112622,0.0,0.0,38.57209396362305,0.0,0.0,0.0,0.3830500841140747,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698692888021469,-3501.8359375,304.1585998535156,0.783787727355957,0.2438752353191375,0.2220194190740585,293.2967529296875,297.1499938964844,293.1499938964844,0.1219653785228729,-2828.3212890625,304.1629943847656,0.719460666179657,0.185787171125412,0.1792576611042022,293.2364196777344,297.1499938964844,293.1499938964844,0.3093180060386657,-4381.14453125,304.1556091308594,0.9187134504318236,0.3951896727085113,0.2778318524360657,293.1527099609375,297.1499938964844,293.1499938964844,0.4250721633434295,-7638.1015625,304.111572265625,0.9990000128746032,0.5660963654518127,0.4860470592975616,293.1754455566406,297.1499938964844,293.1499938964844,0.0219408869743347,-4564.83935546875,304.15093994140625,0.4854743480682373,0.0615716688334941,0.2895843982696533,291.11474609375,291.1499938964844,268.6072998046875,266.2444763183594,282.41680908203125,293.2472229003906,291.107177734375,1.0,0.3636939525604248,0.8443421721458435,0.8443421721458435,1.0,1.0,-1.7460190057754517,0.7675377130508423,0.9784812927246094,0.3672415614128113,0.0,0.0,0.5643706917762756,83.36688232421875,108.0,-106.8988037109375,-15136.85546875,549.8605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1134033203125,308.6084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18111.060546875,18000.0,0.0,0.0,0.3400733172893524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5563570857048035,0.556363046169281,-5.975502972432878e-06,0.0,0.0003451312077231,0.0,0.0,36.3906364440918,0.0,0.0,0.0,0.3901172876358032,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680348515510559,-3471.837646484375,304.15887451171875,0.7680045366287231,0.2411542683839798,0.2198264151811599,293.2976379394531,297.1499938964844,293.1499938964844,0.119257166981697,-2778.016845703125,304.1632080078125,0.7028113007545471,0.1818875223398208,0.1758370399475097,293.23681640625,297.1499938964844,293.1499938964844,0.3078990280628204,-4365.263671875,304.15625,0.9004127383232117,0.3929161429405212,0.2764507532119751,293.217529296875,297.1499938964844,293.1499938964844,0.4514026045799255,-8022.673828125,304.081298828125,0.9990000128746032,0.5529183149337769,0.5110188126564026,293.17633056640625,297.1499938964844,293.1499938964844,0.021630261093378,-4534.1015625,304.1511535644531,0.4744462668895721,0.0607526674866676,0.2872548401355743,291.0943603515625,291.1499938964844,268.6633605957031,266.29071044921875,282.4343566894531,293.2518920898437,291.0941467285156,1.0,0.3722110688686371,0.8432196974754333,0.8432196974754333,1.0,1.0,-1.764815330505371,0.7764859199523926,0.9883294105529784,0.3715154528617859,0.0,0.0,0.5743587613105774,90.4112777709961,111.0,-36.14738082885742,-15351.4951171875,583.5606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9484558105469,308.58404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.21484375,18000.0,0.0,0.0,0.3341312110424042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768004655838013,0.5768065452575684,-6.062782176741166e-06,0.0,0.0003391007194295,0.0,0.0,38.66954803466797,0.0,0.0,0.0,0.3964079320430755,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680348515510559,-3471.837646484375,304.15887451171875,0.7680045366287231,0.2411542683839798,0.2198264151811599,293.2976379394531,297.1499938964844,293.1499938964844,0.119257166981697,-2778.016845703125,304.1632080078125,0.7028113007545471,0.1818875223398208,0.1758370399475097,293.23681640625,297.1499938964844,293.1499938964844,0.3078990280628204,-4365.263671875,304.15625,0.9004127383232117,0.3929161429405212,0.2764507532119751,293.217529296875,297.1499938964844,293.1499938964844,0.4514026045799255,-8022.673828125,304.081298828125,0.9990000128746032,0.5529183149337769,0.5110188126564026,293.17633056640625,297.1499938964844,293.1499938964844,0.021630261093378,-4534.1015625,304.1511535644531,0.4744462668895721,0.0607526674866676,0.2872548401355743,291.0943603515625,291.1499938964844,268.6633605957031,266.29071044921875,282.4343566894531,293.2518920898437,291.0941467285156,1.0,0.3722110688686371,0.8432196974754333,0.8432196974754333,1.0,1.0,-1.764815330505371,0.7764859199523926,0.9883294105529784,0.3715154528617859,0.0,0.0,0.5743587613105774,90.4112777709961,111.0,-36.14738082885742,-15351.4951171875,583.5606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9484558105469,308.58404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.21484375,18000.0,0.0,0.0,0.3341312110424042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768004655838013,0.5768065452575684,-6.062782176741166e-06,0.0,0.0003391007194295,0.0,0.0,38.66954803466797,0.0,0.0,0.0,0.3964079320430755,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1659377515316009,-3436.982177734375,304.159423828125,0.7519110441207886,0.2384920865297317,0.2177273035049438,293.2982177734375,297.1499938964844,293.1499938964844,0.1163792088627815,-2723.8642578125,304.16363525390625,0.6845568418502808,0.1780312061309814,0.1724970787763595,293.2371520996094,297.1499938964844,293.1499938964844,0.3058745861053467,-4342.13427734375,304.1575927734375,0.8821651935577393,0.3906474709510803,0.2751054763793945,293.2769775390625,297.1499938964844,293.1499938964844,0.45621258020401,-8078.763671875,304.09881591796875,0.9877244830131532,0.5390782952308655,0.5141170620918274,293.1773376464844,297.1499938964844,293.1499938964844,0.0212557055056095,-4494.59619140625,304.1513977050781,0.4591794610023498,0.0598793029785156,0.2849007546901703,291.0997619628906,291.1499938964844,268.71905517578125,266.3367919921875,282.4729309082031,293.2695617675781,291.1033020019531,1.0,0.3785324990749359,0.842097282409668,0.842097282409668,1.0,1.0,-1.7576459646224976,0.7729920148849487,0.9846539497375488,0.3694854378700256,0.0,0.0,0.5813660025596619,98.3402328491211,114.0,11.819199562072754,-15329.0439453125,602.3646850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65399169921875,308.4609375,278.1499938964844,0.0,18000.0,313.1499938964844,17871.15234375,18000.0,0.0,0.0,0.3304527103900909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920421481132507,0.5920482873916626,-6.170045708131511e-06,0.0,0.0003353675128892,0.0,0.0,40.65016174316406,0.0,0.0,0.0,0.401984304189682,4.0,0.0,1.0
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1659377515316009,-3436.982177734375,304.159423828125,0.7519110441207886,0.2384920865297317,0.2177273035049438,293.2982177734375,297.1499938964844,293.1499938964844,0.1163792088627815,-2723.8642578125,304.16363525390625,0.6845568418502808,0.1780312061309814,0.1724970787763595,293.2371520996094,297.1499938964844,293.1499938964844,0.3058745861053467,-4342.13427734375,304.1575927734375,0.8821651935577393,0.3906474709510803,0.2751054763793945,293.2769775390625,297.1499938964844,293.1499938964844,0.45621258020401,-8078.763671875,304.09881591796875,0.9877244830131532,0.5390782952308655,0.5141170620918274,293.1773376464844,297.1499938964844,293.1499938964844,0.0212557055056095,-4494.59619140625,304.1513977050781,0.4591794610023498,0.0598793029785156,0.2849007546901703,291.0997619628906,291.1499938964844,268.71905517578125,266.3367919921875,282.4729309082031,293.2695617675781,291.1033020019531,1.0,0.3785324990749359,0.842097282409668,0.842097282409668,1.0,1.0,-1.7576459646224976,0.7729920148849487,0.9846539497375488,0.3694854378700256,0.0,0.0,0.5813660025596619,98.3402328491211,114.0,11.819199562072754,-15329.0439453125,602.3646850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65399169921875,308.4609375,278.1499938964844,0.0,18000.0,313.1499938964844,17871.15234375,18000.0,0.0,0.0,0.3304527103900909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920421481132507,0.5920482873916626,-6.170045708131511e-06,0.0,0.0003353675128892,0.0,0.0,40.65016174316406,0.0,0.0,0.0,0.401984304189682,4.0,0.0,1.0
