time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634626537561416,-3395.28466796875,304.1603698730469,0.738598644733429,0.2357966005802154,0.2156132608652115,293.2989196777344,297.1499938964844,293.1499938964844,0.1132505387067794,-2664.24365234375,304.1642761230469,0.6686691641807556,0.1741361916065216,0.1691387742757797,293.23785400390625,297.1499938964844,293.1499938964844,0.3030915856361389,-4310.0205078125,304.1596374511719,0.8668658137321472,0.3882995843887329,0.2737179398536682,293.297607421875,297.1499938964844,293.1499938964844,0.4481300711631775,-7950.33203125,304.128662109375,0.9693502187728882,0.5316274166107178,0.5060967803001404,293.17852783203125,297.1499938964844,293.1499938964844,0.0207687579095363,-4440.73095703125,304.1517333984375,0.4447902739048004,0.0589439868927001,0.2821895480155945,291.1337890625,291.1499938964844,268.7743225097656,266.3827209472656,282.513427734375,293.2780456542969,291.1346435546875,1.0,0.3825822472572326,0.8408290147781372,0.8408290147781372,1.0,1.0,-1.7364619970321655,0.7628606557846069,0.9736013412475586,0.3637486696243286,0.0,0.0,0.5807148814201355,105.5059814453125,117.0,27.161975860595703,-15110.234375,609.0032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3598327636719,308.2810974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.205078125,18000.0,0.0,0.0,0.3279836475849151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943523049354553,0.594358503818512,-6.21157687419327e-06,0.0,0.0003328617312945,0.0,0.0,41.091705322265625,0.0,0.0,0.0,0.4031366109848022,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634626537561416,-3395.28466796875,304.1603698730469,0.738598644733429,0.2357966005802154,0.2156132608652115,293.2989196777344,297.1499938964844,293.1499938964844,0.1132505387067794,-2664.24365234375,304.1642761230469,0.6686691641807556,0.1741361916065216,0.1691387742757797,293.23785400390625,297.1499938964844,293.1499938964844,0.3030915856361389,-4310.0205078125,304.1596374511719,0.8668658137321472,0.3882995843887329,0.2737179398536682,293.297607421875,297.1499938964844,293.1499938964844,0.4481300711631775,-7950.33203125,304.128662109375,0.9693502187728882,0.5316274166107178,0.5060967803001404,293.17852783203125,297.1499938964844,293.1499938964844,0.0207687579095363,-4440.73095703125,304.1517333984375,0.4447902739048004,0.0589439868927001,0.2821895480155945,291.1337890625,291.1499938964844,268.7743225097656,266.3827209472656,282.513427734375,293.2780456542969,291.1346435546875,1.0,0.3825822472572326,0.8408290147781372,0.8408290147781372,1.0,1.0,-1.7364619970321655,0.7628606557846069,0.9736013412475586,0.3637486696243286,0.0,0.0,0.5807148814201355,105.5059814453125,117.0,27.161975860595703,-15110.234375,609.0032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3598327636719,308.2810974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.205078125,18000.0,0.0,0.0,0.3279836475849151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943523049354553,0.594358503818512,-6.21157687419327e-06,0.0,0.0003328617312945,0.0,0.0,41.091705322265625,0.0,0.0,0.0,0.4031366109848022,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1612241119146347,-3357.8515625,304.16064453125,0.7288126349449158,0.233140543103218,0.2134385555982589,293.2995300292969,297.1499938964844,293.1499938964844,0.1102613732218742,-2607.320556640625,304.1644897460937,0.6564111113548279,0.1702392548322677,0.1656826883554458,293.238525390625,297.1499938964844,293.1499938964844,0.3007133901119232,-4282.96875,304.1603698730469,0.8559348583221436,0.3859403729438782,0.2722481787204742,293.3033447265625,297.1499938964844,293.1499938964844,0.4434033632278442,-7876.51806640625,304.1434020996094,0.9553024172782898,0.5267104506492615,0.5013204216957092,293.1792907714844,297.1499938964844,293.1499938964844,0.0203078221529722,-4390.33447265625,304.15191650390625,0.4345401227474212,0.0580678097903728,0.279254138469696,291.146484375,291.1499938964844,268.8291320800781,266.4284362792969,282.548828125,293.2806396484375,291.1472473144531,1.0,0.3854759335517883,0.8395606875419617,0.8395606875419617,1.0,1.0,-1.7186758518218994,0.7543553709983826,0.9643204808235168,0.3588795065879822,0.0,0.0,0.5803256034851074,110.9594955444336,120.0,20.50969314575196,-14908.515625,612.7185668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1167297363281,308.1203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.3260802328586578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5944095253944397,0.5944157242774963,-6.216574092832161e-06,0.0,0.0003309299936518,0.0,0.0,41.12405776977539,0.0,0.0,0.0,0.4032180309295654,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1612241119146347,-3357.8515625,304.16064453125,0.7288126349449158,0.233140543103218,0.2134385555982589,293.2995300292969,297.1499938964844,293.1499938964844,0.1102613732218742,-2607.320556640625,304.1644897460937,0.6564111113548279,0.1702392548322677,0.1656826883554458,293.238525390625,297.1499938964844,293.1499938964844,0.3007133901119232,-4282.96875,304.1603698730469,0.8559348583221436,0.3859403729438782,0.2722481787204742,293.3033447265625,297.1499938964844,293.1499938964844,0.4434033632278442,-7876.51806640625,304.1434020996094,0.9553024172782898,0.5267104506492615,0.5013204216957092,293.1792907714844,297.1499938964844,293.1499938964844,0.0203078221529722,-4390.33447265625,304.15191650390625,0.4345401227474212,0.0580678097903728,0.279254138469696,291.146484375,291.1499938964844,268.8291320800781,266.4284362792969,282.548828125,293.2806396484375,291.1472473144531,1.0,0.3854759335517883,0.8395606875419617,0.8395606875419617,1.0,1.0,-1.7186758518218994,0.7543553709983826,0.9643204808235168,0.3588795065879822,0.0,0.0,0.5803256034851074,110.9594955444336,120.0,20.50969314575196,-14908.515625,612.7185668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1167297363281,308.1203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.3260802328586578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5944095253944397,0.5944157242774963,-6.216574092832161e-06,0.0,0.0003309299936518,0.0,0.0,41.12405776977539,0.0,0.0,0.0,0.4032180309295654,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601365208625793,-3339.6640625,304.1606750488281,0.7246301174163818,0.2318426668643951,0.2123610079288482,293.2997131347656,297.1499938964844,293.1499938964844,0.1087857335805893,-2579.132080078125,304.16455078125,0.6511249542236328,0.1683089435100555,0.1639520078897476,293.23876953125,297.1499938964844,293.1499938964844,0.299551784992218,-4269.79345703125,304.1605834960937,0.8514171838760376,0.3847713768482208,0.2715072929859161,293.3043212890625,297.1499938964844,293.1499938964844,0.4413608610630035,-7845.421875,304.1482849121094,0.9492207765579224,0.5245758891105652,0.4993415176868438,293.179443359375,297.1499938964844,293.1499938964844,0.0200944002717733,-4366.802734375,304.1519470214844,0.4304177463054657,0.0576636455953121,0.2778603434562683,291.15142822265625,291.1499938964844,268.8563842773437,266.45123291015625,282.56573486328125,293.28106689453125,291.1520080566406,1.0,0.3866373896598816,0.8389265537261963,0.8389265537261963,1.0,1.0,-1.7103646993637085,0.7503802180290222,0.9599844813346864,0.3566022217273712,0.0,0.0,0.5797224640846252,113.2928466796875,120.0,17.07779884338379,-14811.0146484375,613.7789916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0144958496094,308.0492553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.466796875,18000.0,0.0,0.0,0.3252770006656647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935783386230469,0.5935845971107483,-6.212837888597278e-06,0.0,0.0003301147953607,0.0,0.0,41.0251579284668,0.0,0.0,0.0,0.402936577796936,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1590719521045684,-3321.856201171875,304.1606750488281,0.7207333445549011,0.2305646687746048,0.2112943530082702,293.2998046875,297.1499938964844,293.1499938964844,0.1073271036148071,-2551.2060546875,304.16455078125,0.6462394595146179,0.166393369436264,0.1622270196676254,293.23895263671875,297.1499938964844,293.1499938964844,0.2984104752540588,-4256.865234375,304.1607360839844,0.8473261594772339,0.3836099803447723,0.2707661688327789,293.3047180175781,297.1499938964844,293.1499938964844,0.4394018948078155,-7816.03271484375,304.15216064453125,0.9435613751411438,0.5225392580032349,0.497478723526001,293.17950439453125,297.1499938964844,293.1499938964844,0.0198927577584981,-4344.4462890625,304.1519775390625,0.4267665445804596,0.0572784282267093,0.2765235602855682,291.155517578125,291.1499938964844,268.8835144042969,266.4739990234375,282.5820617675781,293.28125,291.1560363769531,1.0,0.3876651227474212,0.8385022282600403,0.8385022282600403,1.0,1.0,-1.70228111743927,0.7465330362319946,0.9557480812072754,0.3544082343578338,0.0,0.0,0.5789427161216736,115.44635009765624,108.0,14.369547843933104,-14717.140625,614.4495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.925048828125,307.9857788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.2109375,18000.0,0.0,0.0,0.3245342373847961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5923678278923035,0.5923740267753601,-6.205871159181697e-06,0.0,0.0003293610061518,0.0,0.0,40.873191833496094,0.0,0.0,0.0,0.4025072455406189,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1568193882703781,-3284.031494140625,304.160888671875,0.7191724181175232,0.2281108051538467,0.209034264087677,293.299560546875,297.1499938964844,293.1499938964844,0.1042942702770233,-2492.8369140625,304.1647644042969,0.6423550844192505,0.1626431047916412,0.1586259305477142,293.239013671875,297.1499938964844,293.1499938964844,0.2959345579147339,-4228.70654296875,304.1612854003906,0.8467628955841064,0.3813427686691284,0.2691556513309479,293.30450439453125,297.1499938964844,293.1499938964844,0.4353054463863373,-7755.58984375,304.158203125,0.9422651529312134,0.5186615586280823,0.4937551021575928,293.1792297363281,297.1499938964844,293.1499938964844,0.0193950086832046,-4288.5576171875,304.1521301269531,0.4250250160694122,0.056589625775814,0.2731570899486542,291.16473388671875,291.1499938964844,268.9374389648437,266.51934814453125,282.6148681640625,293.2809143066406,291.1654357910156,1.0,0.3843530714511871,0.8376536965370178,0.8376536965370178,1.0,1.0,-1.6847985982894895,0.7382161617279053,0.9465823769569396,0.3497238755226135,0.0,0.0,0.5764003396034241,114.33386993408205,96.0,13.958990097045898,-14528.1640625,599.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78521728515625,307.8837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.103515625,18000.0,0.0,0.0,0.3231295347213745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884529948234558,0.5884591937065125,-6.182072411320405e-06,0.0,0.0003279354132246,0.0,0.0,40.3773078918457,0.0,0.0,0.0,0.4010926187038421,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1568193882703781,-3284.031494140625,304.160888671875,0.7191724181175232,0.2281108051538467,0.209034264087677,293.299560546875,297.1499938964844,293.1499938964844,0.1042942702770233,-2492.8369140625,304.1647644042969,0.6423550844192505,0.1626431047916412,0.1586259305477142,293.239013671875,297.1499938964844,293.1499938964844,0.2959345579147339,-4228.70654296875,304.1612854003906,0.8467628955841064,0.3813427686691284,0.2691556513309479,293.30450439453125,297.1499938964844,293.1499938964844,0.4353054463863373,-7755.58984375,304.158203125,0.9422651529312134,0.5186615586280823,0.4937551021575928,293.1792297363281,297.1499938964844,293.1499938964844,0.0193950086832046,-4288.5576171875,304.1521301269531,0.4250250160694122,0.056589625775814,0.2731570899486542,291.16473388671875,291.1499938964844,268.9374389648437,266.51934814453125,282.6148681640625,293.2809143066406,291.1654357910156,1.0,0.3843530714511871,0.8376536965370178,0.8376536965370178,1.0,1.0,-1.6847985982894895,0.7382161617279053,0.9465823769569396,0.3497238755226135,0.0,0.0,0.5764003396034241,114.33386993408205,96.0,13.958990097045898,-14528.1640625,599.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78521728515625,307.8837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.103515625,18000.0,0.0,0.0,0.3231295347213745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884529948234558,0.5884591937065125,-6.182072411320405e-06,0.0,0.0003279354132246,0.0,0.0,40.3773078918457,0.0,0.0,0.0,0.4010926187038421,4.0,0.0,1.0
726540,293.2541198730469,297.1499938964844,293.1499938964844,0.1545633226633072,-3246.03759765625,304.1610107421875,0.7223667502403259,0.2258178740739822,0.2067704200744629,293.2987060546875,297.1499938964844,293.1499938964844,0.1012538969516754,-2433.965576171875,304.1649169921875,0.6427339315414429,0.1590299010276794,0.1549954414367675,293.23858642578125,297.1499938964844,293.1499938964844,0.2933778762817383,-4199.5966796875,304.1617736816406,0.8518958687782288,0.3791698515415191,0.2674953043460846,293.30340576171875,297.1499938964844,293.1499938964844,0.4310930967330932,-7694.408203125,304.1624450683594,0.948478102684021,0.5149716734886169,0.4900720417499542,293.1783447265625,297.1499938964844,293.1499938964844,0.0188820455223321,-4229.81884765625,304.1522827148437,0.4275205731391907,0.0560262538492679,0.2696173787117004,291.1746520996094,291.1499938964844,268.9908447265625,266.5644836425781,282.6473083496094,293.2798767089844,291.17529296875,1.0,0.3777520954608917,0.8368051648139954,0.8368051648139954,1.0,1.0,-1.6670562028884888,0.7297834157943726,0.937272846698761,0.3449905812740326,0.0,0.0,0.5724441409111023,109.3158187866211,84.0,13.672731399536133,-14336.7548828125,573.0926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6986999511719,307.8089294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.240234375,18000.0,0.0,0.0,0.3216421604156494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817810297012329,0.5817871689796448,-6.139892320788931e-06,0.0,0.0003264258848503,0.0,0.0,39.53205108642578,0.0,0.0,0.0,0.3986877202987671,4.0,0.0,1.0
726600,293.2541198730469,297.1499938964844,293.1499938964844,0.1545633226633072,-3246.03759765625,304.1610107421875,0.7223667502403259,0.2258178740739822,0.2067704200744629,293.2987060546875,297.1499938964844,293.1499938964844,0.1012538969516754,-2433.965576171875,304.1649169921875,0.6427339315414429,0.1590299010276794,0.1549954414367675,293.23858642578125,297.1499938964844,293.1499938964844,0.2933778762817383,-4199.5966796875,304.1617736816406,0.8518958687782288,0.3791698515415191,0.2674953043460846,293.30340576171875,297.1499938964844,293.1499938964844,0.4310930967330932,-7694.408203125,304.1624450683594,0.948478102684021,0.5149716734886169,0.4900720417499542,293.1783447265625,297.1499938964844,293.1499938964844,0.0188820455223321,-4229.81884765625,304.1522827148437,0.4275205731391907,0.0560262538492679,0.2696173787117004,291.1746520996094,291.1499938964844,268.9908447265625,266.5644836425781,282.6473083496094,293.2798767089844,291.17529296875,1.0,0.3777520954608917,0.8368051648139954,0.8368051648139954,1.0,1.0,-1.6670562028884888,0.7297834157943726,0.937272846698761,0.3449905812740326,0.0,0.0,0.5724441409111023,109.3158187866211,84.0,13.672731399536133,-14336.7548828125,573.0926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6986999511719,307.8089294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.240234375,18000.0,0.0,0.0,0.3216421604156494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817810297012329,0.5817871689796448,-6.139892320788931e-06,0.0,0.0003264258848503,0.0,0.0,39.53205108642578,0.0,0.0,0.0,0.3986877202987671,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523618549108505,-3208.88037109375,304.1610107421875,0.728998064994812,0.2236651331186294,0.2045478820800781,293.2973022460937,297.1499938964844,293.1499938964844,0.0982660725712776,-2375.779052734375,304.1649169921875,0.6462578773498535,0.1555476784706115,0.1513968259096145,293.23785400390625,297.1499938964844,293.1499938964844,0.2908250391483307,-4170.5283203125,304.162109375,0.8614341616630554,0.377078503370285,0.2658247053623199,293.3017272949219,297.1499938964844,293.1499938964844,0.4268629252910614,-7633.60498046875,304.1653137207031,0.9597911238670348,0.5114221572875977,0.4864356219768524,293.1770324707031,297.1499938964844,293.1499938964844,0.0183900371193885,-4172.36474609375,304.15234375,0.4334776103496551,0.0555715076625347,0.2661420106887817,291.1838684082031,291.1499938964844,269.04376220703125,266.60943603515625,282.6791687011719,293.2783203125,291.1844482421875,1.0,0.3689351379871368,0.8359895944595337,0.8359895944595337,1.0,1.0,-1.6495225429534912,0.7214569449424744,0.928065538406372,0.3403401374816894,0.0,0.0,0.5673038363456726,101.92637634277344,72.0,12.885425567626951,-14147.064453125,540.8657836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66241455078125,307.7599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18080.990234375,18000.0,0.0,0.0,0.3198970854282379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5727828145027161,0.5727888941764832,-6.081273113522912e-06,0.0,0.0003246548585593,0.0,0.0,38.40010070800781,0.0,0.0,0.0,0.3954391777515411,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523618549108505,-3208.88037109375,304.1610107421875,0.728998064994812,0.2236651331186294,0.2045478820800781,293.2973022460937,297.1499938964844,293.1499938964844,0.0982660725712776,-2375.779052734375,304.1649169921875,0.6462578773498535,0.1555476784706115,0.1513968259096145,293.23785400390625,297.1499938964844,293.1499938964844,0.2908250391483307,-4170.5283203125,304.162109375,0.8614341616630554,0.377078503370285,0.2658247053623199,293.3017272949219,297.1499938964844,293.1499938964844,0.4268629252910614,-7633.60498046875,304.1653137207031,0.9597911238670348,0.5114221572875977,0.4864356219768524,293.1770324707031,297.1499938964844,293.1499938964844,0.0183900371193885,-4172.36474609375,304.15234375,0.4334776103496551,0.0555715076625347,0.2661420106887817,291.1838684082031,291.1499938964844,269.04376220703125,266.60943603515625,282.6791687011719,293.2783203125,291.1844482421875,1.0,0.3689351379871368,0.8359895944595337,0.8359895944595337,1.0,1.0,-1.6495225429534912,0.7214569449424744,0.928065538406372,0.3403401374816894,0.0,0.0,0.5673038363456726,101.92637634277344,72.0,12.885425567626951,-14147.064453125,540.8657836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66241455078125,307.7599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18080.990234375,18000.0,0.0,0.0,0.3198970854282379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5727828145027161,0.5727888941764832,-6.081273113522912e-06,0.0,0.0003246548585593,0.0,0.0,38.40010070800781,0.0,0.0,0.0,0.3954391777515411,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502354741096496,-3172.917236328125,304.160888671875,0.7387111186981201,0.221631646156311,0.2023816406726837,293.29547119140625,297.1499938964844,293.1499938964844,0.0953506305813789,-2318.750244140625,304.164794921875,0.6526647806167603,0.1521832346916198,0.1478547155857086,293.2368469238281,297.1499938964844,293.1499938964844,0.2883119881153106,-4141.9140625,304.1622619628906,0.8751459121704102,0.3750534653663635,0.2641599774360657,293.2997131347656,297.1499938964844,293.1499938964844,0.4226739108562469,-7573.80322265625,304.16717529296875,0.9745762944221495,0.5079856514930725,0.4828526675701141,293.17547607421875,297.1499938964844,293.1499938964844,0.017929533496499,-4117.564453125,304.1523132324219,0.4430052936077118,0.0552040375769138,0.2628083229064941,291.19189453125,291.1499938964844,269.0961608886719,266.6541442871094,282.71051025390625,293.27642822265625,291.1923828125,1.0,0.3586059212684631,0.835174024105072,0.835174024105072,1.0,1.0,-1.6323659420013428,0.7133119702339172,0.9190539121627808,0.3358158767223358,0.0,0.0,0.5611640214920044,93.08650207519533,60.0,11.35854434967041,-13959.13671875,505.4555358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66973876953125,307.7325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.908203125,18000.0,0.0,0.0,0.3177702128887176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618125200271606,0.561818540096283,-6.009312983223936e-06,0.0,0.0003224963729735,0.0,0.0,37.04414749145508,0.0,0.0,0.0,0.3914960324764251,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502354741096496,-3172.917236328125,304.160888671875,0.7387111186981201,0.221631646156311,0.2023816406726837,293.29547119140625,297.1499938964844,293.1499938964844,0.0953506305813789,-2318.750244140625,304.164794921875,0.6526647806167603,0.1521832346916198,0.1478547155857086,293.2368469238281,297.1499938964844,293.1499938964844,0.2883119881153106,-4141.9140625,304.1622619628906,0.8751459121704102,0.3750534653663635,0.2641599774360657,293.2997131347656,297.1499938964844,293.1499938964844,0.4226739108562469,-7573.80322265625,304.16717529296875,0.9745762944221495,0.5079856514930725,0.4828526675701141,293.17547607421875,297.1499938964844,293.1499938964844,0.017929533496499,-4117.564453125,304.1523132324219,0.4430052936077118,0.0552040375769138,0.2628083229064941,291.19189453125,291.1499938964844,269.0961608886719,266.6541442871094,282.71051025390625,293.27642822265625,291.1923828125,1.0,0.3586059212684631,0.835174024105072,0.835174024105072,1.0,1.0,-1.6323659420013428,0.7133119702339172,0.9190539121627808,0.3358158767223358,0.0,0.0,0.5611640214920044,93.08650207519533,60.0,11.35854434967041,-13959.13671875,505.4555358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66973876953125,307.7325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.908203125,18000.0,0.0,0.0,0.3177702128887176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618125200271606,0.561818540096283,-6.009312983223936e-06,0.0,0.0003224963729735,0.0,0.0,37.04414749145508,0.0,0.0,0.0,0.3914960324764251,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1492040306329727,-3155.44775390625,304.1607666015625,0.7448410987854004,0.2206547260284423,0.201321855187416,293.2944641113281,297.1499938964844,293.1499938964844,0.0939219295978546,-2290.747802734375,304.1647033691406,0.6570245623588562,0.1505414843559265,0.1461085528135299,293.2362976074219,297.1499938964844,293.1499938964844,0.2870775163173675,-4127.8583984375,304.1622619628906,0.8836629390716553,0.3740620017051697,0.2633323967456817,293.2986145019531,297.1499938964844,293.1499938964844,0.4206085205078125,-7544.42431640625,304.1678161621094,0.9828138947486876,0.5063043236732483,0.4810828268527984,293.17462158203125,297.1499938964844,293.1499938964844,0.0177119299769401,-4091.31884765625,304.1523132324219,0.4493040442466736,0.0550473630428314,0.2612023949623108,291.1953430175781,291.1499938964844,269.12213134765625,266.6763916015625,282.7260131835937,293.275390625,291.1957702636719,1.0,0.3530083298683166,0.8347662091255188,0.8347662091255188,1.0,1.0,-1.6239503622055054,0.7093170285224915,0.914633333683014,0.3336076736450195,0.0,0.0,0.5577903389930725,88.30718231201172,60.0,10.378646850585938,-13865.9130859375,487.1102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6873474121094,307.7255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18103.0546875,18000.0,0.0,0.0,0.3165376484394073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557388663291931,0.5557448863983154,-5.96952259002137e-06,0.0,0.0003212454612366,0.0,0.0,36.30619812011719,0.0,0.0,0.0,0.3893238604068756,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1481944769620895,-3138.333251953125,304.16064453125,0.7519588470458984,0.2197016775608062,0.2002778202295303,293.2933654785156,297.1499938964844,293.1499938964844,0.0925124213099479,-2263.102783203125,304.1645812988281,0.6622437834739685,0.1489244401454925,0.1443796753883361,293.2357177734375,297.1499938964844,293.1499938964844,0.2858600616455078,-4113.99609375,304.1622619628906,0.8933707475662231,0.3730826377868652,0.2625086903572082,293.2974853515625,297.1499938964844,293.1499938964844,0.4185676276683807,-7515.44384765625,304.16827392578125,0.9913500547409058,0.5046448111534119,0.4793274998664856,293.1737670898437,297.1499938964844,293.1499938964844,0.0175025817006826,-4065.854248046875,304.1522521972656,0.4567720592021942,0.0549057312309742,0.2596370577812195,291.1983642578125,291.1499938964844,269.14801025390625,266.6986083984375,282.74139404296875,293.2743225097656,291.19873046875,1.0,0.3471771776676178,0.8343881368637085,0.8343881368637085,1.0,1.0,-1.615645408630371,0.7053771018981934,0.9102683067321776,0.3314394950866699,0.0,0.0,0.5542604327201843,83.36444091796875,48.0,9.273988723754885,-13773.1943359375,468.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7125244140625,307.7221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18107.9765625,18000.0,0.0,0.0,0.3151863217353821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5493689179420471,0.5493748188018799,-5.927952770434786e-06,0.0,0.0003198740305379,0.0,0.0,35.54255294799805,0.0,0.0,0.0,0.3870551884174347,4.0,0.0,1.0
727020,293.2431030273437,297.1499938964844,293.1499938964844,0.1461928635835647,-3104.188720703125,304.16046142578125,0.7665744423866272,0.2178900986909866,0.1983084082603454,293.2908935546875,297.1499938964844,293.1499938964844,0.0897404327988624,-2208.587158203125,304.16436767578125,0.6727705001831055,0.1457929909229278,0.14105124771595,293.234375,297.1499938964844,293.1499938964844,0.283333957195282,-4085.04345703125,304.16241455078125,0.9133195281028748,0.3711850643157959,0.2609296441078186,293.2892761230469,297.1499938964844,293.1499938964844,0.402182787656784,-7272.91796875,304.1913146972656,0.9990000128746032,0.5025284886360168,0.4635742902755737,293.1717834472656,297.1499938964844,293.1499938964844,0.0171372592449188,-4020.209228515625,304.152099609375,0.4714819490909576,0.0547013357281684,0.2569934427738189,291.210693359375,291.1499938964844,269.19927978515625,266.74285888671875,282.7780456542969,293.2698669433594,291.21368408203125,1.0,0.3344477415084839,0.8336318731307983,0.8336318731307983,1.0,1.0,-1.5851150751113892,0.6908950805664062,0.8942199945449829,0.3238218426704407,0.0,0.0,0.5456669330596924,74.34249877929688,36.0,25.83182907104492,-13527.7353515625,426.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7859802246094,307.7488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18124.2421875,18000.0,0.0,0.0,0.3120663166046142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.535455584526062,0.53546142578125,-5.8402406466484535e-06,0.0,0.0003167076210957,0.0,0.0,33.9230842590332,0.0,0.0,0.0,0.3821263313293457,4.0,0.0,1.0
727080,293.2431030273437,297.1499938964844,293.1499938964844,0.1461928635835647,-3104.188720703125,304.16046142578125,0.7665744423866272,0.2178900986909866,0.1983084082603454,293.2908935546875,297.1499938964844,293.1499938964844,0.0897404327988624,-2208.587158203125,304.16436767578125,0.6727705001831055,0.1457929909229278,0.14105124771595,293.234375,297.1499938964844,293.1499938964844,0.283333957195282,-4085.04345703125,304.16241455078125,0.9133195281028748,0.3711850643157959,0.2609296441078186,293.2892761230469,297.1499938964844,293.1499938964844,0.402182787656784,-7272.91796875,304.1913146972656,0.9990000128746032,0.5025284886360168,0.4635742902755737,293.1717834472656,297.1499938964844,293.1499938964844,0.0171372592449188,-4020.209228515625,304.152099609375,0.4714819490909576,0.0547013357281684,0.2569934427738189,291.210693359375,291.1499938964844,269.19927978515625,266.74285888671875,282.7780456542969,293.2698669433594,291.21368408203125,1.0,0.3344477415084839,0.8336318731307983,0.8336318731307983,1.0,1.0,-1.5851150751113892,0.6908950805664062,0.8942199945449829,0.3238218426704407,0.0,0.0,0.5456669330596924,74.34249877929688,36.0,25.83182907104492,-13527.7353515625,426.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7859802246094,307.7488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18124.2421875,18000.0,0.0,0.0,0.3120663166046142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.535455584526062,0.53546142578125,-5.8402406466484535e-06,0.0,0.0003167076210957,0.0,0.0,33.9230842590332,0.0,0.0,0.0,0.3821263313293457,4.0,0.0,1.0
727140,293.2401428222656,297.1499938964844,293.1499938964844,0.1439509242773056,-3065.323974609375,304.1606750488281,0.7826544642448425,0.2161320149898529,0.1964450478553772,293.288330078125,297.1499938964844,293.1499938964844,0.0868702977895736,-2151.7451171875,304.1643371582031,0.6842969655990601,0.1427418887615203,0.1378582268953323,293.2331237792969,297.1499938964844,293.1499938964844,0.2802051603794098,-4048.60400390625,304.1634521484375,0.9365531802177428,0.369298368692398,0.2594039142131805,293.2492980957031,297.1499938964844,293.1499938964844,0.3690036833286285,-6777.02978515625,304.2326354980469,0.9990000128746032,0.507038414478302,0.4318837523460388,293.1693725585937,297.1499938964844,293.1499938964844,0.0168246794492006,-3978.282958984375,304.15191650390625,0.4839456975460052,0.0546362437307834,0.2551267743110657,291.2519836425781,291.1499938964844,269.25,266.7868347167969,282.8177185058594,293.2542724609375,291.2542724609375,1.0,0.3198608458042145,0.8328756093978882,0.8328756093978882,1.0,1.0,-1.5371313095092771,0.6682876944541931,0.8688436150550842,0.3117832541465759,0.0,0.0,0.5291484594345093,65.86131286621094,39.0,44.23973083496094,-13122.30078125,378.3763732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92724609375,307.7851867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18218.587890625,18000.0,0.0,0.0,0.3078570067882538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102429389953613,0.5102486610412598,-5.702539965568576e-06,0.0,0.0003124357317574,0.0,0.0,31.2002010345459,0.0,0.0,0.0,0.3736026287078857,4.0,0.0,1.0
727200,293.2401428222656,297.1499938964844,293.1499938964844,0.1439509242773056,-3065.323974609375,304.1606750488281,0.7826544642448425,0.2161320149898529,0.1964450478553772,293.288330078125,297.1499938964844,293.1499938964844,0.0868702977895736,-2151.7451171875,304.1643371582031,0.6842969655990601,0.1427418887615203,0.1378582268953323,293.2331237792969,297.1499938964844,293.1499938964844,0.2802051603794098,-4048.60400390625,304.1634521484375,0.9365531802177428,0.369298368692398,0.2594039142131805,293.2492980957031,297.1499938964844,293.1499938964844,0.3690036833286285,-6777.02978515625,304.2326354980469,0.9990000128746032,0.507038414478302,0.4318837523460388,293.1693725585937,297.1499938964844,293.1499938964844,0.0168246794492006,-3978.282958984375,304.15191650390625,0.4839456975460052,0.0546362437307834,0.2551267743110657,291.2519836425781,291.1499938964844,269.25,266.7868347167969,282.8177185058594,293.2542724609375,291.2542724609375,1.0,0.3198608458042145,0.8328756093978882,0.8328756093978882,1.0,1.0,-1.5371313095092771,0.6682876944541931,0.8688436150550842,0.3117832541465759,0.0,0.0,0.5291484594345093,65.86131286621094,39.0,44.23973083496094,-13122.30078125,378.3763732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92724609375,307.7851867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18218.587890625,18000.0,0.0,0.0,0.3078570067882538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102429389953613,0.5102486610412598,-5.702539965568576e-06,0.0,0.0003124357317574,0.0,0.0,31.2002010345459,0.0,0.0,0.0,0.3736026287078857,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421381682157516,-3034.249755859375,304.1601257324219,0.7949345707893372,0.2143788188695907,0.1946833133697509,293.2860412597656,297.1499938964844,293.1499938964844,0.0842970758676529,-2101.29052734375,304.1638488769531,0.6921132206916809,0.139704018831253,0.1347840428352356,293.2322082519531,297.1499938964844,293.1499938964844,0.2777817249298095,-4020.86669921875,304.1629638671875,0.9538334608078004,0.3673812747001648,0.2579295933246612,293.1918029785156,297.1499938964844,293.1499938964844,0.3445776700973511,-6416.6025390625,304.2450256347656,0.9990000128746032,0.5161688923835754,0.4090058803558349,293.1669311523437,297.1499938964844,293.1499938964844,0.0166785139590501,-3958.86962890625,304.1515197753906,0.4928784072399139,0.0546459332108497,0.2541786432266235,291.26776123046875,291.1499938964844,269.299072265625,266.8296813964844,282.8511047363281,293.23956298828125,291.2676086425781,1.0,0.3097069263458252,0.8324132561683655,0.8324132561683655,1.0,1.0,-1.500941276550293,0.6513049006462097,0.8496363759040833,0.3027448654174804,0.0,0.0,0.5119866132736206,60.0641975402832,57.0,20.43170738220215,-12737.3525390625,345.2899780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1496887207031,307.8179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18234.716796875,18000.0,0.0,0.0,0.3020981252193451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802909195423126,0.4802964329719543,-5.528570454771398e-06,0.0,0.0003065911878366,0.0,0.0,28.09366607666016,0.0,0.0,0.0,0.363601803779602,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421381682157516,-3034.249755859375,304.1601257324219,0.7949345707893372,0.2143788188695907,0.1946833133697509,293.2860412597656,297.1499938964844,293.1499938964844,0.0842970758676529,-2101.29052734375,304.1638488769531,0.6921132206916809,0.139704018831253,0.1347840428352356,293.2322082519531,297.1499938964844,293.1499938964844,0.2777817249298095,-4020.86669921875,304.1629638671875,0.9538334608078004,0.3673812747001648,0.2579295933246612,293.1918029785156,297.1499938964844,293.1499938964844,0.3445776700973511,-6416.6025390625,304.2450256347656,0.9990000128746032,0.5161688923835754,0.4090058803558349,293.1669311523437,297.1499938964844,293.1499938964844,0.0166785139590501,-3958.86962890625,304.1515197753906,0.4928784072399139,0.0546459332108497,0.2541786432266235,291.26776123046875,291.1499938964844,269.299072265625,266.8296813964844,282.8511047363281,293.23956298828125,291.2676086425781,1.0,0.3097069263458252,0.8324132561683655,0.8324132561683655,1.0,1.0,-1.500941276550293,0.6513049006462097,0.8496363759040833,0.3027448654174804,0.0,0.0,0.5119866132736206,60.0641975402832,57.0,20.43170738220215,-12737.3525390625,345.2899780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1496887207031,307.8179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18234.716796875,18000.0,0.0,0.0,0.3020981252193451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802909195423126,0.4802964329719543,-5.528570454771398e-06,0.0,0.0003065911878366,0.0,0.0,28.09366607666016,0.0,0.0,0.0,0.363601803779602,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1409054696559906,-3013.741943359375,304.1587829589844,0.7938113212585449,0.2125850170850753,0.1930755376815796,293.2841796875,297.1499938964844,293.1499938964844,0.0821135491132736,-2059.160888671875,304.162841796875,0.6877817511558533,0.1366328746080398,0.1318787187337875,293.2316589355469,297.1499938964844,293.1499938964844,0.2763595581054687,-4005.359130859375,304.16094970703125,0.9534362554550172,0.3654069006443023,0.2565600574016571,293.146240234375,297.1499938964844,293.1499938964844,0.3416374027729034,-6386.09912109375,304.2173156738281,0.9990000128746032,0.5244095921516418,0.4073024094104767,293.165283203125,297.1499938964844,293.1499938964844,0.0166753120720386,-3960.136474609375,304.1510314941406,0.4933883249759674,0.0545523092150688,0.2538590729236603,291.2484741210937,291.1499938964844,269.3455810546875,266.8706359863281,282.875732421875,293.2364501953125,291.2451171875,1.0,0.3086892664432525,0.8319509029388428,0.8319509029388428,1.0,1.0,-1.4914335012435913,0.6468412280082703,0.8445922136306763,0.3002739548683166,0.0,0.0,0.4996292889118194,59.52083587646485,75.0,-24.152801513671875,-12514.08984375,339.3178100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39239501953125,307.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18176.134765625,18000.0,0.0,0.0,0.2951785922050476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562602937221527,0.4562656581401825,-5.381883511290653e-06,0.0,0.0002995687536895,0.0,0.0,25.70835304260254,0.0,0.0,0.0,0.3555938899517059,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1409054696559906,-3013.741943359375,304.1587829589844,0.7938113212585449,0.2125850170850753,0.1930755376815796,293.2841796875,297.1499938964844,293.1499938964844,0.0821135491132736,-2059.160888671875,304.162841796875,0.6877817511558533,0.1366328746080398,0.1318787187337875,293.2316589355469,297.1499938964844,293.1499938964844,0.2763595581054687,-4005.359130859375,304.16094970703125,0.9534362554550172,0.3654069006443023,0.2565600574016571,293.146240234375,297.1499938964844,293.1499938964844,0.3416374027729034,-6386.09912109375,304.2173156738281,0.9990000128746032,0.5244095921516418,0.4073024094104767,293.165283203125,297.1499938964844,293.1499938964844,0.0166753120720386,-3960.136474609375,304.1510314941406,0.4933883249759674,0.0545523092150688,0.2538590729236603,291.2484741210937,291.1499938964844,269.3455810546875,266.8706359863281,282.875732421875,293.2364501953125,291.2451171875,1.0,0.3086892664432525,0.8319509029388428,0.8319509029388428,1.0,1.0,-1.4914335012435913,0.6468412280082703,0.8445922136306763,0.3002739548683166,0.0,0.0,0.4996292889118194,59.52083587646485,75.0,-24.152801513671875,-12514.08984375,339.3178100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39239501953125,307.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18176.134765625,18000.0,0.0,0.0,0.2951785922050476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562602937221527,0.4562656581401825,-5.381883511290653e-06,0.0,0.0002995687536895,0.0,0.0,25.70835304260254,0.0,0.0,0.0,0.3555938899517059,4.0,0.0,1.0
727500,293.2345886230469,297.1499938964844,293.1499938964844,0.1404698938131332,-3006.780517578125,304.1579895019531,0.7887449860572815,0.2116715759038925,0.1923108100891113,293.2834167480469,297.1499938964844,293.1499938964844,0.0811375975608825,-2040.576171875,304.16229248046875,0.6815813779830933,0.1350830793380737,0.1304698586463928,293.2315368652344,297.1499938964844,293.1499938964844,0.2759765684604645,-4001.56884765625,304.15966796875,0.9474053978919984,0.3643994331359863,0.2559029757976532,293.1368713378906,297.1499938964844,293.1499938964844,0.347355306148529,-6480.29931640625,304.19464111328125,0.9990000128746032,0.5263047814369202,0.4133296906948089,293.164794921875,297.1499938964844,293.1499938964844,0.0167005695402622,-3965.052490234375,304.1507873535156,0.4907401204109192,0.0544538833200931,0.2537420690059662,291.2265625,291.1499938964844,269.367919921875,266.8904724121094,282.8838806152344,293.2363586425781,291.2227478027344,1.0,0.3108826279640198,0.831719696521759,0.831719696521759,1.0,1.0,-1.495125412940979,0.648550271987915,0.846575140953064,0.301144927740097,0.0,0.0,0.4967045783996582,60.9073486328125,75.0,-42.67222595214844,-12479.740234375,344.62322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49298095703125,307.85858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.84375,18000.0,0.0,0.0,0.2915832996368408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492219090461731,0.4492272436618805,-5.332741238817107e-06,0.0,0.0002959199773613,0.0,0.0,25.007661819458008,0.0,0.0,0.0,0.3531712293624878,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400863081216812,-3000.736083984375,304.1572265625,0.7814584970474243,0.2107481658458709,0.1915689408779144,293.2827453613281,297.1499938964844,293.1499938964844,0.0801958367228508,-2022.71728515625,304.1617736816406,0.6734407544136047,0.1335247606039047,0.1290863752365112,293.2314758300781,297.1499938964844,293.1499938964844,0.27568119764328,-3998.791015625,304.158447265625,0.9381986856460572,0.3633778989315033,0.2552612125873565,293.1381530761719,297.1499938964844,293.1499938964844,0.356940358877182,-6632.3046875,304.1690979003906,0.9990000128746032,0.5262275338172913,0.4230537712574005,293.16455078125,297.1499938964844,293.1499938964844,0.0167297385632991,-3970.646484375,304.1506042480469,0.4865729212760925,0.0543134249746799,0.2536184191703796,291.2020568847656,291.1499938964844,269.38970947265625,266.90985107421875,282.8887634277344,293.2351379394531,291.1979064941406,1.0,0.3145918548107147,0.8314346671104431,0.8314346671104431,1.0,1.0,-1.5033245086669922,0.6523613333702087,0.8509631752967834,0.303128033876419,0.0,0.0,0.4956788420677185,63.2261848449707,93.0,-55.90209579467773,-12488.8828125,354.5458068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5658264160156,307.8679504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18074.994140625,18000.0,0.0,0.0,0.2880905270576477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4454035460948944,0.4454088509082794,-5.3013932301837485e-06,0.0,0.0002923752763308,0.0,0.0,24.613262176513672,0.0,0.0,0.0,0.3517893850803375,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394277364015579,-2990.53369140625,304.1559143066406,0.7625728845596313,0.2088686227798462,0.1901431679725647,293.2816772460937,297.1499938964844,293.1499938964844,0.0783828273415565,-1988.5059814453125,304.160888671875,0.653671383857727,0.1303795576095581,0.1263845413923263,293.23162841796875,297.1499938964844,293.1499938964844,0.2752641141414642,-3995.18994140625,304.1563415527344,0.9131253361701964,0.36128631234169,0.2540125846862793,293.1729431152344,297.1499938964844,293.1499938964844,0.3859132528305053,-7078.560546875,304.1144104003906,0.9990000128746032,0.5195677280426025,0.4515398442745209,293.1649169921875,297.1499938964844,293.1499938964844,0.0167673509567976,-3979.55908203125,304.1503295898437,0.473883181810379,0.0538735799491405,0.2531355023384094,291.1481628417969,291.1499938964844,269.4316101074219,266.9474182128906,282.8921813964844,293.23260498046875,291.1439819335937,1.0,0.3257585763931274,0.8308646082878113,0.8308646082878113,1.0,1.0,-1.5304813385009766,0.665022075176239,0.8654593229293823,0.3097862601280212,0.0,0.0,0.4994971752166748,70.37374114990234,96.0,-69.89327239990234,-12617.296875,386.7316589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6020202636719,307.8572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.029296875,18000.0,0.0,0.0,0.2819413542747497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471275806427002,0.4471328556537628,-5.28850250702817e-06,0.0,0.0002861346292775,0.0,0.0,24.681283950805664,0.0,0.0,0.0,0.3520458936691284,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394277364015579,-2990.53369140625,304.1559143066406,0.7625728845596313,0.2088686227798462,0.1901431679725647,293.2816772460937,297.1499938964844,293.1499938964844,0.0783828273415565,-1988.5059814453125,304.160888671875,0.653671383857727,0.1303795576095581,0.1263845413923263,293.23162841796875,297.1499938964844,293.1499938964844,0.2752641141414642,-3995.18994140625,304.1563415527344,0.9131253361701964,0.36128631234169,0.2540125846862793,293.1729431152344,297.1499938964844,293.1499938964844,0.3859132528305053,-7078.560546875,304.1144104003906,0.9990000128746032,0.5195677280426025,0.4515398442745209,293.1649169921875,297.1499938964844,293.1499938964844,0.0167673509567976,-3979.55908203125,304.1503295898437,0.473883181810379,0.0538735799491405,0.2531355023384094,291.1481628417969,291.1499938964844,269.4316101074219,266.9474182128906,282.8921813964844,293.23260498046875,291.1439819335937,1.0,0.3257585763931274,0.8308646082878113,0.8308646082878113,1.0,1.0,-1.5304813385009766,0.665022075176239,0.8654593229293823,0.3097862601280212,0.0,0.0,0.4994971752166748,70.37374114990234,96.0,-69.89327239990234,-12617.296875,386.7316589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6020202636719,307.8572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.029296875,18000.0,0.0,0.0,0.2819413542747497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471275806427002,0.4471328556537628,-5.28850250702817e-06,0.0,0.0002861346292775,0.0,0.0,24.681283950805664,0.0,0.0,0.0,0.3520458936691284,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385212391614914,-2975.578857421875,304.1554870605469,0.7474029660224915,0.2070018649101257,0.1886949092149734,293.2806701660156,297.1499938964844,293.1499938964844,0.0763999074697494,-1950.81103515625,304.1605834960937,0.6376469135284424,0.1272485554218292,0.1236615851521492,293.2318420410156,297.1499938964844,293.1499938964844,0.2743646800518036,-3985.408935546875,304.1557922363281,0.8941712975502014,0.3591743409633636,0.2527268528938293,293.23712158203125,297.1499938964844,293.1499938964844,0.4125384390354156,-7475.26611328125,304.08258056640625,0.9990000128746032,0.5060029029846191,0.4767184555530548,293.1659545898437,297.1499938964844,293.1499938964844,0.0166657976806163,-3969.45654296875,304.150390625,0.4594149887561798,0.0532857477664947,0.2518189549446106,291.1122436523437,291.1499938964844,269.4715270996094,266.9835205078125,282.90594482421875,293.2443542480469,291.11090087890625,1.0,0.3349595367908478,0.8302945494651794,0.8302945494651794,1.0,1.0,-1.552584528923035,0.6752850413322449,0.8772995471954346,0.3153731822967529,0.0,0.0,0.5074007511138916,77.0307846069336,99.0,-46.60025405883789,-12776.80859375,415.9158325195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4779663085937,307.8131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17914.544921875,18000.0,0.0,0.0,0.2775727212429046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.458447515964508,0.4584528505802154,-5.334534307621652e-06,0.0,0.0002817010099533,0.0,0.0,25.66814994812012,0.0,0.0,0.0,0.3554644286632538,4.0,0.0,1.0
