time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385212391614914,-2975.578857421875,304.1554870605469,0.7474029660224915,0.2070018649101257,0.1886949092149734,293.2806701660156,297.1499938964844,293.1499938964844,0.0763999074697494,-1950.81103515625,304.1605834960937,0.6376469135284424,0.1272485554218292,0.1236615851521492,293.2318420410156,297.1499938964844,293.1499938964844,0.2743646800518036,-3985.408935546875,304.1557922363281,0.8941712975502014,0.3591743409633636,0.2527268528938293,293.23712158203125,297.1499938964844,293.1499938964844,0.4125384390354156,-7475.26611328125,304.08258056640625,0.9990000128746032,0.5060029029846191,0.4767184555530548,293.1659545898437,297.1499938964844,293.1499938964844,0.0166657976806163,-3969.45654296875,304.150390625,0.4594149887561798,0.0532857477664947,0.2518189549446106,291.1122436523437,291.1499938964844,269.4715270996094,266.9835205078125,282.90594482421875,293.2443542480469,291.11090087890625,1.0,0.3349595367908478,0.8302945494651794,0.8302945494651794,1.0,1.0,-1.552584528923035,0.6752850413322449,0.8772995471954346,0.3153731822967529,0.0,0.0,0.5074007511138916,77.0307846069336,99.0,-46.60025405883789,-12776.80859375,415.9158325195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4779663085937,307.8131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17914.544921875,18000.0,0.0,0.0,0.2775727212429046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.458447515964508,0.4584528505802154,-5.334534307621652e-06,0.0,0.0002817010099533,0.0,0.0,25.66814994812012,0.0,0.0,0.0,0.3554644286632538,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1371276527643203,-2951.199462890625,304.1560363769531,0.7305986285209656,0.2051954418420791,0.1873904317617416,293.2794189453125,297.1499938964844,293.1499938964844,0.0741733238101005,-1907.853515625,304.1607971191406,0.6204386949539185,0.1241932734847068,0.1210976019501686,293.23193359375,297.1499938964844,293.1499938964844,0.2723485231399536,-3961.633056640625,304.1573181152344,0.872852087020874,0.3570810556411743,0.2515242397785187,293.2845458984375,297.1499938964844,293.1499938964844,0.4080061018466949,-7394.22802734375,304.1138000488281,0.9794828295707704,0.4940749108791351,0.4710084795951843,293.1674194335937,297.1499938964844,293.1499938964844,0.0164593178778886,-3941.942626953125,304.150634765625,0.4412961900234222,0.0525865890085697,0.2504026889801025,291.1273803710937,291.1499938964844,269.5096130371094,267.0182189941406,282.9427185058594,293.2621765136719,291.130859375,1.0,0.3416438102722168,0.8291818499565125,0.8291818499565125,1.0,1.0,-1.5379817485809326,0.6682273745536804,0.8697543144226074,0.3119700849056244,0.0,0.0,0.5103684067726135,85.33673858642578,102.0,17.470033645629883,-12726.7060546875,429.7926330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2548522949219,307.74493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.216796875,18000.0,0.0,0.0,0.2749281823635101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674911797046661,0.4674965739250183,-5.391692411649274e-06,0.0,0.0002790171420201,0.0,0.0,26.558921813964844,0.0,0.0,0.0,0.3584194183349609,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1371276527643203,-2951.199462890625,304.1560363769531,0.7305986285209656,0.2051954418420791,0.1873904317617416,293.2794189453125,297.1499938964844,293.1499938964844,0.0741733238101005,-1907.853515625,304.1607971191406,0.6204386949539185,0.1241932734847068,0.1210976019501686,293.23193359375,297.1499938964844,293.1499938964844,0.2723485231399536,-3961.633056640625,304.1573181152344,0.872852087020874,0.3570810556411743,0.2515242397785187,293.2845458984375,297.1499938964844,293.1499938964844,0.4080061018466949,-7394.22802734375,304.1138000488281,0.9794828295707704,0.4940749108791351,0.4710084795951843,293.1674194335937,297.1499938964844,293.1499938964844,0.0164593178778886,-3941.942626953125,304.150634765625,0.4412961900234222,0.0525865890085697,0.2504026889801025,291.1273803710937,291.1499938964844,269.5096130371094,267.0182189941406,282.9427185058594,293.2621765136719,291.130859375,1.0,0.3416438102722168,0.8291818499565125,0.8291818499565125,1.0,1.0,-1.5379817485809326,0.6682273745536804,0.8697543144226074,0.3119700849056244,0.0,0.0,0.5103684067726135,85.33673858642578,102.0,17.470033645629883,-12726.7060546875,429.7926330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2548522949219,307.74493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.216796875,18000.0,0.0,0.0,0.2749281823635101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674911797046661,0.4674965739250183,-5.391692411649274e-06,0.0,0.0002790171420201,0.0,0.0,26.558921813964844,0.0,0.0,0.0,0.3584194183349609,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356411576271057,-2925.17529296875,304.1564636230469,0.7180755734443665,0.2033431977033615,0.1859963238239288,293.27850341796875,297.1499938964844,293.1499938964844,0.0718636363744735,-1863.5928955078125,304.1610412597656,0.605750322341919,0.1210987567901611,0.1184544339776039,293.2324523925781,297.1499938964844,293.1499938964844,0.2701574265956878,-3935.908447265625,304.1584777832031,0.8575320243835449,0.3549030125141144,0.2502248585224151,293.298095703125,297.1499938964844,293.1499938964844,0.4017288088798523,-7293.8828125,304.1358337402344,0.9599769115447998,0.4878837764263153,0.4645076394081116,293.1689453125,297.1499938964844,293.1499938964844,0.016172956675291,-3903.787841796875,304.15087890625,0.4285284280776977,0.0518334284424781,0.2483271807432174,291.14727783203125,291.1499938964844,269.5460205078125,267.0517272949219,282.9734802246094,293.2682189941406,291.1478271484375,1.0,0.3464384377002716,0.8280692100524902,0.8280692100524902,1.0,1.0,-1.5212570428848269,0.6602221727371216,0.8610348105430603,0.3079118132591247,0.0,0.0,0.5089438557624817,92.02415466308594,105.0,17.521312713623047,-12547.294921875,438.0183715820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04541015625,307.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.662109375,18000.0,0.0,0.0,0.2730363011360168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4655669927597046,0.4655723869800567,-5.394272193370853e-06,0.0,0.0002770971332211,0.0,0.0,26.430126190185547,0.0,0.0,0.0,0.3580477237701416,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356411576271057,-2925.17529296875,304.1564636230469,0.7180755734443665,0.2033431977033615,0.1859963238239288,293.27850341796875,297.1499938964844,293.1499938964844,0.0718636363744735,-1863.5928955078125,304.1610412597656,0.605750322341919,0.1210987567901611,0.1184544339776039,293.2324523925781,297.1499938964844,293.1499938964844,0.2701574265956878,-3935.908447265625,304.1584777832031,0.8575320243835449,0.3549030125141144,0.2502248585224151,293.298095703125,297.1499938964844,293.1499938964844,0.4017288088798523,-7293.8828125,304.1358337402344,0.9599769115447998,0.4878837764263153,0.4645076394081116,293.1689453125,297.1499938964844,293.1499938964844,0.016172956675291,-3903.787841796875,304.15087890625,0.4285284280776977,0.0518334284424781,0.2483271807432174,291.14727783203125,291.1499938964844,269.5460205078125,267.0517272949219,282.9734802246094,293.2682189941406,291.1478271484375,1.0,0.3464384377002716,0.8280692100524902,0.8280692100524902,1.0,1.0,-1.5212570428848269,0.6602221727371216,0.8610348105430603,0.3079118132591247,0.0,0.0,0.5089438557624817,92.02415466308594,105.0,17.521312713623047,-12547.294921875,438.0183715820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04541015625,307.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.662109375,18000.0,0.0,0.0,0.2730363011360168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4655669927597046,0.4655723869800567,-5.394272193370853e-06,0.0,0.0002770971332211,0.0,0.0,26.430126190185547,0.0,0.0,0.0,0.3580477237701416,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349412351846695,-2912.98583984375,304.15655517578125,0.7128087878227234,0.2024330794811248,0.1852836310863495,293.2780456542969,297.1499938964844,293.1499938964844,0.0707172751426696,-1841.8179931640625,304.1611022949219,0.5990718603134155,0.1195595636963844,0.1171099171042442,293.232666015625,297.1499938964844,293.1499938964844,0.2691433727741241,-3924.091552734375,304.1587829589844,0.8515624403953552,0.3538171350955963,0.2495536357164383,293.3003234863281,297.1499938964844,293.1499938964844,0.3995642066001892,-7259.79296875,304.1423034667969,0.951910138130188,0.4855673611164093,0.462267518043518,293.1695251464844,297.1499938964844,293.1499938964844,0.0160353668034076,-3885.61376953125,304.1509704589844,0.423706591129303,0.0514834150671958,0.2472546547651291,291.1517028808594,291.1499938964844,269.56365966796875,267.0680847167969,282.9869689941406,293.26922607421875,291.15240478515625,1.0,0.3483910262584686,0.8275128602981567,0.8275128602981567,1.0,1.0,-1.514004111289978,0.65673828125,0.857265830039978,0.3061740398406982,0.0,0.0,0.5083894729614258,94.81432342529295,105.0,15.8167142868042,-12472.2822265625,441.2265319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9549865722656,307.5416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4453125,18000.0,0.0,0.0,0.2722434103488922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4649429321289062,0.4649483263492584,-5.391462764237076e-06,0.0,0.0002762924414128,0.0,0.0,26.37304878234864,0.0,0.0,0.0,0.3578471839427948,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342501938343048,-2900.950927734375,304.1566162109375,0.707868754863739,0.2015389949083328,0.1845743656158447,293.277587890625,297.1499938964844,293.1499938964844,0.0695696324110031,-1820.11328125,304.1611633300781,0.5927655696868896,0.1180331632494926,0.1157650426030159,293.2328186035156,297.1499938964844,293.1499938964844,0.2681345343589782,-3912.348388671875,304.1590270996094,0.8463263511657715,0.3527392148971557,0.2488792687654495,293.30133056640625,297.1499938964844,293.1499938964844,0.397608071565628,-7229.42724609375,304.1472473144531,0.944604992866516,0.483468621969223,0.4603030979633331,293.169921875,297.1499938964844,293.1499938964844,0.0159049164503812,-3868.288818359375,304.1510314941406,0.4195917546749115,0.0511546544730663,0.2462273687124252,291.1558532714844,291.1499938964844,269.5809631347656,267.0841369628906,282.9995422363281,293.2696228027344,291.1563415527344,1.0,0.3501261174678802,0.8271926641464233,0.8271926641464233,1.0,1.0,-1.507136583328247,0.6534548401832581,0.853681743144989,0.3045664131641388,0.0,0.0,0.5075770616531372,97.34912872314452,93.0,13.25728988647461,-12397.4951171875,443.9508666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8731689453125,307.4839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.201171875,18000.0,0.0,0.0,0.2715350389480591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4638663828372955,0.4638717770576477,-5.386845259636175e-06,0.0,0.0002755735476966,0.0,0.0,26.27572059631348,0.0,0.0,0.0,0.3575100600719452,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.132775992155075,-2875.24560546875,304.1568908691406,0.705710768699646,0.1998417228460312,0.1830237060785293,293.2763061523437,297.1499938964844,293.1499938964844,0.0671492293477058,-1774.643310546875,304.1614990234375,0.5870513319969177,0.11505688726902,0.112924724817276,293.2327880859375,297.1499938964844,293.1499938964844,0.266002893447876,-3887.513427734375,304.1595764160156,0.844660758972168,0.3506438434123993,0.2474084496498108,293.30133056640625,297.1499938964844,293.1499938964844,0.3938151597976684,-7171.68896484375,304.1544189453125,0.9416268467903136,0.479628175497055,0.4565975666046142,293.17022705078125,297.1499938964844,293.1499938964844,0.0155743015930056,-3824.15966796875,304.1512451171875,0.4174210727214813,0.0505844056606292,0.243532046675682,291.16217041015625,291.1499938964844,269.6146545410156,267.1156005859375,283.0243225097656,293.26934814453125,291.1626892089844,1.0,0.3478854298591614,0.8265522122383118,0.8265522122383118,1.0,1.0,-1.4924161434173584,0.6464195251464844,0.845996618270874,0.3011684119701385,0.0,0.0,0.5055538415908813,97.1358642578125,81.0,10.628686904907228,-12247.9853515625,435.3294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7380065917969,307.3866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.654296875,18000.0,0.0,0.0,0.2702774703502655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.460973858833313,0.4609792232513428,-5.372933173930505e-06,0.0,0.0002742972865235,0.0,0.0,26.00894355773925,0.0,0.0,0.0,0.3565897345542907,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.132775992155075,-2875.24560546875,304.1568908691406,0.705710768699646,0.1998417228460312,0.1830237060785293,293.2763061523437,297.1499938964844,293.1499938964844,0.0671492293477058,-1774.643310546875,304.1614990234375,0.5870513319969177,0.11505688726902,0.112924724817276,293.2327880859375,297.1499938964844,293.1499938964844,0.266002893447876,-3887.513427734375,304.1595764160156,0.844660758972168,0.3506438434123993,0.2474084496498108,293.30133056640625,297.1499938964844,293.1499938964844,0.3938151597976684,-7171.68896484375,304.1544189453125,0.9416268467903136,0.479628175497055,0.4565975666046142,293.17022705078125,297.1499938964844,293.1499938964844,0.0155743015930056,-3824.15966796875,304.1512451171875,0.4174210727214813,0.0505844056606292,0.243532046675682,291.16217041015625,291.1499938964844,269.6146545410156,267.1156005859375,283.0243225097656,293.26934814453125,291.1626892089844,1.0,0.3478854298591614,0.8265522122383118,0.8265522122383118,1.0,1.0,-1.4924161434173584,0.6464195251464844,0.845996618270874,0.3011684119701385,0.0,0.0,0.5055538415908813,97.1358642578125,81.0,10.628686904907228,-12247.9853515625,435.3294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7380065917969,307.3866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.654296875,18000.0,0.0,0.0,0.2702774703502655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.460973858833313,0.4609792232513428,-5.372933173930505e-06,0.0,0.0002742972865235,0.0,0.0,26.00894355773925,0.0,0.0,0.0,0.3565897345542907,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312825232744217,-2849.15087890625,304.1570739746094,0.7096903920173645,0.198290079832077,0.1814528107643127,293.2745666503906,297.1499938964844,293.1499938964844,0.0646733418107032,-1728.567138671875,304.1617736816406,0.5867926478385925,0.1122115403413772,0.1100465878844261,293.2322692871094,297.1499938964844,293.1499938964844,0.2638009488582611,-3861.838134765625,304.1600341796875,0.849685788154602,0.3486513793468475,0.2458911836147308,293.3000183105469,297.1499938964844,293.1499938964844,0.3900062143802643,-7114.78125,304.15924072265625,0.947628140449524,0.4760600924491882,0.45303875207901,293.1698913574219,297.1499938964844,293.1499938964844,0.0152294896543025,-3777.331298828125,304.1513977050781,0.4199056625366211,0.0501434355974197,0.24067023396492,291.1688842773437,291.1499938964844,269.647216796875,267.146240234375,283.0485534667969,293.2681884765625,291.1693420410156,1.0,0.3419544696807861,0.8259117603302002,0.8259117603302002,1.0,1.0,-1.477545976638794,0.6393056511878967,0.8382403254508972,0.2977935373783111,0.0,0.0,0.5025756359100342,92.9382095336914,69.0,9.50625705718994,-12098.2275390625,416.7296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6427307128906,307.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.87890625,18000.0,0.0,0.0,0.2690803706645965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4566243886947632,0.4566297531127929,-5.351899744709954e-06,0.0,0.0002730823762249,0.0,0.0,25.61027908325196,0.0,0.0,0.0,0.3552078902721405,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312825232744217,-2849.15087890625,304.1570739746094,0.7096903920173645,0.198290079832077,0.1814528107643127,293.2745666503906,297.1499938964844,293.1499938964844,0.0646733418107032,-1728.567138671875,304.1617736816406,0.5867926478385925,0.1122115403413772,0.1100465878844261,293.2322692871094,297.1499938964844,293.1499938964844,0.2638009488582611,-3861.838134765625,304.1600341796875,0.849685788154602,0.3486513793468475,0.2458911836147308,293.3000183105469,297.1499938964844,293.1499938964844,0.3900062143802643,-7114.78125,304.15924072265625,0.947628140449524,0.4760600924491882,0.45303875207901,293.1698913574219,297.1499938964844,293.1499938964844,0.0152294896543025,-3777.331298828125,304.1513977050781,0.4199056625366211,0.0501434355974197,0.24067023396492,291.1688842773437,291.1499938964844,269.647216796875,267.146240234375,283.0485534667969,293.2681884765625,291.1693420410156,1.0,0.3419544696807861,0.8259117603302002,0.8259117603302002,1.0,1.0,-1.477545976638794,0.6393056511878967,0.8382403254508972,0.2977935373783111,0.0,0.0,0.5025756359100342,92.9382095336914,69.0,9.50625705718994,-12098.2275390625,416.7296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6427307128906,307.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.87890625,18000.0,0.0,0.0,0.2690803706645965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4566243886947632,0.4566297531127929,-5.351899744709954e-06,0.0,0.0002730823762249,0.0,0.0,25.61027908325196,0.0,0.0,0.0,0.3552078902721405,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298192888498306,-2823.5546875,304.1571655273437,0.7179499864578247,0.1968597918748855,0.1799009442329406,293.2724304199219,297.1499938964844,293.1499938964844,0.0621927455067634,-1682.8829345703125,304.1619873046875,0.5907275080680847,0.1094845905900001,0.1071837618947029,293.2313842773437,297.1499938964844,293.1499938964844,0.2616059184074402,-3836.249755859375,304.16033935546875,0.8600919842720032,0.3467475175857544,0.2443639039993286,293.2980041503906,297.1499938964844,293.1499938964844,0.3862090110778808,-7058.74365234375,304.1624450683594,0.9599969983100892,0.4726639091968536,0.4495582580566406,293.1690673828125,297.1499938964844,293.1499938964844,0.0149407424032688,-3737.947021484375,304.1487121582031,0.426776111125946,0.050000000745058,0.2383426427841186,291.1747131347656,291.1499938964844,269.6788635253906,267.1762084960937,283.0719909667969,293.2665405273437,291.175048828125,1.0,0.3334790766239166,0.8253155946731567,0.8253155946731567,1.0,1.0,-1.4634391069412231,0.6325412392616272,0.830897867679596,0.2946768701076507,0.0,0.0,0.4988762438297272,86.19458770751953,57.0,8.007119178771973,-11953.5771484375,392.5069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5865478515625,307.2528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18043.9609375,18000.0,0.0,0.0,0.2677959203720093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510495364665985,0.4510548710823059,-5.324131052475423e-06,0.0,0.0002717788156587,0.0,0.0,25.10116195678711,0.0,0.0,0.0,0.3534317016601562,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298192888498306,-2823.5546875,304.1571655273437,0.7179499864578247,0.1968597918748855,0.1799009442329406,293.2724304199219,297.1499938964844,293.1499938964844,0.0621927455067634,-1682.8829345703125,304.1619873046875,0.5907275080680847,0.1094845905900001,0.1071837618947029,293.2313842773437,297.1499938964844,293.1499938964844,0.2616059184074402,-3836.249755859375,304.16033935546875,0.8600919842720032,0.3467475175857544,0.2443639039993286,293.2980041503906,297.1499938964844,293.1499938964844,0.3862090110778808,-7058.74365234375,304.1624450683594,0.9599969983100892,0.4726639091968536,0.4495582580566406,293.1690673828125,297.1499938964844,293.1499938964844,0.0149407424032688,-3737.947021484375,304.1487121582031,0.426776111125946,0.050000000745058,0.2383426427841186,291.1747131347656,291.1499938964844,269.6788635253906,267.1762084960937,283.0719909667969,293.2665405273437,291.175048828125,1.0,0.3334790766239166,0.8253155946731567,0.8253155946731567,1.0,1.0,-1.4634391069412231,0.6325412392616272,0.830897867679596,0.2946768701076507,0.0,0.0,0.4988762438297272,86.19458770751953,57.0,8.007119178771973,-11953.5771484375,392.5069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5865478515625,307.2528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18043.9609375,18000.0,0.0,0.0,0.2677959203720093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510495364665985,0.4510548710823059,-5.324131052475423e-06,0.0,0.0002717788156587,0.0,0.0,25.10116195678711,0.0,0.0,0.0,0.3534317016601562,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1284085512161255,-2798.86572265625,304.1571044921875,0.7296655774116516,0.1955245584249496,0.1783787906169891,293.2701416015625,297.1499938964844,293.1499938964844,0.0597263164818286,-1637.95751953125,304.162109375,0.5983132719993591,0.1068509444594383,0.1043510288000106,293.2302551269531,297.1499938964844,293.1499938964844,0.2594633102416992,-3811.293701171875,304.16046142578125,0.8758074045181274,0.3449131548404693,0.2428406178951263,293.295654296875,297.1499938964844,293.1499938964844,0.3824807405471802,-7004.17626953125,304.1644897460937,0.9767842292785645,0.4693928956985473,0.4461394250392914,293.1683044433594,297.1499938964844,293.1499938964844,0.0147513151168823,-3711.892578125,304.14410400390625,0.4387791752815246,0.050000000745058,0.2368189096450805,291.178466796875,291.1499938964844,269.7098083496094,267.2055969238281,283.09478759765625,293.2645874023437,291.1787414550781,1.0,0.323255717754364,0.8247194886207581,0.8247194886207581,1.0,1.0,-1.4504494667053225,0.6262772679328918,0.8241721987724304,0.2919268012046814,0.0,0.0,0.4948238432407379,77.85482025146484,45.0,6.021384716033936,-11818.341796875,365.3185729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5637512207031,307.2137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.591796875,18000.0,0.0,0.0,0.2663325369358063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4447707831859588,0.4447760879993438,-5.292115019983612e-06,0.0,0.0002702936762943,0.0,0.0,24.53179168701172,0.0,0.0,0.0,0.3514283001422882,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1284085512161255,-2798.86572265625,304.1571044921875,0.7296655774116516,0.1955245584249496,0.1783787906169891,293.2701416015625,297.1499938964844,293.1499938964844,0.0597263164818286,-1637.95751953125,304.162109375,0.5983132719993591,0.1068509444594383,0.1043510288000106,293.2302551269531,297.1499938964844,293.1499938964844,0.2594633102416992,-3811.293701171875,304.16046142578125,0.8758074045181274,0.3449131548404693,0.2428406178951263,293.295654296875,297.1499938964844,293.1499938964844,0.3824807405471802,-7004.17626953125,304.1644897460937,0.9767842292785645,0.4693928956985473,0.4461394250392914,293.1683044433594,297.1499938964844,293.1499938964844,0.0147513151168823,-3711.892578125,304.14410400390625,0.4387791752815246,0.050000000745058,0.2368189096450805,291.178466796875,291.1499938964844,269.7098083496094,267.2055969238281,283.09478759765625,293.2645874023437,291.1787414550781,1.0,0.323255717754364,0.8247194886207581,0.8247194886207581,1.0,1.0,-1.4504494667053225,0.6262772679328918,0.8241721987724304,0.2919268012046814,0.0,0.0,0.4948238432407379,77.85482025146484,45.0,6.021384716033936,-11818.341796875,365.3185729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5637512207031,307.2137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.591796875,18000.0,0.0,0.0,0.2663325369358063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4447707831859588,0.4447760879993438,-5.292115019983612e-06,0.0,0.0002702936762943,0.0,0.0,24.53179168701172,0.0,0.0,0.0,0.3514283001422882,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1277135163545608,-2786.677734375,304.1570739746094,0.7369388341903687,0.1948855221271515,0.1776314377784729,293.2689514160156,297.1499938964844,293.1499938964844,0.0584936626255512,-1615.6754150390625,304.1621398925781,0.6033769249916077,0.1055611670017242,0.1029479652643203,293.2296447753906,297.1499938964844,293.1499938964844,0.2583926320075989,-3798.8056640625,304.1605224609375,0.8857647776603699,0.344016432762146,0.24208365380764,293.2944030761719,297.1499938964844,293.1499938964844,0.3806162476539612,-6976.97021484375,304.1652526855469,0.9861390590667723,0.4677953720092773,0.4444534480571747,293.1679382324219,297.1499938964844,293.1499938964844,0.014648507349193,-3697.6337890625,304.1418762207031,0.4466961622238159,0.050000000745058,0.2359880357980728,291.1805725097656,291.1499938964844,269.7250366210937,267.2201232910156,283.1064147949219,293.2635803222656,291.180908203125,1.0,0.3176264762878418,0.8244214057922363,0.8244214057922363,1.0,1.0,-1.44393789768219,0.6231191754341125,0.8208187222480774,0.2906152307987213,0.0,0.0,0.4925719797611236,73.31584930419922,45.0,6.058631896972656,-11751.775390625,350.97918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56280517578125,307.20037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.27734375,18000.0,0.0,0.0,0.2655162215232849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441385954618454,0.4413912296295166,-5.275129296933301e-06,0.0,0.0002694652066566,0.0,0.0,24.22904396057129,0.0,0.0,0.0,0.3503512442111969,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1270259320735931,-2774.60595703125,304.15704345703125,0.7454347610473633,0.1942622810602188,0.1768925189971923,293.26776123046875,297.1499938964844,293.1499938964844,0.0572610534727573,-1593.5076904296875,304.16217041015625,0.6093137264251709,0.1042854487895965,0.1015524640679359,293.2290344238281,297.1499938964844,293.1499938964844,0.257324755191803,-3786.340576171875,304.1605529785156,0.8972883820533752,0.3431307971477508,0.2413297146558761,293.2930908203125,297.1499938964844,293.1499938964844,0.3787565529346466,-6949.87255859375,304.16583251953125,0.995791792869568,0.4662196338176727,0.4427818357944488,293.1675720214844,297.1499938964844,293.1499938964844,0.0145428413525223,-3682.868896484375,304.13970947265625,0.456165611743927,0.050000000745058,0.2351242005825042,291.18280029296875,291.1499938964844,269.7401733398437,267.23455810546875,283.1184387207031,293.2625732421875,291.1831359863281,1.0,0.3117072284221649,0.8241410255432129,0.8241410255432129,1.0,1.0,-1.4374269247055054,0.619935154914856,0.8174918293952942,0.289400041103363,0.0,0.0,0.4901603162288666,68.60375213623047,33.0,6.104814529418945,-11684.599609375,336.3381652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5680236816406,307.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.4609375,18000.0,0.0,0.0,0.2646340727806091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.437762439250946,0.4377677142620086,-5.25719497090904e-06,0.0,0.0002685699437279,0.0,0.0,23.908313751220703,0.0,0.0,0.0,0.3492049872875213,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.125523492693901,-2747.78369140625,304.1572265625,0.7615563273429871,0.1930840462446212,0.1755414009094238,293.2652893066406,297.1499938964844,293.1499938964844,0.0547621436417102,-1548.608154296875,304.16229248046875,0.6191579103469849,0.101805604994297,0.0988937094807624,293.22760009765625,297.1499938964844,293.1499938964844,0.2548158168792724,-3756.574951171875,304.1612854003906,0.919695258140564,0.3414181768894195,0.2399126887321472,293.2763366699219,297.1499938964844,293.1499938964844,0.3541642427444458,-6575.36767578125,304.2027893066406,0.9990000128746032,0.4659119248390198,0.418550044298172,293.16650390625,297.1499938964844,293.1499938964844,0.0143420938402414,-3652.675537109375,304.1365661621094,0.4730608761310577,0.050000000745058,0.2337296307086944,291.20751953125,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2545166015625,291.2122802734375,1.0,0.2983078360557556,0.8235803246498108,0.8235803246498108,1.0,1.0,-1.400205135345459,0.6018569469451904,0.7983481884002686,0.2825832962989807,0.0,0.0,0.4815292954444885,60.59271240234375,25.0,41.993125915527344,-11437.7783203125,300.1300354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6070556640625,307.2192687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18088.208984375,18000.0,0.0,0.0,0.2625124752521515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427833616733551,0.4278388321399688,-5.214658813201822e-06,0.0,0.000266416784143,0.0,0.0,23.067522048950195,0.0,0.0,0.0,0.3460988700389862,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.125523492693901,-2747.78369140625,304.1572265625,0.7615563273429871,0.1930840462446212,0.1755414009094238,293.2652893066406,297.1499938964844,293.1499938964844,0.0547621436417102,-1548.608154296875,304.16229248046875,0.6191579103469849,0.101805604994297,0.0988937094807624,293.22760009765625,297.1499938964844,293.1499938964844,0.2548158168792724,-3756.574951171875,304.1612854003906,0.919695258140564,0.3414181768894195,0.2399126887321472,293.2763366699219,297.1499938964844,293.1499938964844,0.3541642427444458,-6575.36767578125,304.2027893066406,0.9990000128746032,0.4659119248390198,0.418550044298172,293.16650390625,297.1499938964844,293.1499938964844,0.0143420938402414,-3652.675537109375,304.1365661621094,0.4730608761310577,0.050000000745058,0.2337296307086944,291.20751953125,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2545166015625,291.2122802734375,1.0,0.2983078360557556,0.8235803246498108,0.8235803246498108,1.0,1.0,-1.400205135345459,0.6018569469451904,0.7983481884002686,0.2825832962989807,0.0,0.0,0.4815292954444885,60.59271240234375,25.0,41.993125915527344,-11437.7783203125,300.1300354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6070556640625,307.2192687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18088.208984375,18000.0,0.0,0.0,0.2625124752521515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427833616733551,0.4278388321399688,-5.214658813201822e-06,0.0,0.000266416784143,0.0,0.0,23.067522048950195,0.0,0.0,0.0,0.3460988700389862,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238881424069404,-2718.293212890625,304.15753173828125,0.7795568704605103,0.1918964982032776,0.1742296069860458,293.2631225585937,297.1499938964844,293.1499938964844,0.0521979331970214,-1502.7919921875,304.1624450683594,0.6290675401687622,0.0993221327662468,0.0962849408388137,293.2264404296875,297.1499938964844,293.1499938964844,0.2519784867763519,-3722.677734375,304.1622009277344,0.9453248381614684,0.3396877348423004,0.2385194152593612,293.2270202636719,297.1499938964844,293.1499938964844,0.3218951225280761,-6084.28076171875,304.23858642578125,0.9990000128746032,0.4726582765579223,0.3875212669372558,293.16485595703125,297.1499938964844,293.1499938964844,0.0141426641494035,-3620.873046875,304.1354064941406,0.4866966605186462,0.050000000745058,0.2324792295694351,291.2512512207031,291.1499938964844,269.79998779296875,267.291748046875,283.21124267578125,293.2352294921875,291.2538757324219,1.0,0.2845228314399719,0.8230196833610535,0.8230196833610535,1.0,1.0,-1.3550390005111694,0.5795184373855591,0.7755205035209656,0.2758191525936126,0.0,0.0,0.4647654891014099,53.28946304321289,28.0,48.917850494384766,-11042.7666015625,264.0426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73077392578125,307.2255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18167.53125,18000.0,0.0,0.0,0.2592336535453796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4053378105163574,0.4053429365158081,-5.1240531320218e-06,0.0,0.0002630891976878,0.0,0.0,21.245729446411133,0.0,0.0,0.0,0.3393810093402862,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238881424069404,-2718.293212890625,304.15753173828125,0.7795568704605103,0.1918964982032776,0.1742296069860458,293.2631225585937,297.1499938964844,293.1499938964844,0.0521979331970214,-1502.7919921875,304.1624450683594,0.6290675401687622,0.0993221327662468,0.0962849408388137,293.2264404296875,297.1499938964844,293.1499938964844,0.2519784867763519,-3722.677734375,304.1622009277344,0.9453248381614684,0.3396877348423004,0.2385194152593612,293.2270202636719,297.1499938964844,293.1499938964844,0.3218951225280761,-6084.28076171875,304.23858642578125,0.9990000128746032,0.4726582765579223,0.3875212669372558,293.16485595703125,297.1499938964844,293.1499938964844,0.0141426641494035,-3620.873046875,304.1354064941406,0.4866966605186462,0.050000000745058,0.2324792295694351,291.2512512207031,291.1499938964844,269.79998779296875,267.291748046875,283.21124267578125,293.2352294921875,291.2538757324219,1.0,0.2845228314399719,0.8230196833610535,0.8230196833610535,1.0,1.0,-1.3550390005111694,0.5795184373855591,0.7755205035209656,0.2758191525936126,0.0,0.0,0.4647654891014099,53.28946304321289,28.0,48.917850494384766,-11042.7666015625,264.0426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73077392578125,307.2255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18167.53125,18000.0,0.0,0.0,0.2592336535453796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4053378105163574,0.4053429365158081,-5.1240531320218e-06,0.0,0.0002630891976878,0.0,0.0,21.245729446411133,0.0,0.0,0.0,0.3393810093402862,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225676387548446,-2694.7490234375,304.1571960449219,0.7939251661300659,0.1906959265470504,0.1729867607355117,293.2613830566406,297.1499938964844,293.1499938964844,0.0498100407421588,-1460.7933349609375,304.1622619628906,0.6357519626617432,0.0968098044395446,0.0937372669577598,293.2254638671875,297.1499938964844,293.1499938964844,0.2497199028730392,-3696.067626953125,304.161865234375,0.9641303420066832,0.3379478752613067,0.2371796369552612,293.1631164550781,297.1499938964844,293.1499938964844,0.2980462908744812,-5722.4482421875,304.2481384277344,0.9990000128746032,0.4836532473564148,0.3647717833518982,293.1629943847656,297.1499938964844,293.1499938964844,0.0140227079391479,-3602.029296875,304.13525390625,0.4966605901718139,0.050000000745058,0.2316237241029739,291.2718505859375,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.222900390625,291.2722473144531,1.0,0.2747214734554291,0.8228166103363037,0.8228166103363037,1.0,1.0,-1.3205385208129885,0.5620517134666443,0.7584867477416992,0.2720869481563568,0.0,0.0,0.4468299746513366,48.29293441772461,46.0,26.988155364990234,-10671.6982421875,239.1732482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9438171386719,307.2399597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18182.173828125,18000.0,0.0,0.0,0.2543762326240539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799404501914978,0.3799454867839813,-5.013276677345857e-06,0.0,0.0002581595326773,0.0,0.0,19.257755279541016,0.0,0.0,0.0,0.3317267596721649,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225676387548446,-2694.7490234375,304.1571960449219,0.7939251661300659,0.1906959265470504,0.1729867607355117,293.2613830566406,297.1499938964844,293.1499938964844,0.0498100407421588,-1460.7933349609375,304.1622619628906,0.6357519626617432,0.0968098044395446,0.0937372669577598,293.2254638671875,297.1499938964844,293.1499938964844,0.2497199028730392,-3696.067626953125,304.161865234375,0.9641303420066832,0.3379478752613067,0.2371796369552612,293.1631164550781,297.1499938964844,293.1499938964844,0.2980462908744812,-5722.4482421875,304.2481384277344,0.9990000128746032,0.4836532473564148,0.3647717833518982,293.1629943847656,297.1499938964844,293.1499938964844,0.0140227079391479,-3602.029296875,304.13525390625,0.4966605901718139,0.050000000745058,0.2316237241029739,291.2718505859375,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.222900390625,291.2722473144531,1.0,0.2747214734554291,0.8228166103363037,0.8228166103363037,1.0,1.0,-1.3205385208129885,0.5620517134666443,0.7584867477416992,0.2720869481563568,0.0,0.0,0.4468299746513366,48.29293441772461,46.0,26.988155364990234,-10671.6982421875,239.1732482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9438171386719,307.2399597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18182.173828125,18000.0,0.0,0.0,0.2543762326240539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799404501914978,0.3799454867839813,-5.013276677345857e-06,0.0,0.0002581595326773,0.0,0.0,19.257755279541016,0.0,0.0,0.0,0.3317267596721649,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.121756225824356,-2680.8740234375,304.1561279296875,0.7935056686401367,0.1894408017396927,0.1718640923500061,293.26025390625,297.1499938964844,293.1499938964844,0.0477177575230598,-1424.7481689453125,304.1616516113281,0.6314902305603027,0.0942225977778434,0.0912979394197464,293.2248229980469,297.1499938964844,293.1499938964844,0.2484216094017028,-3681.506103515625,304.1600036621094,0.9640437364578248,0.3361675143241882,0.2359410226345062,293.111572265625,297.1499938964844,293.1499938964844,0.2950948774814605,-5689.1904296875,304.21942138671875,0.9990000128746032,0.493831068277359,0.3629627823829651,293.16162109375,297.1499938964844,293.1499938964844,0.014038280583918,-3605.844970703125,304.1342163085937,0.497490257024765,0.050000000745058,0.2315580993890762,291.2555236816406,291.1499938964844,269.8598327636719,267.34881591796875,283.30450439453125,293.2281494140625,291.25146484375,1.0,0.2739884555339813,0.8226135969161987,0.8226135969161987,1.0,1.0,-1.3125112056732178,0.5574262738227844,0.7550849318504333,0.2728664875030517,0.0,0.0,0.4332444667816162,47.88853454589844,64.0,-23.403583526611328,-10443.2978515625,235.24368286132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1916198730469,307.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18139.357421875,18000.0,0.0,0.0,0.2482248246669769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586335778236389,0.3586384952068329,-4.914673354505794e-06,0.0,0.000251916644629,0.0,0.0,17.652231216430664,0.0,0.0,0.0,0.32538041472435,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.121756225824356,-2680.8740234375,304.1561279296875,0.7935056686401367,0.1894408017396927,0.1718640923500061,293.26025390625,297.1499938964844,293.1499938964844,0.0477177575230598,-1424.7481689453125,304.1616516113281,0.6314902305603027,0.0942225977778434,0.0912979394197464,293.2248229980469,297.1499938964844,293.1499938964844,0.2484216094017028,-3681.506103515625,304.1600036621094,0.9640437364578248,0.3361675143241882,0.2359410226345062,293.111572265625,297.1499938964844,293.1499938964844,0.2950948774814605,-5689.1904296875,304.21942138671875,0.9990000128746032,0.493831068277359,0.3629627823829651,293.16162109375,297.1499938964844,293.1499938964844,0.014038280583918,-3605.844970703125,304.1342163085937,0.497490257024765,0.050000000745058,0.2315580993890762,291.2555236816406,291.1499938964844,269.8598327636719,267.34881591796875,283.30450439453125,293.2281494140625,291.25146484375,1.0,0.2739884555339813,0.8226135969161987,0.8226135969161987,1.0,1.0,-1.3125112056732178,0.5574262738227844,0.7550849318504333,0.2728664875030517,0.0,0.0,0.4332444667816162,47.88853454589844,64.0,-23.403583526611328,-10443.2978515625,235.24368286132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1916198730469,307.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18139.357421875,18000.0,0.0,0.0,0.2482248246669769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586335778236389,0.3586384952068329,-4.914673354505794e-06,0.0,0.000251916644629,0.0,0.0,17.652231216430664,0.0,0.0,0.0,0.32538041472435,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215406134724617,-2677.560791015625,304.1553955078125,0.7881589531898499,0.18879234790802,0.1713328808546066,293.2598571777344,297.1499938964844,293.1499938964844,0.0467714555561542,-1408.734130859375,304.1612548828125,0.6256301403045654,0.0928989499807357,0.090101920068264,293.224609375,297.1499938964844,293.1499938964844,0.2481506615877151,-3678.94189453125,304.15869140625,0.9576677083969116,0.3352633714675903,0.235349953174591,293.10015869140625,297.1499938964844,293.1499938964844,0.300805389881134,-5785.154296875,304.1963806152344,0.9990000128746032,0.4965722858905792,0.3690413236618042,293.1611328125,297.1499938964844,293.1499938964844,0.0140940304845571,-3615.94287109375,304.13330078125,0.494730681180954,0.050000000745058,0.2317806482315063,291.2312927246094,291.1499938964844,269.8749694824219,267.3631896972656,283.313720703125,293.2308349609375,291.22637939453125,1.0,0.2763726115226745,0.8225120902061462,0.8225120902061462,1.0,1.0,-1.317287564277649,0.5594108700752258,0.7578767538070679,0.2746413350105285,0.0,0.0,0.4302265644073486,49.169677734375,64.0,-46.61204147338867,-10411.1630859375,239.9114685058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3006286621094,307.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.4453125,18000.0,0.0,0.0,0.2449389994144439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525824844837188,0.3525873720645904,-4.880825144937262e-06,0.0,0.0002485819568391,0.0,0.0,17.19109344482422,0.0,0.0,0.0,0.3235166668891907,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213790476322174,-2675.253173828125,304.1547241210937,0.7802619934082031,0.1881306916475296,0.1708194613456726,293.2596130371094,297.1499938964844,293.1499938964844,0.0458505041897296,-1393.240966796875,304.160888671875,0.6177776455879211,0.091555431485176,0.088918499648571,293.2244567871094,297.1499938964844,293.1499938964844,0.2479849308729171,-3677.64453125,304.15740966796875,0.9476611614227296,0.3343484401702881,0.2347750663757324,293.0999755859375,297.1499938964844,293.1499938964844,0.310424655675888,-5941.248046875,304.1704406738281,0.9990000128746032,0.4972499310970306,0.3789297044277191,293.1609191894531,297.1499938964844,293.1499938964844,0.0141690634191036,-3629.159423828125,304.1317443847656,0.4903839826583862,0.050000000745058,0.2321505099534988,291.2032470703125,291.1499938964844,269.89019775390625,267.3776550292969,283.3151550292969,293.22979736328125,291.19781494140625,1.0,0.2803282439708709,0.8223571181297302,0.8223571181297302,1.0,1.0,-1.3268705606460571,0.5637566447257996,0.7631139755249023,0.277136743068695,0.0,0.0,0.4294725954532623,51.303070068359375,82.0,-63.4123649597168,-10429.091796875,248.38291931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3839111328125,307.26104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.919921875,18000.0,0.0,0.0,0.2417162209749221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496770858764648,0.349681943655014,-4.8597871682432014e-06,0.0,0.0002453112392686,0.0,0.0,16.956830978393555,0.0,0.0,0.0,0.32254758477211,4.0,0.0,1.0
729420,293.2078857421875,297.1499938964844,293.1499938964844,0.1211660280823707,-2672.66552734375,304.15350341796875,0.7596130967140198,0.1867614537477493,0.1698352843523025,293.259521484375,297.1499938964844,293.1499938964844,0.0440495796501636,-1363.1376953125,304.1602783203125,0.5959660410881042,0.0887993946671485,0.0865760445594787,293.2243957519531,297.1499938964844,293.1499938964844,0.247863233089447,-3677.52587890625,304.1551513671875,0.9192980527877808,0.3324715495109558,0.2336597740650177,293.133544921875,297.1499938964844,293.1499938964844,0.3396695852279663,-6402.56494140625,304.1148376464844,0.9990000128746032,0.4918056428432464,0.408097505569458,293.1617431640625,297.1499938964844,293.1499938964844,0.0143653582781553,-3662.998779296875,304.125244140625,0.4778273701667785,0.050000000745058,0.2332984209060669,291.1398620605469,291.1499938964844,269.9211120605469,267.4068298339844,283.2995910644531,293.2201843261719,291.1341552734375,1.0,0.2921995818614959,0.822047233581543,0.822047233581543,1.0,1.0,-1.3579225540161133,0.5783383250236511,0.7795842885971069,0.2838733792304992,0.0,0.0,0.4349969625473022,57.91608428955078,100.0,-82.47047424316406,-10594.693359375,275.9049377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4400939941406,307.2645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.798828125,18000.0,0.0,0.0,0.2360526621341705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529314994812011,0.352936327457428,-4.85378950543236e-06,0.0,0.0002395634364802,0.0,0.0,17.124774932861328,0.0,0.0,0.0,0.323188453912735,4.0,0.0,1.0
729480,293.2078857421875,297.1499938964844,293.1499938964844,0.1211660280823707,-2672.66552734375,304.15350341796875,0.7596130967140198,0.1867614537477493,0.1698352843523025,293.259521484375,297.1499938964844,293.1499938964844,0.0440495796501636,-1363.1376953125,304.1602783203125,0.5959660410881042,0.0887993946671485,0.0865760445594787,293.2243957519531,297.1499938964844,293.1499938964844,0.247863233089447,-3677.52587890625,304.1551513671875,0.9192980527877808,0.3324715495109558,0.2336597740650177,293.133544921875,297.1499938964844,293.1499938964844,0.3396695852279663,-6402.56494140625,304.1148376464844,0.9990000128746032,0.4918056428432464,0.408097505569458,293.1617431640625,297.1499938964844,293.1499938964844,0.0143653582781553,-3662.998779296875,304.125244140625,0.4778273701667785,0.050000000745058,0.2332984209060669,291.1398620605469,291.1499938964844,269.9211120605469,267.4068298339844,283.2995910644531,293.2201843261719,291.1341552734375,1.0,0.2921995818614959,0.822047233581543,0.822047233581543,1.0,1.0,-1.3579225540161133,0.5783383250236511,0.7795842885971069,0.2838733792304992,0.0,0.0,0.4349969625473022,57.91608428955078,100.0,-82.47047424316406,-10594.693359375,275.9049377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4400939941406,307.2645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.798828125,18000.0,0.0,0.0,0.2360526621341705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529314994812011,0.352936327457428,-4.85378950543236e-06,0.0,0.0002395634364802,0.0,0.0,17.124774932861328,0.0,0.0,0.0,0.323188453912735,4.0,0.0,1.0
