time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209455356001854,-2669.810791015625,304.1527099609375,0.7367148995399475,0.1853227317333221,0.1688909828662872,293.2599792480469,297.1499938964844,293.1499938964844,0.0422109179198741,-1332.415283203125,304.159912109375,0.5688982009887695,0.0859358087182045,0.0842415913939476,293.22479248046875,297.1499938964844,293.1499938964844,0.2477031201124191,-3676.707763671875,304.1537475585937,0.888613760471344,0.330512136220932,0.2325687557458877,293.2088317871094,297.1499938964844,293.1499938964844,0.379454493522644,-7011.59716796875,304.06036376953125,0.9990000128746032,0.4770383834838867,0.4467385411262512,293.1642761230469,297.1499938964844,293.1499938964844,0.0146010033786296,-3702.34912109375,304.1136779785156,0.4582530558109283,0.050000000745058,0.2349502146244049,291.0798645019531,291.1499938964844,269.9527893066406,267.4365234375,283.27911376953125,293.2254638671875,291.0753479003906,1.0,0.3082123100757599,0.8217373490333557,0.8217373490333557,1.0,1.0,-1.401034235954285,0.5989609956741333,0.8020732402801514,0.2923285663127899,0.0,0.0,0.4484678208827972,67.39944458007812,103.0,-79.92088317871094,-10894.294921875,316.7390441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315185546875,307.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.3515625,18000.0,0.0,0.0,0.2323299050331115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675948977470398,0.3675998151302337,-4.895465735899052e-06,0.0,0.0002357853227294,0.0,0.0,18.11621856689453,0.0,0.0,0.0,0.3271632790565491,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209455356001854,-2669.810791015625,304.1527099609375,0.7367148995399475,0.1853227317333221,0.1688909828662872,293.2599792480469,297.1499938964844,293.1499938964844,0.0422109179198741,-1332.415283203125,304.159912109375,0.5688982009887695,0.0859358087182045,0.0842415913939476,293.22479248046875,297.1499938964844,293.1499938964844,0.2477031201124191,-3676.707763671875,304.1537475585937,0.888613760471344,0.330512136220932,0.2325687557458877,293.2088317871094,297.1499938964844,293.1499938964844,0.379454493522644,-7011.59716796875,304.06036376953125,0.9990000128746032,0.4770383834838867,0.4467385411262512,293.1642761230469,297.1499938964844,293.1499938964844,0.0146010033786296,-3702.34912109375,304.1136779785156,0.4582530558109283,0.050000000745058,0.2349502146244049,291.0798645019531,291.1499938964844,269.9527893066406,267.4365234375,283.27911376953125,293.2254638671875,291.0753479003906,1.0,0.3082123100757599,0.8217373490333557,0.8217373490333557,1.0,1.0,-1.401034235954285,0.5989609956741333,0.8020732402801514,0.2923285663127899,0.0,0.0,0.4484678208827972,67.39944458007812,103.0,-79.92088317871094,-10894.294921875,316.7390441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315185546875,307.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.3515625,18000.0,0.0,0.0,0.2323299050331115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675948977470398,0.3675998151302337,-4.895465735899052e-06,0.0,0.0002357853227294,0.0,0.0,18.11621856689453,0.0,0.0,0.0,0.3271632790565491,4.0,0.0,1.0
729660,293.2075500488281,297.1499938964844,293.1499938964844,0.1200228631496429,-2653.01708984375,304.1534423828125,0.7124269008636475,0.1839058846235275,0.1680696606636047,293.2603759765625,297.1499938964844,293.1499938964844,0.0400498136878013,-1295.136962890625,304.1602478027344,0.5393760800361633,0.0830684825778007,0.082004964351654,293.2251281738281,297.1499938964844,293.1499938964844,0.2459855377674102,-3655.815185546875,304.1555480957031,0.8574209809303284,0.3285498023033142,0.2315594106912613,293.2763671875,297.1499938964844,293.1499938964844,0.3746207356452942,-6927.52392578125,304.1006164550781,0.968272030353546,0.4617158770561218,0.4410634338855743,293.1678771972656,297.1499938964844,293.1499938964844,0.0147834345698356,-3728.06103515625,304.0986633300781,0.435446560382843,0.050000000745058,0.2372069060802459,291.0938415527344,291.1499938964844,269.9853515625,267.46685791015625,283.3281555175781,293.2520751953125,291.10125732421875,1.0,0.3197660744190216,0.8207262754440308,0.8207262754440308,1.0,1.0,-1.3907641172409058,0.5930241346359253,0.7977399826049805,0.2930551171302795,0.0,0.0,0.4570686519145965,79.36906433105469,106.0,29.80542182922364,-10974.177734375,340.79693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03765869140625,307.2171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17903.712890625,18000.0,0.0,0.0,0.2309747785329818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850492537021637,0.3850542306900024,-4.972538590664044e-06,0.0,0.0002344100357731,0.0,0.0,19.429180145263672,0.0,0.0,0.0,0.3322435319423675,4.0,0.0,1.0
729720,293.2075500488281,297.1499938964844,293.1499938964844,0.1200228631496429,-2653.01708984375,304.1534423828125,0.7124269008636475,0.1839058846235275,0.1680696606636047,293.2603759765625,297.1499938964844,293.1499938964844,0.0400498136878013,-1295.136962890625,304.1602478027344,0.5393760800361633,0.0830684825778007,0.082004964351654,293.2251281738281,297.1499938964844,293.1499938964844,0.2459855377674102,-3655.815185546875,304.1555480957031,0.8574209809303284,0.3285498023033142,0.2315594106912613,293.2763671875,297.1499938964844,293.1499938964844,0.3746207356452942,-6927.52392578125,304.1006164550781,0.968272030353546,0.4617158770561218,0.4410634338855743,293.1678771972656,297.1499938964844,293.1499938964844,0.0147834345698356,-3728.06103515625,304.0986633300781,0.435446560382843,0.050000000745058,0.2372069060802459,291.0938415527344,291.1499938964844,269.9853515625,267.46685791015625,283.3281555175781,293.2520751953125,291.10125732421875,1.0,0.3197660744190216,0.8207262754440308,0.8207262754440308,1.0,1.0,-1.3907641172409058,0.5930241346359253,0.7977399826049805,0.2930551171302795,0.0,0.0,0.4570686519145965,79.36906433105469,106.0,29.80542182922364,-10974.177734375,340.79693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03765869140625,307.2171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17903.712890625,18000.0,0.0,0.0,0.2309747785329818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850492537021637,0.3850542306900024,-4.972538590664044e-06,0.0,0.0002344100357731,0.0,0.0,19.429180145263672,0.0,0.0,0.0,0.3322435319423675,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1188014298677444,-2630.644287109375,304.154296875,0.6944481134414673,0.1824095547199249,0.1670889854431152,293.26129150390625,297.1499938964844,293.1499938964844,0.0376506261527538,-1253.4869384765625,304.16082763671875,0.5186811089515686,0.0800847560167312,0.0795768722891807,293.2260131835937,297.1499938964844,293.1499938964844,0.2437174618244171,-3628.250732421875,304.1573791503906,0.8378680348396301,0.3264658153057098,0.2303986102342605,293.296630859375,297.1499938964844,293.1499938964844,0.3676110506057739,-6806.41064453125,304.1283264160156,0.9391105771064758,0.4543554186820984,0.4331712126731872,293.1723327636719,297.1499938964844,293.1499938964844,0.0148722678422927,-3739.95361328125,304.08026123046875,0.4226561188697815,0.050000000745058,0.2389624565839767,291.1318664550781,291.1499938964844,270.0190124511719,267.4979248046875,283.373779296875,293.26324462890625,291.1327209472656,1.0,0.328167200088501,0.8197152614593506,0.8197152614593506,1.0,1.0,-1.3792316913604736,0.5868238806724548,0.792407751083374,0.2924548387527466,0.0,0.0,0.4559952020645141,88.6113052368164,94.0,29.53347587585449,-10815.251953125,356.84100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7689514160156,307.03680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.203125,18000.0,0.0,0.0,0.2306703478097915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841796815395355,0.3841846883296966,-4.988967248209519e-06,0.0,0.0002341010840609,0.0,0.0,19.433177947998047,0.0,0.0,0.0,0.332390546798706,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1188014298677444,-2630.644287109375,304.154296875,0.6944481134414673,0.1824095547199249,0.1670889854431152,293.26129150390625,297.1499938964844,293.1499938964844,0.0376506261527538,-1253.4869384765625,304.16082763671875,0.5186811089515686,0.0800847560167312,0.0795768722891807,293.2260131835937,297.1499938964844,293.1499938964844,0.2437174618244171,-3628.250732421875,304.1573791503906,0.8378680348396301,0.3264658153057098,0.2303986102342605,293.296630859375,297.1499938964844,293.1499938964844,0.3676110506057739,-6806.41064453125,304.1283264160156,0.9391105771064758,0.4543554186820984,0.4331712126731872,293.1723327636719,297.1499938964844,293.1499938964844,0.0148722678422927,-3739.95361328125,304.08026123046875,0.4226561188697815,0.050000000745058,0.2389624565839767,291.1318664550781,291.1499938964844,270.0190124511719,267.4979248046875,283.373779296875,293.26324462890625,291.1327209472656,1.0,0.328167200088501,0.8197152614593506,0.8197152614593506,1.0,1.0,-1.3792316913604736,0.5868238806724548,0.792407751083374,0.2924548387527466,0.0,0.0,0.4559952020645141,88.6113052368164,94.0,29.53347587585449,-10815.251953125,356.84100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7689514160156,307.03680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.203125,18000.0,0.0,0.0,0.2306703478097915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841796815395355,0.3841846883296966,-4.988967248209519e-06,0.0,0.0002341010840609,0.0,0.0,19.433177947998047,0.0,0.0,0.0,0.332390546798706,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182198002934455,-2620.13671875,304.1545715332031,0.6900429129600525,0.1816841959953308,0.1665085256099701,293.2616577148437,297.1499938964844,293.1499938964844,0.0364010743796825,-1231.8499755859375,304.1611328125,0.5124713182449341,0.0786031708121299,0.0782438591122627,293.22637939453125,297.1499938964844,293.1499938964844,0.2426997870206833,-3616.032470703125,304.15789794921875,0.8333601355552673,0.3254328370094299,0.2297386229038238,293.3001403808594,297.1499938964844,293.1499938964844,0.3651431500911712,-6766.5693359375,304.13671875,0.9317519664764404,0.4518055021762848,0.4305950403213501,293.1744689941406,297.1499938964844,293.1499938964844,0.0148800276219844,-3741.57470703125,304.0707702636719,0.4201366901397705,0.050000000745058,0.2393712997436523,291.138671875,291.1499938964844,270.03631591796875,267.5137939453125,283.39422607421875,293.2656555175781,291.1402282714844,1.0,0.3293890357017517,0.8192096948623657,0.8192096948623657,1.0,1.0,-1.3735414743423462,0.5837078094482422,0.7898337244987488,0.2923316955566406,0.0,0.0,0.4560911655426025,90.73544311523438,94.0,27.44409942626953,-10755.6865234375,359.1116638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6564025878906,306.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.2306728512048721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846575915813446,0.3846625983715057,-4.991196419723565e-06,0.0,0.0002341036160942,0.0,0.0,19.470258712768555,0.0,0.0,0.0,0.3325310349464416,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175959706306457,-2608.841796875,304.1548767089844,0.6881893277168274,0.1809978783130645,0.1658975332975387,293.2581787109375,297.1499938964844,293.1499938964844,0.035368412733078,-1213.89306640625,304.16094970703125,0.509036123752594,0.077865682542324,0.0771570429205894,293.2265625,297.1499938964844,293.1499938964844,0.2416066825389862,-3602.88818359375,304.158447265625,0.8315748572349548,0.3244256973266601,0.2290465533733368,293.3017578125,297.1499938964844,293.1499938964844,0.3628864884376526,-6730.6357421875,304.1432189941406,0.9284843802452089,0.449584424495697,0.4283824563026428,293.1763916015625,297.1499938964844,293.1499938964844,0.0148529475554823,-3738.189697265625,304.0615539550781,0.4194716811180115,0.050000000745058,0.2394834160804748,291.1474914550781,291.1499938964844,270.0539855957031,267.5298767089844,283.4129333496094,293.2663269042969,291.1488037109375,1.0,0.3292274475097656,0.8189712762832642,0.8189712762832642,1.0,1.0,-1.3681509494781494,0.5807822942733765,0.787368655204773,0.2922209501266479,0.0,0.0,0.4553717970848083,91.27841186523438,82.0,25.205400466918945,-10691.4853515625,357.8180847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5567321777344,306.9045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.2307585924863815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842611908912658,0.3842661678791046,-4.9916507123271e-06,0.0,0.0002341906219953,0.0,0.0,19.4475212097168,0.0,0.0,0.0,0.3324320614337921,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164295598864555,-2587.867431640625,304.1551818847656,0.6899610161781311,0.1797477900981903,0.16465425491333,293.2413330078125,297.1499938964844,293.1499938964844,0.0352441929280757,-1211.8631591796875,304.1574401855469,0.5117084980010986,0.078524999320507,0.0770947188138961,293.2265014648437,297.1499938964844,293.1499938964844,0.2395683526992797,-3578.560791015625,304.15899658203125,0.8337767124176025,0.3225004971027374,0.2276205718517303,293.3021545410156,297.1499938964844,293.1499938964844,0.3589723408222198,-6669.52880859375,304.1518859863281,0.9304862022399902,0.4456553161144256,0.4244560897350311,293.1792907714844,297.1499938964844,293.1499938964844,0.0147467628121376,-3724.68701171875,304.0447082519531,0.4220325648784637,0.050000000745058,0.2390618622303009,291.15545654296875,291.1499938964844,270.09039306640625,267.5628662109375,283.4452514648437,293.2640991210937,291.15576171875,1.0,0.3256847560405731,0.818494439125061,0.818494439125061,1.0,1.0,-1.359652042388916,0.5761175155639648,0.783534586429596,0.2921762466430664,0.0,0.0,0.4539827108383178,88.94483184814453,70.0,12.746732711791992,-10573.25,348.40594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995666503906,306.78814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.658203125,18000.0,0.0,0.0,0.2310356795787811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3823117315769195,0.3823167085647583,-4.9852174015541095e-06,0.0,0.000234471852309,0.0,0.0,19.305810928344727,0.0,0.0,0.0,0.3318882286548614,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164295598864555,-2587.867431640625,304.1551818847656,0.6899610161781311,0.1797477900981903,0.16465425491333,293.2413330078125,297.1499938964844,293.1499938964844,0.0352441929280757,-1211.8631591796875,304.1574401855469,0.5117084980010986,0.078524999320507,0.0770947188138961,293.2265014648437,297.1499938964844,293.1499938964844,0.2395683526992797,-3578.560791015625,304.15899658203125,0.8337767124176025,0.3225004971027374,0.2276205718517303,293.3021545410156,297.1499938964844,293.1499938964844,0.3589723408222198,-6669.52880859375,304.1518859863281,0.9304862022399902,0.4456553161144256,0.4244560897350311,293.1792907714844,297.1499938964844,293.1499938964844,0.0147467628121376,-3724.68701171875,304.0447082519531,0.4220325648784637,0.050000000745058,0.2390618622303009,291.15545654296875,291.1499938964844,270.09039306640625,267.5628662109375,283.4452514648437,293.2640991210937,291.15576171875,1.0,0.3256847560405731,0.818494439125061,0.818494439125061,1.0,1.0,-1.359652042388916,0.5761175155639648,0.783534586429596,0.2921762466430664,0.0,0.0,0.4539827108383178,88.94483184814453,70.0,12.746732711791992,-10573.25,348.40594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995666503906,306.78814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.658203125,18000.0,0.0,0.0,0.2310356795787811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3823117315769195,0.3823167085647583,-4.9852174015541095e-06,0.0,0.000234471852309,0.0,0.0,19.305810928344727,0.0,0.0,0.0,0.3318882286548614,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153209060430526,-2567.968017578125,304.1553039550781,0.6972992420196533,0.1786512732505798,0.1634349226951599,293.220703125,297.1499938964844,293.1499938964844,0.0364135354757308,-1232.31787109375,304.15301513671875,0.5226364731788635,0.0803945437073707,0.0784454643726348,293.225830078125,297.1499938964844,293.1499938964844,0.237593874335289,-3555.0537109375,304.1593017578125,0.841885507106781,0.3206948041915893,0.2261871397495269,293.3006896972656,297.1499938964844,293.1499938964844,0.3552944660186767,-6613.27587890625,304.1573181152344,0.9408079385757446,0.4420922398567199,0.420825183391571,293.18096923828125,297.1499938964844,293.1499938964844,0.0145887797698378,-3703.760009765625,304.0301513671875,0.4288556277751922,0.050000000745058,0.2380522042512893,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4749450683594,293.2611389160156,291.15966796875,1.0,0.3190131485462188,0.8180175423622131,0.8180175423622131,1.0,1.0,-1.3525187969207764,0.5722066164016724,0.7803122401237488,0.2920937538146972,0.0,0.0,0.4524850845336914,83.4845962524414,58.0,7.552308559417725,-10478.6455078125,332.52471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917785644531,306.707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.453125,18000.0,0.0,0.0,0.2313450872898101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3804025948047638,0.3804075717926025,-4.97734345117351e-06,0.0,0.0002347858535358,0.0,0.0,19.16213035583496,0.0,0.0,0.0,0.3313147127628326,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153209060430526,-2567.968017578125,304.1553039550781,0.6972992420196533,0.1786512732505798,0.1634349226951599,293.220703125,297.1499938964844,293.1499938964844,0.0364135354757308,-1232.31787109375,304.15301513671875,0.5226364731788635,0.0803945437073707,0.0784454643726348,293.225830078125,297.1499938964844,293.1499938964844,0.237593874335289,-3555.0537109375,304.1593017578125,0.841885507106781,0.3206948041915893,0.2261871397495269,293.3006896972656,297.1499938964844,293.1499938964844,0.3552944660186767,-6613.27587890625,304.1573181152344,0.9408079385757446,0.4420922398567199,0.420825183391571,293.18096923828125,297.1499938964844,293.1499938964844,0.0145887797698378,-3703.760009765625,304.0301513671875,0.4288556277751922,0.050000000745058,0.2380522042512893,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4749450683594,293.2611389160156,291.15966796875,1.0,0.3190131485462188,0.8180175423622131,0.8180175423622131,1.0,1.0,-1.3525187969207764,0.5722066164016724,0.7803122401237488,0.2920937538146972,0.0,0.0,0.4524850845336914,83.4845962524414,58.0,7.552308559417725,-10478.6455078125,332.52471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917785644531,306.707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.453125,18000.0,0.0,0.0,0.2313450872898101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3804025948047638,0.3804075717926025,-4.97734345117351e-06,0.0,0.0002347858535358,0.0,0.0,19.16213035583496,0.0,0.0,0.0,0.3313147127628326,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142512857913971,-2548.739501953125,304.1553039550781,0.7092736959457397,0.1776813119649887,0.1622625440359115,293.2005615234375,297.1499938964844,293.1499938964844,0.0380113758146762,-1260.011962890625,304.1493835449219,0.5395010113716125,0.0826902911067009,0.0802557468414306,293.2247619628906,297.1499938964844,293.1499938964844,0.2356344759464264,-3531.706787109375,304.1594543457031,0.8552838563919067,0.3189890086650848,0.2247702330350875,293.2983703613281,297.1499938964844,293.1499938964844,0.3516535758972168,-6558.2919921875,304.1609191894531,0.957339644432068,0.4387434720993042,0.4173444509506225,293.1817321777344,297.1499938964844,293.1499938964844,0.0143981352448463,-3677.680419921875,304.017578125,0.4400680363178253,0.050000000745058,0.2366779595613479,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5041809082031,293.25933837890625,291.16387939453125,1.0,0.3101400732994079,0.8175540566444397,0.8175540566444397,1.0,1.0,-1.3457560539245603,0.5685661435127258,0.7771899104118347,0.2918052077293396,0.0,0.0,0.4504104852676391,76.07624053955078,46.0,6.300209999084473,-10391.80859375,312.5018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264404296875,306.6519470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.4140625,18000.0,0.0,0.0,0.2315732985734939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777826726436615,0.3777876198291778,-4.967183940607356e-06,0.0,0.0002350174618186,0.0,0.0,18.968107223510746,0.0,0.0,0.0,0.3305427134037018,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142512857913971,-2548.739501953125,304.1553039550781,0.7092736959457397,0.1776813119649887,0.1622625440359115,293.2005615234375,297.1499938964844,293.1499938964844,0.0380113758146762,-1260.011962890625,304.1493835449219,0.5395010113716125,0.0826902911067009,0.0802557468414306,293.2247619628906,297.1499938964844,293.1499938964844,0.2356344759464264,-3531.706787109375,304.1594543457031,0.8552838563919067,0.3189890086650848,0.2247702330350875,293.2983703613281,297.1499938964844,293.1499938964844,0.3516535758972168,-6558.2919921875,304.1609191894531,0.957339644432068,0.4387434720993042,0.4173444509506225,293.1817321777344,297.1499938964844,293.1499938964844,0.0143981352448463,-3677.680419921875,304.017578125,0.4400680363178253,0.050000000745058,0.2366779595613479,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5041809082031,293.25933837890625,291.16387939453125,1.0,0.3101400732994079,0.8175540566444397,0.8175540566444397,1.0,1.0,-1.3457560539245603,0.5685661435127258,0.7771899104118347,0.2918052077293396,0.0,0.0,0.4504104852676391,76.07624053955078,46.0,6.300209999084473,-10391.80859375,312.5018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264404296875,306.6519470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.4140625,18000.0,0.0,0.0,0.2315732985734939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777826726436615,0.3777876198291778,-4.967183940607356e-06,0.0,0.0002350174618186,0.0,0.0,18.968107223510746,0.0,0.0,0.0,0.3305427134037018,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132220402359962,-2530.199462890625,304.1552429199219,0.7247036695480347,0.1768137365579605,0.1611419320106506,293.1824645996094,297.1499938964844,293.1499938964844,0.0397218577563762,-1289.4765625,304.1467590332031,0.5616809129714966,0.0850812569260597,0.0821784287691116,293.22344970703125,297.1499938964844,293.1499938964844,0.2336940467357635,-3508.55419921875,304.1595458984375,0.8746185302734375,0.3173632323741913,0.2233771234750747,293.29559326171875,297.1499938964844,293.1499938964844,0.348037838935852,-6504.1064453125,304.16326904296875,0.9781841039657592,0.4355504512786865,0.4139731228351593,293.18182373046875,297.1499938964844,293.1499938964844,0.0141890617087483,-3648.379638671875,304.0065612792969,0.4567429423332214,0.050000000745058,0.2350774109363556,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5335388183594,293.2590026855469,291.168701171875,1.0,0.2996330857276916,0.8170905113220215,0.8170905113220215,1.0,1.0,-1.339078664779663,0.5650579333305359,0.7740207314491272,0.2912575602531433,0.0,0.0,0.4476613700389862,67.45352935791016,34.0,6.64912748336792,-10308.03515625,289.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,306.6177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.490234375,18000.0,0.0,0.0,0.2316078394651413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743093311786651,0.3743142783641815,-4.95374570164131e-06,0.0,0.0002350525173824,0.0,0.0,18.71259880065918,0.0,0.0,0.0,0.3295246958732605,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132220402359962,-2530.199462890625,304.1552429199219,0.7247036695480347,0.1768137365579605,0.1611419320106506,293.1824645996094,297.1499938964844,293.1499938964844,0.0397218577563762,-1289.4765625,304.1467590332031,0.5616809129714966,0.0850812569260597,0.0821784287691116,293.22344970703125,297.1499938964844,293.1499938964844,0.2336940467357635,-3508.55419921875,304.1595458984375,0.8746185302734375,0.3173632323741913,0.2233771234750747,293.29559326171875,297.1499938964844,293.1499938964844,0.348037838935852,-6504.1064453125,304.16326904296875,0.9781841039657592,0.4355504512786865,0.4139731228351593,293.18182373046875,297.1499938964844,293.1499938964844,0.0141890617087483,-3648.379638671875,304.0065612792969,0.4567429423332214,0.050000000745058,0.2350774109363556,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5335388183594,293.2590026855469,291.168701171875,1.0,0.2996330857276916,0.8170905113220215,0.8170905113220215,1.0,1.0,-1.339078664779663,0.5650579333305359,0.7740207314491272,0.2912575602531433,0.0,0.0,0.4476613700389862,67.45352935791016,34.0,6.64912748336792,-10308.03515625,289.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,306.6177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.490234375,18000.0,0.0,0.0,0.2316078394651413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743093311786651,0.3743142783641815,-4.95374570164131e-06,0.0,0.0002350525173824,0.0,0.0,18.71259880065918,0.0,0.0,0.0,0.3295246958732605,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.112723559141159,-2521.206787109375,304.1552124023437,0.7338898181915283,0.1764124780893325,0.160601258277893,293.1745300292969,297.1499938964844,293.1499938964844,0.0405502803623676,-1303.7042236328125,304.1458435058594,0.5745528340339661,0.0862301141023635,0.0831069350242614,293.22271728515625,297.1499938964844,293.1499938964844,0.2327338755130767,-3497.085693359375,304.1595458984375,0.8869420289993286,0.3165752589702606,0.2226903140544891,293.2940673828125,297.1499938964844,293.1499938964844,0.3462452292442322,-6477.341796875,304.16412353515625,0.9894759058952332,0.4340024292469024,0.4123237431049347,293.18170166015625,297.1499938964844,293.1499938964844,0.0140808327123522,-3632.977294921875,304.0014953613281,0.467350423336029,0.050000000745058,0.2342221140861511,291.1708068847656,291.1499938964844,270.2320861816406,267.688232421875,283.5482788085937,293.2592468261719,291.1712646484375,1.0,0.2938840091228485,0.8168587684631348,0.8168587684631348,1.0,1.0,-1.335713267326355,0.563325047492981,0.772388219833374,0.2908765077590942,0.0,0.0,0.4460161924362182,62.84525680541992,34.0,6.866372108459473,-10266.0185546875,278.0538024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1979675292969,306.60699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.728515625,18000.0,0.0,0.0,0.2315223813056945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722158372402191,0.3722207844257355,-4.945629825670039e-06,0.0,0.0002349657879676,0.0,0.0,18.559425354003903,0.0,0.0,0.0,0.3289138972759247,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122394651174545,-2512.46484375,304.1551513671875,0.7442893981933594,0.1760331392288208,0.1600791811943054,293.1673889160156,297.1499938964844,293.1499938964844,0.0413322485983371,-1317.115234375,304.14520263671875,0.5881333351135254,0.0873244330286979,0.0839837193489074,293.2219543457031,297.1499938964844,293.1499938964844,0.2317840754985809,-3485.732666015625,304.1595458984375,0.9008674025535583,0.3158045411109924,0.2220145761966705,293.2923278808594,297.1499938964844,293.1499938964844,0.3433106243610382,-6432.26171875,304.1670227050781,0.9990000128746032,0.4325216114521026,0.4094087779521942,293.18145751953125,297.1499938964844,293.1499938964844,0.0139743089675903,-3617.656982421875,303.99676513671875,0.4770738184452057,0.050000000745058,0.2333676218986511,291.17352294921875,291.1499938964844,270.2544250488281,267.7076110839844,283.5641784667969,293.25958251953125,291.174072265625,1.0,0.2878110408782959,0.8166249394416809,0.8166249394416809,1.0,1.0,-1.3308571577072144,0.5608668923377991,0.7699902653694153,0.2902394831180572,0.0,0.0,0.4441780149936676,58.22005462646485,25.0,7.77331018447876,-10218.263671875,265.5791320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20465087890625,306.60205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.94140625,18000.0,0.0,0.0,0.2313537895679474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698866665363312,0.3698916137218475,-4.9365808081347495e-06,0.0,0.0002347946865484,0.0,0.0,18.389724731445312,0.0,0.0,0.0,0.3282361030578613,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110805571079254,-2490.92333984375,304.1553955078125,0.7619369626045227,0.1753310114145279,0.159196987748146,293.14422607421875,297.1499938964844,293.1499938964844,0.04383534938097,-1359.7529296875,304.1425170898437,0.6132405996322632,0.0915494337677955,0.0869922712445259,293.2203369140625,297.1499938964844,293.1499938964844,0.2293452322483062,-3455.895751953125,304.16046142578125,0.9254797101020812,0.3143107891082763,0.2207821607589721,293.264892578125,297.1499938964844,293.1499938964844,0.3126508593559265,-5956.875,304.2123107910156,0.9990000128746032,0.4343950748443603,0.3790057003498077,293.1803894042969,297.1499938964844,293.1499938964844,0.0137731302529573,-3585.5498046875,303.9893493652344,0.4903512299060821,0.050000000745058,0.2321532964706421,291.2118530273437,291.1499938964844,270.3009338378906,267.7476501464844,283.6156005859375,293.24169921875,291.2164306640625,1.0,0.275018572807312,0.8161572813987732,0.8161572813987732,1.0,1.0,-1.2939666509628296,0.5428904891014099,0.7510761022567749,0.2838916480541229,0.0,0.0,0.434021919965744,51.21234130859375,25.0,50.07988739013672,-9982.3837890625,235.6772003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,306.64166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.861328125,18000.0,0.0,0.0,0.2305030673742294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602809011936188,0.3602858185768127,-4.908327809971524e-06,0.0,0.0002339313068659,0.0,0.0,17.728090286254883,0.0,0.0,0.0,0.325537234544754,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110805571079254,-2490.92333984375,304.1553955078125,0.7619369626045227,0.1753310114145279,0.159196987748146,293.14422607421875,297.1499938964844,293.1499938964844,0.04383534938097,-1359.7529296875,304.1425170898437,0.6132405996322632,0.0915494337677955,0.0869922712445259,293.2203369140625,297.1499938964844,293.1499938964844,0.2293452322483062,-3455.895751953125,304.16046142578125,0.9254797101020812,0.3143107891082763,0.2207821607589721,293.264892578125,297.1499938964844,293.1499938964844,0.3126508593559265,-5956.875,304.2123107910156,0.9990000128746032,0.4343950748443603,0.3790057003498077,293.1803894042969,297.1499938964844,293.1499938964844,0.0137731302529573,-3585.5498046875,303.9893493652344,0.4903512299060821,0.050000000745058,0.2321532964706421,291.2118530273437,291.1499938964844,270.3009338378906,267.7476501464844,283.6156005859375,293.24169921875,291.2164306640625,1.0,0.275018572807312,0.8161572813987732,0.8161572813987732,1.0,1.0,-1.2939666509628296,0.5428904891014099,0.7510761022567749,0.2838916480541229,0.0,0.0,0.434021919965744,51.21234130859375,25.0,50.07988739013672,-9982.3837890625,235.6772003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,306.64166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.861328125,18000.0,0.0,0.0,0.2305030673742294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602809011936188,0.3602858185768127,-4.908327809971524e-06,0.0,0.0002339313068659,0.0,0.0,17.728090286254883,0.0,0.0,0.0,0.325537234544754,4.0,0.0,1.0
730740,293.193359375,297.1499938964844,293.1499938964844,0.1101411432027816,-2473.66357421875,304.1551208496094,0.7789461016654968,0.1746051758527755,0.1583601683378219,293.1166381835937,297.1499938964844,293.1499938964844,0.0483102090656757,-1437.1151123046875,304.1375732421875,0.6388657093048096,0.0972984656691551,0.0921295061707496,293.2190856933594,297.1499938964844,293.1499938964844,0.2273074984550476,-3431.27001953125,304.1603088378906,0.9490177035331726,0.3127830326557159,0.2195763289928436,293.2102966308594,297.1499938964844,293.1499938964844,0.2862843871116638,-5548.74658203125,304.2348327636719,0.9990000128746032,0.4425184428691864,0.3530360758304596,293.1791381835937,297.1499938964844,293.1499938964844,0.0136285265907645,-3562.973876953125,303.9825744628906,0.5021901726722717,0.050000000745058,0.2312028110027313,291.23541259765625,291.1499938964844,270.3500061035156,267.7894592285156,283.6439514160156,293.2010498046875,291.23583984375,1.0,0.2649812698364258,0.8156896829605103,0.8156896829605103,1.0,1.0,-1.2653322219848633,0.5291832089424133,0.73614901304245,0.2783201932907104,0.0,0.0,0.4204961955547333,45.72143173217773,28.0,26.88879776000977,-9703.3466796875,213.3824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995666503906,306.6351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18112.294921875,18000.0,0.0,0.0,0.2284103631973266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424850702285766,0.3424899280071258,-4.845195689995308e-06,0.0,0.0002318074839422,0.0,0.0,16.50084114074707,0.0,0.0,0.0,0.3206804692745209,4.0,0.0,1.0
730800,293.193359375,297.1499938964844,293.1499938964844,0.1101411432027816,-2473.66357421875,304.1551208496094,0.7789461016654968,0.1746051758527755,0.1583601683378219,293.1166381835937,297.1499938964844,293.1499938964844,0.0483102090656757,-1437.1151123046875,304.1375732421875,0.6388657093048096,0.0972984656691551,0.0921295061707496,293.2190856933594,297.1499938964844,293.1499938964844,0.2273074984550476,-3431.27001953125,304.1603088378906,0.9490177035331726,0.3127830326557159,0.2195763289928436,293.2102966308594,297.1499938964844,293.1499938964844,0.2862843871116638,-5548.74658203125,304.2348327636719,0.9990000128746032,0.4425184428691864,0.3530360758304596,293.1791381835937,297.1499938964844,293.1499938964844,0.0136285265907645,-3562.973876953125,303.9825744628906,0.5021901726722717,0.050000000745058,0.2312028110027313,291.23541259765625,291.1499938964844,270.3500061035156,267.7894592285156,283.6439514160156,293.2010498046875,291.23583984375,1.0,0.2649812698364258,0.8156896829605103,0.8156896829605103,1.0,1.0,-1.2653322219848633,0.5291832089424133,0.73614901304245,0.2783201932907104,0.0,0.0,0.4204961955547333,45.72143173217773,28.0,26.88879776000977,-9703.3466796875,213.3824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995666503906,306.6351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18112.294921875,18000.0,0.0,0.0,0.2284103631973266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424850702285766,0.3424899280071258,-4.845195689995308e-06,0.0,0.0002318074839422,0.0,0.0,16.50084114074707,0.0,0.0,0.0,0.3206804692745209,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094339042901992,-2460.895751953125,304.15460205078125,0.7918429374694824,0.1738734543323516,0.1575799286365509,293.09722900390625,297.1499938964844,293.1499938964844,0.0524858832359313,-1510.2823486328125,304.13482666015625,0.6610286235809326,0.1020991578698158,0.096857450902462,293.218017578125,297.1499938964844,293.1499938964844,0.225710242986679,-3412.23974609375,304.1595458984375,0.9651776552200316,0.3112507462501526,0.218414232134819,293.14874267578125,297.1499938964844,293.1499938964844,0.2677519917488098,-5262.39453125,304.23699951171875,0.9990000128746032,0.4534656405448913,0.3348357379436493,293.17791748046875,297.1499938964844,293.1499938964844,0.0135441059246659,-3550.748291015625,303.975830078125,0.5116028189659119,0.050000000745058,0.2305769175291061,291.2384948730469,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,293.1846923828125,291.2382202148437,1.0,0.2581744194030761,0.8155557513237,0.8155557513237,1.0,1.0,-1.2460731267929075,0.5201317071914673,0.7259414196014404,0.274213433265686,0.0,0.0,0.4084081649780273,42.09431838989258,46.0,7.97181510925293,-9493.822265625,199.0243377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5938720703125,306.6664428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18099.60546875,18000.0,0.0,0.0,0.225089430809021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271528482437134,0.3271576166152954,-4.785314104083227e-06,0.0,0.0002284371585119,0.0,0.0,15.46254539489746,0.0,0.0,0.0,0.316454529762268,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094339042901992,-2460.895751953125,304.15460205078125,0.7918429374694824,0.1738734543323516,0.1575799286365509,293.09722900390625,297.1499938964844,293.1499938964844,0.0524858832359313,-1510.2823486328125,304.13482666015625,0.6610286235809326,0.1020991578698158,0.096857450902462,293.218017578125,297.1499938964844,293.1499938964844,0.225710242986679,-3412.23974609375,304.1595458984375,0.9651776552200316,0.3112507462501526,0.218414232134819,293.14874267578125,297.1499938964844,293.1499938964844,0.2677519917488098,-5262.39453125,304.23699951171875,0.9990000128746032,0.4534656405448913,0.3348357379436493,293.17791748046875,297.1499938964844,293.1499938964844,0.0135441059246659,-3550.748291015625,303.975830078125,0.5116028189659119,0.050000000745058,0.2305769175291061,291.2384948730469,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,293.1846923828125,291.2382202148437,1.0,0.2581744194030761,0.8155557513237,0.8155557513237,1.0,1.0,-1.2460731267929075,0.5201317071914673,0.7259414196014404,0.274213433265686,0.0,0.0,0.4084081649780273,42.09431838989258,46.0,7.97181510925293,-9493.822265625,199.0243377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5938720703125,306.6664428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18099.60546875,18000.0,0.0,0.0,0.225089430809021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271528482437134,0.3271576166152954,-4.785314104083227e-06,0.0,0.0002284371585119,0.0,0.0,15.46254539489746,0.0,0.0,0.0,0.316454529762268,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090730354189872,-2454.85791015625,304.1536560058594,0.7887259721755981,0.1730951964855194,0.1569125056266784,293.09356689453125,297.1499938964844,293.1499938964844,0.0551658943295478,-1557.9290771484375,304.13555908203125,0.6660441756248474,0.1042235493659973,0.0997187122702598,293.2172546386719,297.1499938964844,293.1499938964844,0.2247527539730072,-3401.39306640625,304.15789794921875,0.9611697196960448,0.3096791505813598,0.2173426002264022,293.1043395996094,297.1499938964844,293.1499938964844,0.2692093253135681,-5296.9609375,304.2047119140625,0.9990000128746032,0.4625741243362427,0.3372725546360016,293.1767883300781,297.1499938964844,293.1499938964844,0.0135664017871022,-3556.70458984375,303.9687805175781,0.5102745890617371,0.050000000745058,0.230658933520317,291.2166442871094,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.18243408203125,291.2120666503906,1.0,0.2600201666355133,0.8154218196868896,0.8154218196868896,1.0,1.0,-1.2504303455352783,0.522361695766449,0.7280686497688293,0.2745460271835327,0.0,0.0,0.4004153609275818,42.58002471923828,64.0,-34.078941345214844,-9399.16015625,201.52786254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79278564453125,306.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18068.53125,18000.0,0.0,0.0,0.2209178656339645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151289820671081,0.3151337206363678,-4.735669790534303e-06,0.0,0.0002242035552626,0.0,0.0,14.664037704467772,0.0,0.0,0.0,0.313202440738678,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090730354189872,-2454.85791015625,304.1536560058594,0.7887259721755981,0.1730951964855194,0.1569125056266784,293.09356689453125,297.1499938964844,293.1499938964844,0.0551658943295478,-1557.9290771484375,304.13555908203125,0.6660441756248474,0.1042235493659973,0.0997187122702598,293.2172546386719,297.1499938964844,293.1499938964844,0.2247527539730072,-3401.39306640625,304.15789794921875,0.9611697196960448,0.3096791505813598,0.2173426002264022,293.1043395996094,297.1499938964844,293.1499938964844,0.2692093253135681,-5296.9609375,304.2047119140625,0.9990000128746032,0.4625741243362427,0.3372725546360016,293.1767883300781,297.1499938964844,293.1499938964844,0.0135664017871022,-3556.70458984375,303.9687805175781,0.5102745890617371,0.050000000745058,0.230658933520317,291.2166442871094,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.18243408203125,291.2120666503906,1.0,0.2600201666355133,0.8154218196868896,0.8154218196868896,1.0,1.0,-1.2504303455352783,0.522361695766449,0.7280686497688293,0.2745460271835327,0.0,0.0,0.4004153609275818,42.58002471923828,64.0,-34.078941345214844,-9399.16015625,201.52786254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79278564453125,306.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18068.53125,18000.0,0.0,0.0,0.2209178656339645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151289820671081,0.3151337206363678,-4.735669790534303e-06,0.0,0.0002242035552626,0.0,0.0,14.664037704467772,0.0,0.0,0.0,0.313202440738678,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090460643172264,-2454.8427734375,304.1530456542969,0.781563401222229,0.1726878583431244,0.156609758734703,293.0997619628906,297.1499938964844,293.1499938964844,0.0554421432316303,-1562.9793701171875,304.1376953125,0.6606245040893555,0.1037277728319168,0.0998266190290451,293.2170104980469,297.1499938964844,293.1499938964844,0.2245775312185287,-3399.847412109375,304.15679931640625,0.951950192451477,0.3088804483413696,0.2168346047401428,293.0982666015625,297.1499938964844,293.1499938964844,0.2771947979927063,-5429.93359375,304.1802062988281,0.9990000128746032,0.4643577635288238,0.3457152247428894,293.17645263671875,297.1499938964844,293.1499938964844,0.013618566095829,-3567.00537109375,303.9644775390625,0.5058404207229614,0.050000000745058,0.230947270989418,291.19140625,291.1499938964844,270.49102783203125,267.9078063964844,283.6932983398437,293.18212890625,291.1864013671875,1.0,0.263556957244873,0.8153548836708069,0.8153548836708069,1.0,1.0,-1.2600631713867188,0.5270473957061768,0.7330158352851868,0.2760823369026184,0.0,0.0,0.4001669585704803,44.248172760009766,64.0,-52.11085891723633,-9423.1103515625,208.38717651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8720397949219,306.68475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.75390625,18000.0,0.0,0.0,0.2187567949295044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131206333637237,0.313125342130661,-4.72131478090887e-06,0.0,0.0002220103342551,0.0,0.0,14.51548671722412,0.0,0.0,0.0,0.3125692009925842,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090417876839637,-2455.238525390625,304.1524963378906,0.771783173084259,0.1722697466611862,0.1563269197940826,293.1112060546875,297.1499938964844,293.1499938964844,0.0548599511384964,-1552.6680908203125,304.1409912109375,0.6508280634880066,0.1021221652626991,0.0989420413970947,293.216796875,297.1499938964844,293.1499938964844,0.2244381010532379,-3398.710205078125,304.15582275390625,0.9386197328567504,0.308070570230484,0.2163430899381637,293.1040954589844,297.1499938964844,293.1499938964844,0.2891441881656647,-5624.482421875,304.1529541015625,0.9990000128746032,0.4638826847076416,0.3581348359584808,293.17657470703125,297.1499938964844,293.1499938964844,0.0136838052421808,-3579.424072265625,303.9590759277344,0.4997433722019195,0.050000000745058,0.2313844114542007,291.1653747558594,291.1499938964844,270.5225524902344,267.9340209960937,283.6915283203125,293.1839904785156,291.160400390625,1.0,0.2685713469982147,0.8151502013206482,0.8151502013206482,1.0,1.0,-1.2735012769699097,0.5335886478424072,0.7399126887321472,0.2781915068626404,0.0,0.0,0.401752233505249,46.7623405456543,82.0,-62.124168395996094,-9485.185546875,218.519271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92510986328125,306.6993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.90625,18000.0,0.0,0.0,0.2167240232229232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136196136474609,0.3136243224143982,-4.716058811027324e-06,0.0,0.0002199473237851,0.0,0.0,14.527239799499512,0.0,0.0,0.0,0.3125822246074676,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090798005461692,-2456.84765625,304.151611328125,0.7479189038276672,0.1713989228010177,0.1558170318603515,293.14959716796875,297.1499938964844,293.1499938964844,0.0508651211857795,-1482.0908203125,304.1507568359375,0.6216769218444824,0.0953649207949638,0.0939950942993164,293.2166748046875,297.1499938964844,293.1499938964844,0.2242100089788437,-3396.96044921875,304.1542663574219,0.9046350717544556,0.3064015507698059,0.215396299958229,293.1514587402344,297.1499938964844,293.1499938964844,0.3232665657997131,-6166.1396484375,304.0950622558594,0.9990000128746032,0.4555415511131286,0.3928030729293823,293.1784973144531,297.1499938964844,293.1499938964844,0.0138466153293848,-3609.498291015625,303.9435119628906,0.4844450652599334,0.050000000745058,0.2326863408088684,291.1133728027344,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1844177246094,291.108642578125,1.0,0.2822661101818084,0.8147408962249756,0.8147408962249756,1.0,1.0,-1.308987021446228,0.5510309934616089,0.7579560279846191,0.2833869755268097,0.0,0.0,0.4101161658763885,54.18678283691406,85.0,-69.63908386230469,-9701.3125,247.9559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9302062988281,306.70269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.7734375,18000.0,0.0,0.0,0.2135152518749237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209447562694549,0.3209494948387146,-4.729199190478539e-06,0.0,0.0002166908379876,0.0,0.0,14.958969116210938,0.0,0.0,0.0,0.3143048584461212,4.0,0.0,1.0
