time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090798005461692,-2456.84765625,304.151611328125,0.7479189038276672,0.1713989228010177,0.1558170318603515,293.14959716796875,297.1499938964844,293.1499938964844,0.0508651211857795,-1482.0908203125,304.1507568359375,0.6216769218444824,0.0953649207949638,0.0939950942993164,293.2166748046875,297.1499938964844,293.1499938964844,0.2242100089788437,-3396.96044921875,304.1542663574219,0.9046350717544556,0.3064015507698059,0.215396299958229,293.1514587402344,297.1499938964844,293.1499938964844,0.3232665657997131,-6166.1396484375,304.0950622558594,0.9990000128746032,0.4555415511131286,0.3928030729293823,293.1784973144531,297.1499938964844,293.1499938964844,0.0138466153293848,-3609.498291015625,303.9435119628906,0.4844450652599334,0.050000000745058,0.2326863408088684,291.1133728027344,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1844177246094,291.108642578125,1.0,0.2822661101818084,0.8147408962249756,0.8147408962249756,1.0,1.0,-1.308987021446228,0.5510309934616089,0.7579560279846191,0.2833869755268097,0.0,0.0,0.4101161658763885,54.18678283691406,85.0,-69.63908386230469,-9701.3125,247.9559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9302062988281,306.70269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.7734375,18000.0,0.0,0.0,0.2135152518749237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209447562694549,0.3209494948387146,-4.729199190478539e-06,0.0,0.0002166908379876,0.0,0.0,14.958969116210938,0.0,0.0,0.0,0.3143048584461212,4.0,0.0,1.0
731340,293.188232421875,297.1499938964844,293.1499938964844,0.1088913083076477,-2453.89697265625,304.15142822265625,0.7281947135925293,0.1705058515071869,0.1552920639514923,293.2035827636719,297.1499938964844,293.1499938964844,0.0427187643945217,-1340.6339111328125,304.1641540527344,0.5810149312019348,0.0844435766339302,0.0847499966621398,293.2167663574219,297.1499938964844,293.1499938964844,0.223516508936882,-3389.02783203125,304.1540832519531,0.8780726194381714,0.3046987652778625,0.2144269347190857,293.233642578125,297.1499938964844,293.1499938964844,0.3519860506057739,-6603.78564453125,304.0672912597656,0.996590495109558,0.438881516456604,0.4204850196838379,293.18170166015625,297.1499938964844,293.1499938964844,0.0139798689633607,-3633.535888671875,303.92401123046875,0.4691758155822754,0.050000000745058,0.234069287776947,291.0823669433594,291.1499938964844,270.6583251953125,268.04620361328125,283.68963623046875,293.2154541015625,291.0827941894531,1.0,0.2935990989208221,0.814331591129303,0.814331591129303,1.0,1.0,-1.331209421157837,0.5621503591537476,0.7690590620040894,0.2860452830791473,0.0,0.0,0.4218813180923462,61.85660552978516,88.0,-32.38688659667969,-9912.3837890625,273.9278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7937316894531,306.7103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17911.935546875,18000.0,0.0,0.0,0.2119894176721573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350459337234497,0.3350507020950317,-4.77184448754997e-06,0.0,0.0002151422959286,0.0,0.0,15.85831069946289,0.0,0.0,0.0,0.3179280757904053,4.0,0.0,1.0
731400,293.188232421875,297.1499938964844,293.1499938964844,0.1088913083076477,-2453.89697265625,304.15142822265625,0.7281947135925293,0.1705058515071869,0.1552920639514923,293.2035827636719,297.1499938964844,293.1499938964844,0.0427187643945217,-1340.6339111328125,304.1641540527344,0.5810149312019348,0.0844435766339302,0.0847499966621398,293.2167663574219,297.1499938964844,293.1499938964844,0.223516508936882,-3389.02783203125,304.1540832519531,0.8780726194381714,0.3046987652778625,0.2144269347190857,293.233642578125,297.1499938964844,293.1499938964844,0.3519860506057739,-6603.78564453125,304.0672912597656,0.996590495109558,0.438881516456604,0.4204850196838379,293.18170166015625,297.1499938964844,293.1499938964844,0.0139798689633607,-3633.535888671875,303.92401123046875,0.4691758155822754,0.050000000745058,0.234069287776947,291.0823669433594,291.1499938964844,270.6583251953125,268.04620361328125,283.68963623046875,293.2154541015625,291.0827941894531,1.0,0.2935990989208221,0.814331591129303,0.814331591129303,1.0,1.0,-1.331209421157837,0.5621503591537476,0.7690590620040894,0.2860452830791473,0.0,0.0,0.4218813180923462,61.85660552978516,88.0,-32.38688659667969,-9912.3837890625,273.9278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7937316894531,306.7103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17911.935546875,18000.0,0.0,0.0,0.2119894176721573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350459337234497,0.3350507020950317,-4.77184448754997e-06,0.0,0.0002151422959286,0.0,0.0,15.85831069946289,0.0,0.0,0.0,0.3179280757904053,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1079079061746597,-2434.896484375,304.1526184082031,0.7061268091201782,0.1695713102817535,0.1548450738191604,293.2357177734375,297.1499938964844,293.1499938964844,0.0347609594464302,-1202.6336669921875,304.17236328125,0.5360425114631653,0.0765017196536064,0.0763634070754051,293.21697998046875,297.1499938964844,293.1499938964844,0.2211114317178726,-3358.67041015625,304.1567687988281,0.8505170941352844,0.3029632270336151,0.2135233134031295,293.2814636230469,297.1499938964844,293.1499938964844,0.3389484286308288,-6390.43310546875,304.1156921386719,0.960810661315918,0.4269509315490722,0.4075332283973694,293.18511962890625,297.1499938964844,293.1499938964844,0.0140290046110749,-3637.89013671875,303.9046936035156,0.447565346956253,0.050000000745058,0.2359070181846618,291.1448059082031,291.1499938964844,270.7313232421875,268.10614013671875,283.7663879394531,293.2547302246094,291.1502380371094,1.0,0.3016168177127838,0.8134344816207886,0.8134344816207886,1.0,1.0,-1.3059803247451782,0.5501611232757568,0.7558191418647766,0.2806098461151123,0.0,0.0,0.4192144274711609,71.27849578857422,91.0,59.29098892211914,-9793.8310546875,284.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60400390625,306.68267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.521484375,18000.0,0.0,0.0,0.2117023468017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382202982902527,0.3382250964641571,-4.803981937584467e-06,0.0,0.0002148509665858,0.0,0.0,16.133342742919922,0.0,0.0,0.0,0.3190166652202606,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1079079061746597,-2434.896484375,304.1526184082031,0.7061268091201782,0.1695713102817535,0.1548450738191604,293.2357177734375,297.1499938964844,293.1499938964844,0.0347609594464302,-1202.6336669921875,304.17236328125,0.5360425114631653,0.0765017196536064,0.0763634070754051,293.21697998046875,297.1499938964844,293.1499938964844,0.2211114317178726,-3358.67041015625,304.1567687988281,0.8505170941352844,0.3029632270336151,0.2135233134031295,293.2814636230469,297.1499938964844,293.1499938964844,0.3389484286308288,-6390.43310546875,304.1156921386719,0.960810661315918,0.4269509315490722,0.4075332283973694,293.18511962890625,297.1499938964844,293.1499938964844,0.0140290046110749,-3637.89013671875,303.9046936035156,0.447565346956253,0.050000000745058,0.2359070181846618,291.1448059082031,291.1499938964844,270.7313232421875,268.10614013671875,283.7663879394531,293.2547302246094,291.1502380371094,1.0,0.3016168177127838,0.8134344816207886,0.8134344816207886,1.0,1.0,-1.3059803247451782,0.5501611232757568,0.7558191418647766,0.2806098461151123,0.0,0.0,0.4192144274711609,71.27849578857422,91.0,59.29098892211914,-9793.8310546875,284.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60400390625,306.68267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.521484375,18000.0,0.0,0.0,0.2117023468017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382202982902527,0.3382250964641571,-4.803981937584467e-06,0.0,0.0002148509665858,0.0,0.0,16.133342742919922,0.0,0.0,0.0,0.3190166652202606,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071686297655105,-2421.09228515625,304.1529541015625,0.6908777356147766,0.1685708910226822,0.1542159914970398,293.24932861328125,297.1499938964844,293.1499938964844,0.0303781982511281,-1124.9124755859375,304.172119140625,0.5106596946716309,0.0715598762035369,0.0715486854314804,293.2175598144531,297.1499938964844,293.1499938964844,0.2193339467048645,-3336.8173828125,304.1574401855469,0.8338671922683716,0.3011466264724731,0.2124715894460678,293.29498291015625,297.1499938964844,293.1499938964844,0.3327896296977997,-6289.71630859375,304.13690185546875,0.9350777268409728,0.4208455979824066,0.4011224508285522,293.18914794921875,297.1499938964844,293.1499938964844,0.0140759600326418,-3645.68115234375,303.8818359375,0.4351877272129059,0.050000000745058,0.237241193652153,291.1683044433594,291.1499938964844,270.80731201171875,268.1683044433594,283.8155822753906,293.2677917480469,291.1693420410156,1.0,0.3078025877475738,0.8125373721122742,0.8125373721122742,1.0,1.0,-1.2920862436294556,0.5437648296356201,0.7483214139938354,0.2768867909908294,0.0,0.0,0.4146681129932403,78.17012023925781,79.0,32.29916763305664,-9608.75,294.2571105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815673828125,306.55694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.697265625,18000.0,0.0,0.0,0.211380660533905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316580951213836,0.3316628634929657,-4.7866219574643765e-06,0.0,0.0002145244943676,0.0,0.0,15.715171813964844,0.0,0.0,0.0,0.3174303472042084,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071686297655105,-2421.09228515625,304.1529541015625,0.6908777356147766,0.1685708910226822,0.1542159914970398,293.24932861328125,297.1499938964844,293.1499938964844,0.0303781982511281,-1124.9124755859375,304.172119140625,0.5106596946716309,0.0715598762035369,0.0715486854314804,293.2175598144531,297.1499938964844,293.1499938964844,0.2193339467048645,-3336.8173828125,304.1574401855469,0.8338671922683716,0.3011466264724731,0.2124715894460678,293.29498291015625,297.1499938964844,293.1499938964844,0.3327896296977997,-6289.71630859375,304.13690185546875,0.9350777268409728,0.4208455979824066,0.4011224508285522,293.18914794921875,297.1499938964844,293.1499938964844,0.0140759600326418,-3645.68115234375,303.8818359375,0.4351877272129059,0.050000000745058,0.237241193652153,291.1683044433594,291.1499938964844,270.80731201171875,268.1683044433594,283.8155822753906,293.2677917480469,291.1693420410156,1.0,0.3078025877475738,0.8125373721122742,0.8125373721122742,1.0,1.0,-1.2920862436294556,0.5437648296356201,0.7483214139938354,0.2768867909908294,0.0,0.0,0.4146681129932403,78.17012023925781,79.0,32.29916763305664,-9608.75,294.2571105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815673828125,306.55694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.697265625,18000.0,0.0,0.0,0.211380660533905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316580951213836,0.3316628634929657,-4.7866219574643765e-06,0.0,0.0002145244943676,0.0,0.0,15.715171813964844,0.0,0.0,0.0,0.3174303472042084,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067776530981063,-2413.856689453125,304.15313720703125,0.687675416469574,0.1680848747491836,0.1538265496492386,293.2543029785156,297.1499938964844,293.1499938964844,0.0281722731888294,-1090.733642578125,304.172119140625,0.5030799508094788,0.069320261478424,0.0694382414221763,293.2177734375,297.1499938964844,293.1499938964844,0.2184564024209976,-3326.079345703125,304.1576843261719,0.8304295539855957,0.3002533316612243,0.2118851095438003,293.297119140625,297.1499938964844,293.1499938964844,0.3305940926074981,-6254.28955078125,304.14324951171875,0.9292246699333192,0.4185840487480163,0.3988610804080963,293.1910705566406,297.1499938964844,293.1499938964844,0.0140630956739187,-3644.565673828125,303.8701171875,0.4330674111843109,0.050000000745058,0.2375021278858184,291.1744689941406,291.1499938964844,270.8462829589844,268.2001037597656,283.8370666503906,293.2705993652344,291.1756591796875,1.0,0.3082247078418731,0.8120887875556946,0.8120887875556946,1.0,1.0,-1.2859803438186646,0.5409930944442749,0.7449872493743896,0.2751255333423614,0.0,0.0,0.41242516040802,79.4594955444336,79.0,26.011493682861328,-9538.0498046875,294.5387268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4430847167969,306.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18032.923828125,18000.0,0.0,0.0,0.2111427336931228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291849493980407,0.3291897177696228,-4.777617050422123e-06,0.0,0.0002142830344382,0.0,0.0,15.551572799682615,0.0,0.0,0.0,0.3167538046836853,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063618585467338,-2406.171875,304.1533203125,0.6869073510169983,0.1676228195428848,0.153402641415596,293.2586975097656,297.1499938964844,293.1499938964844,0.0267929676920175,-1057.96435546875,304.1706237792969,0.4975206553936004,0.0671405717730522,0.0673504620790481,293.2178039550781,297.1499938964844,293.1499938964844,0.2175564765930175,-3315.07080078125,304.15789794921875,0.8295871019363403,0.2993848025798797,0.2112736105918884,293.29791259765625,297.1499938964844,293.1499938964844,0.3285940587520599,-6222.3857421875,304.1481018066406,0.9272653460502625,0.4165670573711395,0.3968558609485626,293.1928100585937,297.1499938964844,293.1499938964844,0.0140252048149704,-3639.765380859375,303.8585510253906,0.432992547750473,0.050000000745058,0.2375117838382721,291.1803894042969,291.1499938964844,270.8858642578125,268.2323608398437,283.857666015625,293.2723999023437,291.1813049316406,1.0,0.3073775470256805,0.811949610710144,0.811949610710144,1.0,1.0,-1.279835820198059,0.5382438898086548,0.7415918707847595,0.2733555734157562,0.0,0.0,0.4097985327243805,79.40664672851562,67.0,20.64643287658692,-9465.021484375,291.8707580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4169921875,306.4837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.95703125,18000.0,0.0,0.0,0.2108456939458847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262260556221008,0.3262308239936828,-4.7677967813797295e-06,0.0,0.0002139815769623,0.0,0.0,15.359766006469728,0.0,0.0,0.0,0.315970778465271,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055442988872528,-2391.121826171875,304.153564453125,0.6905195713043213,0.1667864620685577,0.1525246649980545,293.2662658691406,297.1499938964844,293.1499938964844,0.0234147459268569,-991.4203491210938,304.1693725585937,0.4898515939712524,0.0628471076488494,0.0631644204258918,293.217529296875,297.1499938964844,293.1499938964844,0.2158026993274688,-3293.678466796875,304.158203125,0.8333414196968079,0.297724187374115,0.2100220024585724,293.29736328125,297.1499938964844,293.1499938964844,0.3249432146549225,-6165.037109375,304.1547241210937,0.9313353896141052,0.4129291176795959,0.3932165503501892,293.1956787109375,297.1499938964844,293.1499938964844,0.013904521241784,-3623.658935546875,303.8362121582031,0.4371590614318847,0.050000000745058,0.2370092719793319,291.18780517578125,291.1499938964844,270.9666748046875,268.2980651855469,283.89825439453125,293.2745361328125,291.1883850097656,1.0,0.3026185631752014,0.8116711378097534,0.8116711378097534,1.0,1.0,-1.2672828435897827,0.5326566100120544,0.734626293182373,0.2696976065635681,0.0,0.0,0.404228150844574,76.5113754272461,55.0,12.45987606048584,-9321.134765625,280.4643249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39990234375,306.4334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18041.53515625,18000.0,0.0,0.0,0.2099957913160324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196958303451538,0.3197005987167358,-4.745537353301188e-06,0.0,0.0002131190267391,0.0,0.0,14.938813209533691,0.0,0.0,0.0,0.3142564296722412,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055442988872528,-2391.121826171875,304.153564453125,0.6905195713043213,0.1667864620685577,0.1525246649980545,293.2662658691406,297.1499938964844,293.1499938964844,0.0234147459268569,-991.4203491210938,304.1693725585937,0.4898515939712524,0.0628471076488494,0.0631644204258918,293.217529296875,297.1499938964844,293.1499938964844,0.2158026993274688,-3293.678466796875,304.158203125,0.8333414196968079,0.297724187374115,0.2100220024585724,293.29736328125,297.1499938964844,293.1499938964844,0.3249432146549225,-6165.037109375,304.1547241210937,0.9313353896141052,0.4129291176795959,0.3932165503501892,293.1956787109375,297.1499938964844,293.1499938964844,0.013904521241784,-3623.658935546875,303.8362121582031,0.4371590614318847,0.050000000745058,0.2370092719793319,291.18780517578125,291.1499938964844,270.9666748046875,268.2980651855469,283.89825439453125,293.2745361328125,291.1883850097656,1.0,0.3026185631752014,0.8116711378097534,0.8116711378097534,1.0,1.0,-1.2672828435897827,0.5326566100120544,0.734626293182373,0.2696976065635681,0.0,0.0,0.404228150844574,76.5113754272461,55.0,12.45987606048584,-9321.134765625,280.4643249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39990234375,306.4334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18041.53515625,18000.0,0.0,0.0,0.2099957913160324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196958303451538,0.3197005987167358,-4.745537353301188e-06,0.0,0.0002131190267391,0.0,0.0,14.938813209533691,0.0,0.0,0.0,0.3142564296722412,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047398522496223,-2376.317626953125,304.1537170410156,0.6998329758644104,0.1660641580820083,0.1516509354114532,293.2728881835937,297.1499938964844,293.1499938964844,0.020296823233366,-923.9188842773438,304.1681213378906,0.4851764440536499,0.0585570149123668,0.0588975623250007,293.2167663574219,297.1499938964844,293.1499938964844,0.2140622735023498,-3272.446044921875,304.1583557128906,0.8431934118270874,0.2961670458316803,0.2087649554014206,293.2954406738281,297.1499938964844,293.1499938964844,0.321427047252655,-6110.6015625,304.1589660644531,0.943843960762024,0.4095833897590637,0.3898040652275085,293.19775390625,297.1499938964844,293.1499938964844,0.0137392543256282,-3600.60595703125,303.8150939941406,0.4465510845184326,0.050000000745058,0.2360079735517501,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9388427734375,293.2756652832031,291.1946105957031,1.0,0.2947601675987243,0.8113926649093628,0.8113926649093628,1.0,1.0,-1.254305124282837,0.5269080400466919,0.727397084236145,0.2658749222755432,0.0,0.0,0.3979281783103943,70.94764709472656,43.0,9.463404655456545,-9179.3056640625,263.3874816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4228820800781,306.4061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.326171875,18000.0,0.0,0.0,0.2087305635213852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125304579734802,0.3125351965427398,-4.721448931377381e-06,0.0,0.0002118349802913,0.0,0.0,14.4843168258667,0.0,0.0,0.0,0.3123965263366699,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047398522496223,-2376.317626953125,304.1537170410156,0.6998329758644104,0.1660641580820083,0.1516509354114532,293.2728881835937,297.1499938964844,293.1499938964844,0.020296823233366,-923.9188842773438,304.1681213378906,0.4851764440536499,0.0585570149123668,0.0588975623250007,293.2167663574219,297.1499938964844,293.1499938964844,0.2140622735023498,-3272.446044921875,304.1583557128906,0.8431934118270874,0.2961670458316803,0.2087649554014206,293.2954406738281,297.1499938964844,293.1499938964844,0.321427047252655,-6110.6015625,304.1589660644531,0.943843960762024,0.4095833897590637,0.3898040652275085,293.19775390625,297.1499938964844,293.1499938964844,0.0137392543256282,-3600.60595703125,303.8150939941406,0.4465510845184326,0.050000000745058,0.2360079735517501,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9388427734375,293.2756652832031,291.1946105957031,1.0,0.2947601675987243,0.8113926649093628,0.8113926649093628,1.0,1.0,-1.254305124282837,0.5269080400466919,0.727397084236145,0.2658749222755432,0.0,0.0,0.3979281783103943,70.94764709472656,43.0,9.463404655456545,-9179.3056640625,263.3874816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4228820800781,306.4061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.326171875,18000.0,0.0,0.0,0.2087305635213852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125304579734802,0.3125351965427398,-4.721448931377381e-06,0.0,0.0002118349802913,0.0,0.0,14.4843168258667,0.0,0.0,0.0,0.3123965263366699,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039679497480392,-2362.114013671875,304.1537475585937,0.7141411900520325,0.1654405295848846,0.1508048772811889,293.2789306640625,297.1499938964844,293.1499938964844,0.0174352936446666,-854.9305419921875,304.1668395996094,0.4828028678894043,0.0542198158800601,0.0545271858572959,293.2157287597656,297.1499938964844,293.1499938964844,0.2123531401157379,-3251.590576171875,304.1584167480469,0.85911625623703,0.2946871519088745,0.2075172662734985,293.2928771972656,297.1499938964844,293.1499938964844,0.3179826140403747,-6057.765625,304.16168212890625,0.9629515409469604,0.4064150154590606,0.3865092098712921,293.1990966796875,297.1499938964844,293.1499938964844,0.0135485408827662,-3573.3056640625,303.795166015625,0.4616202712059021,0.050000000745058,0.2346832305192947,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.9796142578125,293.2763977050781,291.1998596191406,1.0,0.2846301794052124,0.8110724687576294,0.8110724687576294,1.0,1.0,-1.2410002946853638,0.5210385918617249,0.7199617028236389,0.2619135975837707,0.0,0.0,0.3909675776958465,63.65327835083008,31.0,7.697407245635986,-9036.3349609375,242.8520965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779968261719,306.3938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.37890625,18000.0,0.0,0.0,0.2069849967956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046863079071045,0.3046910166740417,-4.695558345702011e-06,0.0,0.0002100634592352,0.0,0.0,13.995685577392578,0.0,0.0,0.0,0.3103960156440735,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039679497480392,-2362.114013671875,304.1537475585937,0.7141411900520325,0.1654405295848846,0.1508048772811889,293.2789306640625,297.1499938964844,293.1499938964844,0.0174352936446666,-854.9305419921875,304.1668395996094,0.4828028678894043,0.0542198158800601,0.0545271858572959,293.2157287597656,297.1499938964844,293.1499938964844,0.2123531401157379,-3251.590576171875,304.1584167480469,0.85911625623703,0.2946871519088745,0.2075172662734985,293.2928771972656,297.1499938964844,293.1499938964844,0.3179826140403747,-6057.765625,304.16168212890625,0.9629515409469604,0.4064150154590606,0.3865092098712921,293.1990966796875,297.1499938964844,293.1499938964844,0.0135485408827662,-3573.3056640625,303.795166015625,0.4616202712059021,0.050000000745058,0.2346832305192947,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.9796142578125,293.2763977050781,291.1998596191406,1.0,0.2846301794052124,0.8110724687576294,0.8110724687576294,1.0,1.0,-1.2410002946853638,0.5210385918617249,0.7199617028236389,0.2619135975837707,0.0,0.0,0.3909675776958465,63.65327835083008,31.0,7.697407245635986,-9036.3349609375,242.8520965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779968261719,306.3938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.37890625,18000.0,0.0,0.0,0.2069849967956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046863079071045,0.3046910166740417,-4.695558345702011e-06,0.0,0.0002100634592352,0.0,0.0,13.995685577392578,0.0,0.0,0.0,0.3103960156440735,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.103200651705265,-2347.9287109375,304.1537780761719,0.7323440313339233,0.1648986935615539,0.14999520778656,293.2845153808594,297.1499938964844,293.1499938964844,0.0147237488999962,-781.7355346679688,304.163330078125,0.4828474819660187,0.050000000745058,0.0500655509531497,293.2145690917969,297.1499938964844,293.1499938964844,0.2106009274721145,-3230.119873046875,304.1585388183594,0.8823849558830261,0.2932586073875427,0.2062774300575256,293.2900085449219,297.1499938964844,293.1499938964844,0.3145009577274322,-6004.5400390625,304.16357421875,0.9863727688789368,0.4033781588077545,0.3833034932613373,293.19989013671875,297.1499938964844,293.1499938964844,0.0133397374302148,-3542.442626953125,303.77642822265625,0.4794255495071411,0.050000000745058,0.2331546545028686,291.20758056640625,291.1499938964844,271.218994140625,268.50213623046875,284.0204162597656,293.2769470214844,291.20855712890625,1.0,0.2727548778057098,0.810752272605896,0.810752272605896,1.0,1.0,-1.227501392364502,0.5151122808456421,0.7123891115188599,0.2578547894954681,0.0,0.0,0.3828178644180298,55.26918029785156,25.0,11.60487174987793,-8904.6787109375,220.3777618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5542907714844,306.37078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.46484375,18000.0,0.0,0.0,0.2047612965106964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960109412670135,0.2960156202316284,-4.668181645683944e-06,0.0,0.0002078066900139,0.0,0.0,13.467693328857422,0.0,0.0,0.0,0.3082285225391388,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.103200651705265,-2347.9287109375,304.1537780761719,0.7323440313339233,0.1648986935615539,0.14999520778656,293.2845153808594,297.1499938964844,293.1499938964844,0.0147237488999962,-781.7355346679688,304.163330078125,0.4828474819660187,0.050000000745058,0.0500655509531497,293.2145690917969,297.1499938964844,293.1499938964844,0.2106009274721145,-3230.119873046875,304.1585388183594,0.8823849558830261,0.2932586073875427,0.2062774300575256,293.2900085449219,297.1499938964844,293.1499938964844,0.3145009577274322,-6004.5400390625,304.16357421875,0.9863727688789368,0.4033781588077545,0.3833034932613373,293.19989013671875,297.1499938964844,293.1499938964844,0.0133397374302148,-3542.442626953125,303.77642822265625,0.4794255495071411,0.050000000745058,0.2331546545028686,291.20758056640625,291.1499938964844,271.218994140625,268.50213623046875,284.0204162597656,293.2769470214844,291.20855712890625,1.0,0.2727548778057098,0.810752272605896,0.810752272605896,1.0,1.0,-1.227501392364502,0.5151122808456421,0.7123891115188599,0.2578547894954681,0.0,0.0,0.3828178644180298,55.26918029785156,25.0,11.60487174987793,-8904.6787109375,220.3777618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5542907714844,306.37078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.46484375,18000.0,0.0,0.0,0.2047612965106964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960109412670135,0.2960156202316284,-4.668181645683944e-06,0.0,0.0002078066900139,0.0,0.0,13.467693328857422,0.0,0.0,0.0,0.3082285225391388,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028593257069587,-2341.64794921875,304.1537170410156,0.7424686551094055,0.1646486669778823,0.1496199965476989,293.28790283203125,297.1499938964844,293.1499938964844,0.0141765540465712,-765.4532470703125,304.1292419433594,0.4875235557556152,0.050000000745058,0.049047652631998,293.2139892578125,297.1499938964844,293.1499938964844,0.209779217839241,-3220.087646484375,304.1584777832031,0.8957198858261108,0.2925541996955871,0.2056724280118942,293.2885131835937,297.1499938964844,293.1499938964844,0.3128324449062347,-5979.2744140625,304.16412353515625,0.9973683953285216,0.4018972218036651,0.3817468583583832,293.2001342773437,297.1499938964844,293.1499938964844,0.0132429031655192,-3528.154541015625,303.76727294921875,0.4873444736003876,0.050000000745058,0.2324245423078537,291.21044921875,291.1499938964844,271.26202392578125,268.53680419921875,284.0392150878906,293.27740478515625,291.2098388671875,1.0,0.2672042548656463,0.8105921745300293,0.8105921745300293,1.0,1.0,-1.222337245941162,0.5129328370094299,0.7094043493270874,0.2560441792011261,0.0,0.0,0.3784618377685547,51.27991485595703,25.0,3.75788688659668,-8816.91796875,210.27960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5982666015625,306.36541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.177734375,18000.0,0.0,0.0,0.2034699022769928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2911397516727447,0.2911444008350372,-4.6531727093679365e-06,0.0,0.0002064960863208,0.0,0.0,13.1762113571167,0.0,0.0,0.0,0.3070404529571533,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026166528463363,-2337.285888671875,304.1534729003906,0.7509156465530396,0.1644227802753448,0.1492968052625656,293.29229736328125,297.1499938964844,293.1499938964844,0.0139995664358139,-760.9634399414062,304.09136962890625,0.4935601055622101,0.050000000745058,0.0488850399851799,293.2133483886719,297.1499938964844,293.1499938964844,0.209116518497467,-3212.11572265625,304.1581420898437,0.906660258769989,0.2918680906295776,0.2051036655902862,293.2837219238281,297.1499938964844,293.1499938964844,0.3034138679504394,-5830.7373046875,304.1789855957031,0.9990000128746032,0.4010736048221588,0.3716889023780823,293.20025634765625,297.1499938964844,293.1499938964844,0.0131737506017088,-3518.5556640625,303.7581787109375,0.4935542345046997,0.050000000745058,0.2318817973136901,291.2060546875,291.1499938964844,271.3052062988281,268.5715637207031,284.0665588378906,293.277099609375,291.20654296875,1.0,0.2615838348865509,0.8104552626609802,0.8104552626609802,1.0,1.0,-1.2083762884140017,0.5064793229103088,0.7018969655036926,0.252922385931015,0.0,0.0,0.3751810491085052,48.18159866333008,25.0,4.334498882293701,-8720.931640625,199.1753845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64862060546875,306.3883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.380859375,18000.0,0.0,0.0,0.2020200192928314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870253026485443,0.2870299518108368,-4.638658538169693e-06,0.0,0.0002050246257567,0.0,0.0,12.927438735961914,0.0,0.0,0.0,0.3060227632522583,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018958166241645,-2323.618896484375,304.15350341796875,0.7645764946937561,0.1639811247587204,0.1487446874380111,293.2974548339844,297.1499938964844,293.1499938964844,0.0137078426778316,-752.9093017578125,304.02490234375,0.5034646987915039,0.050000000745058,0.0487217493355274,293.21240234375,297.1499938964844,293.1499938964844,0.2072014212608337,-3188.256103515625,304.1585998535156,0.9252461194992064,0.2904558181762695,0.2040132135152816,293.2528381347656,297.1499938964844,293.1499938964844,0.2821382582187652,-5496.15673828125,304.2042236328125,0.9990000128746032,0.4039055407047272,0.350446343421936,293.2002868652344,297.1499938964844,293.1499938964844,0.0130243944004178,-3494.50341796875,303.7416076660156,0.5034646987915039,0.050000000745058,0.2311149984598159,291.2334899902344,291.1499938964844,271.3918762207031,268.6412353515625,284.1180725097656,293.2655944824219,291.2348937988281,1.0,0.2525274157524109,0.8101814389228821,0.8101814389228821,1.0,1.0,-1.1797863245010376,0.4933317601680755,0.6864545345306396,0.2464498281478881,0.0,0.0,0.3622738122940063,43.679664611816406,25.0,24.715913772583008,-8484.287109375,180.85504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7699279785156,306.4169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.37890625,18000.0,0.0,0.0,0.1985805183649063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754268944263458,0.2754314839839935,-4.608337803801987e-06,0.0,0.0002015339850913,0.0,0.0,12.26408576965332,0.0,0.0,0.0,0.3033012151718139,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018958166241645,-2323.618896484375,304.15350341796875,0.7645764946937561,0.1639811247587204,0.1487446874380111,293.2974548339844,297.1499938964844,293.1499938964844,0.0137078426778316,-752.9093017578125,304.02490234375,0.5034646987915039,0.050000000745058,0.0487217493355274,293.21240234375,297.1499938964844,293.1499938964844,0.2072014212608337,-3188.256103515625,304.1585998535156,0.9252461194992064,0.2904558181762695,0.2040132135152816,293.2528381347656,297.1499938964844,293.1499938964844,0.2821382582187652,-5496.15673828125,304.2042236328125,0.9990000128746032,0.4039055407047272,0.350446343421936,293.2002868652344,297.1499938964844,293.1499938964844,0.0130243944004178,-3494.50341796875,303.7416076660156,0.5034646987915039,0.050000000745058,0.2311149984598159,291.2334899902344,291.1499938964844,271.3918762207031,268.6412353515625,284.1180725097656,293.2655944824219,291.2348937988281,1.0,0.2525274157524109,0.8101814389228821,0.8101814389228821,1.0,1.0,-1.1797863245010376,0.4933317601680755,0.6864545345306396,0.2464498281478881,0.0,0.0,0.3622738122940063,43.679664611816406,25.0,24.715913772583008,-8484.287109375,180.85504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7699279785156,306.4169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.37890625,18000.0,0.0,0.0,0.1985805183649063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754268944263458,0.2754314839839935,-4.608337803801987e-06,0.0,0.0002015339850913,0.0,0.0,12.26408576965332,0.0,0.0,0.0,0.3033012151718139,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014262959361076,-2314.95458984375,304.15313720703125,0.7767667174339294,0.1635711193084716,0.1482515931129455,293.3034362792969,297.1499938964844,293.1499938964844,0.0134605234488844,-746.5300903320312,303.9554748535156,0.5124902725219727,0.050000000745058,0.0485977604985237,293.2117614746094,297.1499938964844,293.1499938964844,0.205694779753685,-3169.80859375,304.1582336425781,0.9414923191070556,0.2890039086341858,0.2029165625572204,293.2099304199219,297.1499938964844,293.1499938964844,0.2650676667690277,-5228.1982421875,304.2143249511719,0.9990000128746032,0.4099853038787842,0.3332354128360748,293.20037841796875,297.1499938964844,293.1499938964844,0.0129204280674457,-3479.3115234375,303.72418212890625,0.5124902725219727,0.050000000745058,0.2305268496274948,291.2392272949219,291.1499938964844,271.4786376953125,268.7108459472656,284.1634521484375,293.25115966796875,291.23944091796875,1.0,0.2451452314853668,0.8099076747894287,0.8099076747894287,1.0,1.0,-1.1563626527786257,0.4826238751411438,0.6737388372421265,0.241064503788948,0.0,0.0,0.3498710393905639,40.20987701416016,28.0,10.607463836669922,-8251.9091796875,166.84710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9230651855469,306.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.13671875,18000.0,0.0,0.0,0.1942684203386306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623796164989471,0.2623841762542724,-4.569696102407761e-06,0.0,0.000197157743969,0.0,0.0,11.524343490600586,0.0,0.0,0.0,0.3002880811691284,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014262959361076,-2314.95458984375,304.15313720703125,0.7767667174339294,0.1635711193084716,0.1482515931129455,293.3034362792969,297.1499938964844,293.1499938964844,0.0134605234488844,-746.5300903320312,303.9554748535156,0.5124902725219727,0.050000000745058,0.0485977604985237,293.2117614746094,297.1499938964844,293.1499938964844,0.205694779753685,-3169.80859375,304.1582336425781,0.9414923191070556,0.2890039086341858,0.2029165625572204,293.2099304199219,297.1499938964844,293.1499938964844,0.2650676667690277,-5228.1982421875,304.2143249511719,0.9990000128746032,0.4099853038787842,0.3332354128360748,293.20037841796875,297.1499938964844,293.1499938964844,0.0129204280674457,-3479.3115234375,303.72418212890625,0.5124902725219727,0.050000000745058,0.2305268496274948,291.2392272949219,291.1499938964844,271.4786376953125,268.7108459472656,284.1634521484375,293.25115966796875,291.23944091796875,1.0,0.2451452314853668,0.8099076747894287,0.8099076747894287,1.0,1.0,-1.1563626527786257,0.4826238751411438,0.6737388372421265,0.241064503788948,0.0,0.0,0.3498710393905639,40.20987701416016,28.0,10.607463836669922,-8251.9091796875,166.84710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9230651855469,306.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.13671875,18000.0,0.0,0.0,0.1942684203386306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623796164989471,0.2623841762542724,-4.569696102407761e-06,0.0,0.000197157743969,0.0,0.0,11.524343490600586,0.0,0.0,0.0,0.3002880811691284,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010668203234672,-2308.42236328125,304.1526794433594,0.7852516174316406,0.1631522625684738,0.1478098332881927,293.3147277832031,297.1499938964844,293.1499938964844,0.013206454925239,-740.2395629882812,303.8701477050781,0.5190926194190979,0.050000000745058,0.0485190264880657,293.2113342285156,297.1499938964844,293.1499938964844,0.2043472081422805,-3153.402099609375,304.1577453613281,0.9519222378730774,0.2875269651412964,0.201835423707962,293.1656188964844,297.1499938964844,293.1499938964844,0.2535758912563324,-5049.05615234375,304.21173095703125,0.9990000128746032,0.4174617826938629,0.3218268156051636,293.20068359375,297.1499938964844,293.1499938964844,0.0128451706841588,-3469.232666015625,303.7058410644531,0.5190926194190979,0.050000000745058,0.2301533818244934,291.2375183105469,291.1499938964844,271.5651550292969,268.7801208496094,284.21258544921875,293.2557983398437,291.2364807128906,1.0,0.2403241097927093,0.8098669648170471,0.8098669648170471,1.0,1.0,-1.1402944326400757,0.4754109680652618,0.6648834943771362,0.2371080368757248,0.0,0.0,0.3381756544113159,37.98631286621094,46.0,-3.080563545227051,-8053.8466796875,157.8274383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0829162597656,306.4131774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18062.197265625,18000.0,0.0,0.0,0.1892555505037307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506385147571563,0.2506430447101593,-4.53518168797018e-06,0.0,0.0001920703361975,0.0,0.0,10.875395774841309,0.0,0.0,0.0,0.2976235151290893,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010668203234672,-2308.42236328125,304.1526794433594,0.7852516174316406,0.1631522625684738,0.1478098332881927,293.3147277832031,297.1499938964844,293.1499938964844,0.013206454925239,-740.2395629882812,303.8701477050781,0.5190926194190979,0.050000000745058,0.0485190264880657,293.2113342285156,297.1499938964844,293.1499938964844,0.2043472081422805,-3153.402099609375,304.1577453613281,0.9519222378730774,0.2875269651412964,0.201835423707962,293.1656188964844,297.1499938964844,293.1499938964844,0.2535758912563324,-5049.05615234375,304.21173095703125,0.9990000128746032,0.4174617826938629,0.3218268156051636,293.20068359375,297.1499938964844,293.1499938964844,0.0128451706841588,-3469.232666015625,303.7058410644531,0.5190926194190979,0.050000000745058,0.2301533818244934,291.2375183105469,291.1499938964844,271.5651550292969,268.7801208496094,284.21258544921875,293.2557983398437,291.2364807128906,1.0,0.2403241097927093,0.8098669648170471,0.8098669648170471,1.0,1.0,-1.1402944326400757,0.4754109680652618,0.6648834943771362,0.2371080368757248,0.0,0.0,0.3381756544113159,37.98631286621094,46.0,-3.080563545227051,-8053.8466796875,157.8274383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0829162597656,306.4131774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18062.197265625,18000.0,0.0,0.0,0.1892555505037307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506385147571563,0.2506430447101593,-4.53518168797018e-06,0.0,0.0001920703361975,0.0,0.0,10.875395774841309,0.0,0.0,0.0,0.2976235151290893,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009605601429939,-2306.9912109375,304.1519470214844,0.7784746885299683,0.1625949442386627,0.1473930478096008,293.33892822265625,297.1499938964844,293.1499938964844,0.0129493605345487,-734.947265625,303.74542236328125,0.5147818326950073,0.050000000745058,0.0485694780945777,293.21124267578125,297.1499938964844,293.1499938964844,0.203553557395935,-3144.28076171875,304.15643310546875,0.9421632289886476,0.2859938144683838,0.2008176743984222,293.1401062011719,297.1499938964844,293.1499938964844,0.2600767016410827,-5162.787109375,304.1795654296875,0.9990000128746032,0.4223097562789917,0.3291716873645782,293.2011413574219,297.1499938964844,293.1499938964844,0.0128567283973097,-3475.291259765625,303.6859130859375,0.5147818326950073,0.050000000745058,0.2303926795721054,291.2105712890625,291.1499938964844,271.65106201171875,268.8488464355469,284.2422180175781,293.27569580078125,291.2050170898437,1.0,0.2437428086996078,0.8098263144493103,0.8098263144493103,1.0,1.0,-1.1477235555648804,0.4795623421669006,0.668161153793335,0.2365981936454773,0.0,0.0,0.3313588201999664,39.312156677246094,64.0,-43.05399703979492,-7963.4873046875,162.55381774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21826171875,306.3717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.1171875,18000.0,0.0,0.0,0.1838829815387725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422739565372467,0.2422784715890884,-4.50754669145681e-06,0.0,0.0001866178499767,0.0,0.0,10.41547966003418,0.0,0.0,0.0,0.2957259118556976,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009605601429939,-2306.9912109375,304.1519470214844,0.7784746885299683,0.1625949442386627,0.1473930478096008,293.33892822265625,297.1499938964844,293.1499938964844,0.0129493605345487,-734.947265625,303.74542236328125,0.5147818326950073,0.050000000745058,0.0485694780945777,293.21124267578125,297.1499938964844,293.1499938964844,0.203553557395935,-3144.28076171875,304.15643310546875,0.9421632289886476,0.2859938144683838,0.2008176743984222,293.1401062011719,297.1499938964844,293.1499938964844,0.2600767016410827,-5162.787109375,304.1795654296875,0.9990000128746032,0.4223097562789917,0.3291716873645782,293.2011413574219,297.1499938964844,293.1499938964844,0.0128567283973097,-3475.291259765625,303.6859130859375,0.5147818326950073,0.050000000745058,0.2303926795721054,291.2105712890625,291.1499938964844,271.65106201171875,268.8488464355469,284.2422180175781,293.27569580078125,291.2050170898437,1.0,0.2437428086996078,0.8098263144493103,0.8098263144493103,1.0,1.0,-1.1477235555648804,0.4795623421669006,0.668161153793335,0.2365981936454773,0.0,0.0,0.3313588201999664,39.312156677246094,64.0,-43.05399703979492,-7963.4873046875,162.55381774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21826171875,306.3717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.1171875,18000.0,0.0,0.0,0.1838829815387725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422739565372467,0.2422784715890884,-4.50754669145681e-06,0.0,0.0001866178499767,0.0,0.0,10.41547966003418,0.0,0.0,0.0,0.2957259118556976,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.10103590041399,-2308.871337890625,304.1514587402344,0.7702202200889587,0.1622877269983291,0.1471903771162033,293.3530578613281,297.1499938964844,293.1499938964844,0.0128502016887068,-733.52685546875,303.67352294921875,0.5092213153839111,0.050000000745058,0.0486404336988925,293.2113037109375,297.1499938964844,293.1499938964844,0.2034332454204559,-3143.355712890625,304.1554870605469,0.9304022789001464,0.2852063179016113,0.200326532125473,293.1424560546875,297.1499938964844,293.1499938964844,0.2697802484035492,-5323.0546875,304.1565246582031,0.9990000128746032,0.4219823777675628,0.3392403125762939,293.20166015625,297.1499938964844,293.1499938964844,0.0128973284736275,-3485.15478515625,303.6745300292969,0.5092213153839111,0.050000000745058,0.2307292819023132,291.1821594238281,291.1499938964844,271.69366455078125,268.88287353515625,284.2474975585937,293.2873840332031,291.1758728027344,1.0,0.2479840666055679,0.8098059296607971,0.8098059296607971,1.0,1.0,-1.1594611406326294,0.485533207654953,0.6739279627799988,0.2374732196331024,0.0,0.0,0.3320392370223999,41.227481842041016,64.0,-62.10833740234375,-7987.849609375,169.77731323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2588195800781,306.3575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.06640625,18000.0,0.0,0.0,0.1812962144613266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414689064025879,0.2414734065532684,-4.500215254665818e-06,0.0,0.0001839926117099,0.0,0.0,10.361406326293944,0.0,0.0,0.0,0.2954678535461426,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011435464024543,-2311.370849609375,304.1510009765625,0.7599576115608215,0.1619815677404403,0.147007018327713,293.36541748046875,297.1499938964844,293.1499938964844,0.0127711659297347,-732.7356567382812,303.60357666015625,0.5023294687271118,0.050000000745058,0.0487390421330928,293.21142578125,297.1499938964844,293.1499938964844,0.2033611983060836,-3143.031005859375,304.1546325683594,0.915569305419922,0.2844048142433166,0.1998462527990341,293.1559143066406,297.1499938964844,293.1499938964844,0.2829801142215729,-5537.47705078125,304.1313171386719,0.9990000128746032,0.4194465279579162,0.3527566492557525,293.2025146484375,297.1499938964844,293.1499938964844,0.0129501121118664,-3497.213134765625,303.6620483398437,0.5023294687271118,0.050000000745058,0.2311970442533493,291.1515808105469,291.1499938964844,271.7359924316406,268.91668701171875,284.2459716796875,293.2959289550781,291.14520263671875,1.0,0.2536769211292267,0.8096358180046082,0.8096358180046082,1.0,1.0,-1.175564169883728,0.4936139285564422,0.6819502711296082,0.2389563471078872,0.0,0.0,0.3349930644035339,43.89580154418945,82.0,-73.8703384399414,-8055.34326171875,179.9816436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26971435546875,306.3466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.853515625,18000.0,0.0,0.0,0.1789538711309433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429713308811187,0.2429758310317993,-4.498925591178704e-06,0.0,0.0001816154253901,0.0,0.0,10.429458618164062,0.0,0.0,0.0,0.2957006692886352,4.0,0.0,1.0
