time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014158576726913,-2317.41748046875,304.15020751953125,0.7365458011627197,0.1613068282604217,0.1466960310935974,293.3862609863281,297.1499938964844,293.1499938964844,0.0126580828800797,-732.56689453125,303.4670715332031,0.4863604009151459,0.050000000745058,0.0490168705582618,293.2118835449219,297.1499938964844,293.1499938964844,0.2032756805419922,-3143.050048828125,304.1532287597656,0.8837134838104248,0.2827556431293487,0.1989139020442962,293.2159423828125,297.1499938964844,293.1499938964844,0.3181054294109344,-6096.025390625,304.0790405273437,0.9990000128746032,0.4072171747684479,0.3881075978279114,293.2052307128906,297.1499938964844,293.1499938964844,0.0130861122161149,-3526.544677734375,303.6336364746094,0.4863604009151459,0.050000000745058,0.2325149327516555,291.0889587402344,291.1499938964844,271.8196105957031,268.9833984375,284.2337341308594,293.3131408691406,291.0831604003906,1.0,0.268716424703598,0.8092955946922302,0.8092955946922302,1.0,1.0,-1.218243956565857,0.5148007273674011,0.7034432888031006,0.2436791807413101,0.0,0.0,0.3473296165466308,51.41330337524414,85.0,-81.90501403808594,-8292.970703125,209.19317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1797790527344,306.3138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17947.720703125,18000.0,0.0,0.0,0.1755026131868362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522506713867187,0.2522552013397217,-4.513698058872251e-06,0.0,0.0001781128376023,0.0,0.0,10.903654098510742,0.0,0.0,0.0,0.2975644171237945,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014158576726913,-2317.41748046875,304.15020751953125,0.7365458011627197,0.1613068282604217,0.1466960310935974,293.3862609863281,297.1499938964844,293.1499938964844,0.0126580828800797,-732.56689453125,303.4670715332031,0.4863604009151459,0.050000000745058,0.0490168705582618,293.2118835449219,297.1499938964844,293.1499938964844,0.2032756805419922,-3143.050048828125,304.1532287597656,0.8837134838104248,0.2827556431293487,0.1989139020442962,293.2159423828125,297.1499938964844,293.1499938964844,0.3181054294109344,-6096.025390625,304.0790405273437,0.9990000128746032,0.4072171747684479,0.3881075978279114,293.2052307128906,297.1499938964844,293.1499938964844,0.0130861122161149,-3526.544677734375,303.6336364746094,0.4863604009151459,0.050000000745058,0.2325149327516555,291.0889587402344,291.1499938964844,271.8196105957031,268.9833984375,284.2337341308594,293.3131408691406,291.0831604003906,1.0,0.268716424703598,0.8092955946922302,0.8092955946922302,1.0,1.0,-1.218243956565857,0.5148007273674011,0.7034432888031006,0.2436791807413101,0.0,0.0,0.3473296165466308,51.41330337524414,85.0,-81.90501403808594,-8292.970703125,209.19317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1797790527344,306.3138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17947.720703125,18000.0,0.0,0.0,0.1755026131868362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522506713867187,0.2522552013397217,-4.513698058872251e-06,0.0,0.0001781128376023,0.0,0.0,10.903654098510742,0.0,0.0,0.0,0.2975644171237945,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009698063135147,-2308.794677734375,304.1509704589844,0.7095968723297119,0.1604539155960083,0.1463650614023208,293.4031982421875,297.1499938964844,293.1499938964844,0.012520327232778,-729.9312133789062,303.3379821777344,0.4642984569072723,0.050000000745058,0.0494301281869411,293.2122802734375,297.1499938964844,293.1499938964844,0.2018838077783584,-3125.390625,304.1546325683594,0.8492151498794556,0.2811079323291778,0.1980772912502288,293.2683410644531,297.1499938964844,293.1499938964844,0.308592826128006,-5934.43310546875,304.11865234375,0.9584012031555176,0.3948087692260742,0.3771399259567261,293.2084655761719,297.1499938964844,293.1499938964844,0.0131817245855927,-3542.86962890625,303.6059265136719,0.4642984569072723,0.050000000745058,0.234475240111351,291.1029357910156,291.1499938964844,271.90155029296875,269.0487060546875,284.2845153808594,293.3336486816406,291.10992431640625,1.0,0.2799775898456573,0.8089553713798523,0.8089553713798523,1.0,1.0,-1.2066929340362549,0.509499192237854,0.6971937417984009,0.2409619837999344,0.0,0.0,0.3545364439487457,61.71149444580078,73.0,26.434978485107425,-8364.76171875,226.4076385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9566650390625,306.3512878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17957.13671875,18000.0,0.0,0.0,0.1740351170301437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631708681583404,0.2631754279136657,-4.546399850369198e-06,0.0,0.0001766235218383,0.0,0.0,11.507498741149902,0.0,0.0,0.0,0.299969345331192,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009698063135147,-2308.794677734375,304.1509704589844,0.7095968723297119,0.1604539155960083,0.1463650614023208,293.4031982421875,297.1499938964844,293.1499938964844,0.012520327232778,-729.9312133789062,303.3379821777344,0.4642984569072723,0.050000000745058,0.0494301281869411,293.2122802734375,297.1499938964844,293.1499938964844,0.2018838077783584,-3125.390625,304.1546325683594,0.8492151498794556,0.2811079323291778,0.1980772912502288,293.2683410644531,297.1499938964844,293.1499938964844,0.308592826128006,-5934.43310546875,304.11865234375,0.9584012031555176,0.3948087692260742,0.3771399259567261,293.2084655761719,297.1499938964844,293.1499938964844,0.0131817245855927,-3542.86962890625,303.6059265136719,0.4642984569072723,0.050000000745058,0.234475240111351,291.1029357910156,291.1499938964844,271.90155029296875,269.0487060546875,284.2845153808594,293.3336486816406,291.10992431640625,1.0,0.2799775898456573,0.8089553713798523,0.8089553713798523,1.0,1.0,-1.2066929340362549,0.509499192237854,0.6971937417984009,0.2409619837999344,0.0,0.0,0.3545364439487457,61.71149444580078,73.0,26.434978485107425,-8364.76171875,226.4076385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9566650390625,306.3512878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17957.13671875,18000.0,0.0,0.0,0.1740351170301437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631708681583404,0.2631754279136657,-4.546399850369198e-06,0.0,0.0001766235218383,0.0,0.0,11.507498741149902,0.0,0.0,0.0,0.299969345331192,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001322716474533,-2292.749267578125,304.1520080566406,0.6987300515174866,0.159536674618721,0.1456876397132873,293.4180908203125,297.1499938964844,293.1499938964844,0.0122661720961332,-722.7958374023438,303.2108154296875,0.4547929763793945,0.050000000745058,0.0495935082435607,293.2129821777344,297.1499938964844,293.1499938964844,0.1999862045049667,-3101.315185546875,304.1561889648437,0.8372819423675537,0.2793878614902496,0.1970031410455703,293.28448486328125,297.1499938964844,293.1499938964844,0.3018107116222381,-5822.6337890625,304.139892578125,0.9382469654083252,0.3885019421577453,0.3703235387802124,293.2123413085937,297.1499938964844,293.1499938964844,0.013141619041562,-3537.08056640625,303.5763854980469,0.4547929763793945,0.050000000745058,0.235250249505043,291.1370849609375,291.1499938964844,271.9814453125,269.11236572265625,284.332275390625,293.3482360839844,291.1383361816406,1.0,0.2832774221897125,0.8082976341247559,0.8082976341247559,1.0,1.0,-1.1975610256195068,0.5053333044052124,0.6922277808189392,0.238616943359375,0.0,0.0,0.3532651662826538,65.71329498291016,61.0,28.28028678894043,-8246.892578125,231.3512420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7240905761719,306.20001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.1736131012439727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262137621641159,0.2621421813964844,-4.55297731605242e-06,0.0,0.0001761952298693,0.0,0.0,11.472780227661133,0.0,0.0,0.0,0.2999533116817474,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001322716474533,-2292.749267578125,304.1520080566406,0.6987300515174866,0.159536674618721,0.1456876397132873,293.4180908203125,297.1499938964844,293.1499938964844,0.0122661720961332,-722.7958374023438,303.2108154296875,0.4547929763793945,0.050000000745058,0.0495935082435607,293.2129821777344,297.1499938964844,293.1499938964844,0.1999862045049667,-3101.315185546875,304.1561889648437,0.8372819423675537,0.2793878614902496,0.1970031410455703,293.28448486328125,297.1499938964844,293.1499938964844,0.3018107116222381,-5822.6337890625,304.139892578125,0.9382469654083252,0.3885019421577453,0.3703235387802124,293.2123413085937,297.1499938964844,293.1499938964844,0.013141619041562,-3537.08056640625,303.5763854980469,0.4547929763793945,0.050000000745058,0.235250249505043,291.1370849609375,291.1499938964844,271.9814453125,269.11236572265625,284.332275390625,293.3482360839844,291.1383361816406,1.0,0.2832774221897125,0.8082976341247559,0.8082976341247559,1.0,1.0,-1.1975610256195068,0.5053333044052124,0.6922277808189392,0.238616943359375,0.0,0.0,0.3532651662826538,65.71329498291016,61.0,28.28028678894043,-8246.892578125,231.3512420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7240905761719,306.20001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.1736131012439727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262137621641159,0.2621421813964844,-4.55297731605242e-06,0.0,0.0001761952298693,0.0,0.0,11.472780227661133,0.0,0.0,0.0,0.2999533116817474,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993646681308746,-2278.2763671875,304.1526184082031,0.6989823579788208,0.1587461680173874,0.1449220925569534,293.4311828613281,297.1499938964844,293.1499938964844,0.0119636645540595,-713.8529052734375,303.08258056640625,0.4562906622886657,0.050000000745058,0.0495664775371551,293.2132873535156,297.1499938964844,293.1499938964844,0.1982396394014358,-3079.40380859375,304.15704345703125,0.8373451232910156,0.2777291536331177,0.1958157122135162,293.288330078125,297.1499938964844,293.1499938964844,0.2974956929683685,-5752.71484375,304.1502990722656,0.9362707734107972,0.3843029737472534,0.3659940361976623,293.2158203125,297.1499938964844,293.1499938964844,0.0130380922928452,-3522.438720703125,303.5459899902344,0.4562906622886657,0.050000000745058,0.2351220399141311,291.1515197753906,291.1499938964844,272.0589294433594,269.174072265625,284.3765869140625,293.3597106933594,291.1529235839844,1.0,0.2812134325504303,0.8076399564743042,0.8076399564743042,1.0,1.0,-1.1898335218429563,0.5017951130867004,0.6880383491516113,0.2366432398557663,0.0,0.0,0.352124273777008,64.91590118408203,49.0,23.188112258911133,-8151.26904296875,226.9982147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5309753417969,306.0774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.857421875,18000.0,0.0,0.0,0.1736470013856887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614901959896087,0.2614947259426117,-4.552402060653549e-06,0.0,0.0001762296305969,0.0,0.0,11.439861297607422,0.0,0.0,0.0,0.2998228967189789,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993646681308746,-2278.2763671875,304.1526184082031,0.6989823579788208,0.1587461680173874,0.1449220925569534,293.4311828613281,297.1499938964844,293.1499938964844,0.0119636645540595,-713.8529052734375,303.08258056640625,0.4562906622886657,0.050000000745058,0.0495664775371551,293.2132873535156,297.1499938964844,293.1499938964844,0.1982396394014358,-3079.40380859375,304.15704345703125,0.8373451232910156,0.2777291536331177,0.1958157122135162,293.288330078125,297.1499938964844,293.1499938964844,0.2974956929683685,-5752.71484375,304.1502990722656,0.9362707734107972,0.3843029737472534,0.3659940361976623,293.2158203125,297.1499938964844,293.1499938964844,0.0130380922928452,-3522.438720703125,303.5459899902344,0.4562906622886657,0.050000000745058,0.2351220399141311,291.1515197753906,291.1499938964844,272.0589294433594,269.174072265625,284.3765869140625,293.3597106933594,291.1529235839844,1.0,0.2812134325504303,0.8076399564743042,0.8076399564743042,1.0,1.0,-1.1898335218429563,0.5017951130867004,0.6880383491516113,0.2366432398557663,0.0,0.0,0.352124273777008,64.91590118408203,49.0,23.188112258911133,-8151.26904296875,226.9982147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5309753417969,306.0774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.857421875,18000.0,0.0,0.0,0.1736470013856887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614901959896087,0.2614947259426117,-4.552402060653549e-06,0.0,0.0001762296305969,0.0,0.0,11.439861297607422,0.0,0.0,0.0,0.2998228967189789,4.0,0.0,1.0
733500,293.1783752441406,297.1499938964844,293.1499938964844,0.0989907309412956,-2271.253662109375,304.15283203125,0.7020857334136963,0.1583967506885528,0.144534483551979,293.4371337890625,297.1499938964844,293.1499938964844,0.011799001134932,-708.7579956054688,303.01837158203125,0.4599603712558746,0.050000000745058,0.0495024695992469,293.2132873535156,297.1499938964844,293.1499938964844,0.1973724663257599,-3068.5556640625,304.1573181152344,0.8405256867408752,0.2769282460212707,0.1952042877674102,293.2884826660156,297.1499938964844,293.1499938964844,0.2956432402133941,-5723.10498046875,304.1535949707031,0.9399489164352416,0.3825187981128692,0.3641733527183532,293.2172546386719,297.1499938964844,293.1499938964844,0.0129673471674323,-3512.103515625,303.53106689453125,0.4599603712558746,0.050000000745058,0.2348184138536453,291.1573181152344,291.1499938964844,272.0966796875,269.2041320800781,284.3982238769531,293.3648376464844,291.1582336425781,1.0,0.2786591649055481,0.8073110580444336,0.8073110580444336,1.0,1.0,-1.1860076189041138,0.5000282526016235,0.6859793663024902,0.2357136309146881,0.0,0.0,0.3510476946830749,63.24070739746094,49.0,18.824785232543945,-8098.69775390625,222.27598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.450439453125,306.01885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1737734377384185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605434954166412,0.2605480551719665,-4.55059171144967e-06,0.0,0.0001763579493854,0.0,0.0,11.389492988586426,0.0,0.0,0.0,0.2996247708797455,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986304357647895,-2264.51025390625,304.1529541015625,0.7068967819213867,0.158072680234909,0.1441470980644226,293.4427185058594,297.1499938964844,293.1499938964844,0.0116294603794813,-703.3923950195312,302.9540100097656,0.4653324484825134,0.050000000745058,0.0494128912687301,293.21319580078125,297.1499938964844,293.1499938964844,0.1965249925851822,-3057.978271484375,304.15753173828125,0.8455743193626404,0.2761452198028564,0.1945867240428924,293.2880554199219,297.1499938964844,293.1499938964844,0.2939042448997497,-5695.52490234375,304.1560974121094,0.9461426734924316,0.3808441162109375,0.362458199262619,293.2185363769531,297.1499938964844,293.1499938964844,0.0128884827718138,-3500.487060546875,303.516357421875,0.4653324484825134,0.050000000745058,0.2343934774398803,291.1613464355469,291.1499938964844,272.1336975097656,269.2336120605469,284.4193420410156,293.3696594238281,291.1620788574219,1.0,0.2752917110919952,0.8071685433387756,0.8071685433387756,1.0,1.0,-1.1821250915527344,0.4982418119907379,0.6838833093643188,0.2348219007253646,0.0,0.0,0.349880576133728,60.91819381713867,37.0,14.92685317993164,-8047.4462890625,216.26007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3817749023437,305.9668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8828125,18000.0,0.0,0.0,0.1739296317100525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594577670097351,0.2594623267650604,-4.548014203464845e-06,0.0,0.000176516463398,0.0,0.0,11.330647468566896,0.0,0.0,0.0,0.2993887662887573,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979234352707862,-2251.29248046875,304.15313720703125,0.7206971049308777,0.1574864089488983,0.1433771252632141,293.45294189453125,297.1499938964844,293.1499938964844,0.0112807238474488,-691.9367065429688,302.8250732421875,0.4782471060752868,0.050000000745058,0.04917524009943,293.2127990722656,297.1499938964844,293.1499938964844,0.1948391050100326,-3036.943603515625,304.1578369140625,0.8614521026611328,0.2746259868144989,0.1933428943157196,293.28631591796875,297.1499938964844,293.1499938964844,0.2905634641647339,-5642.9580078125,304.1595764160156,0.964825451374054,0.3776977658271789,0.3592011928558349,293.2204895019531,297.1499938964844,293.1499938964844,0.0127108348533511,-3473.73876953125,303.4877014160156,0.4782471060752868,0.050000000745058,0.2332661747932434,291.16815185546875,291.1499938964844,272.205322265625,269.2906494140625,284.4607849121094,293.3786926269531,291.1687927246094,1.0,0.2665477395057678,0.8068833947181702,0.8068833947181702,1.0,1.0,-1.174160361289978,0.4945521652698517,0.679608166217804,0.2330859154462814,0.0,0.0,0.3470015525817871,54.7921257019043,25.0,10.746420860290527,-7948.12841796875,201.3137359619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798767089844,305.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.41796875,18000.0,0.0,0.0,0.1742394417524337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568536400794983,0.2568581700325012,-4.541510861599818e-06,0.0,0.0001768308866303,0.0,0.0,11.189237594604492,0.0,0.0,0.0,0.2988140881061554,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979234352707862,-2251.29248046875,304.15313720703125,0.7206971049308777,0.1574864089488983,0.1433771252632141,293.45294189453125,297.1499938964844,293.1499938964844,0.0112807238474488,-691.9367065429688,302.8250732421875,0.4782471060752868,0.050000000745058,0.04917524009943,293.2127990722656,297.1499938964844,293.1499938964844,0.1948391050100326,-3036.943603515625,304.1578369140625,0.8614521026611328,0.2746259868144989,0.1933428943157196,293.28631591796875,297.1499938964844,293.1499938964844,0.2905634641647339,-5642.9580078125,304.1595764160156,0.964825451374054,0.3776977658271789,0.3592011928558349,293.2204895019531,297.1499938964844,293.1499938964844,0.0127108348533511,-3473.73876953125,303.4877014160156,0.4782471060752868,0.050000000745058,0.2332661747932434,291.16815185546875,291.1499938964844,272.205322265625,269.2906494140625,284.4607849121094,293.3786926269531,291.1687927246094,1.0,0.2665477395057678,0.8068833947181702,0.8068833947181702,1.0,1.0,-1.174160361289978,0.4945521652698517,0.679608166217804,0.2330859154462814,0.0,0.0,0.3470015525817871,54.7921257019043,25.0,10.746420860290527,-7948.12841796875,201.3137359619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798767089844,305.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.41796875,18000.0,0.0,0.0,0.1742394417524337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568536400794983,0.2568581700325012,-4.541510861599818e-06,0.0,0.0001768308866303,0.0,0.0,11.189237594604492,0.0,0.0,0.0,0.2988140881061554,4.0,0.0,1.0
733740,293.1766967773437,297.1499938964844,293.1499938964844,0.0972314104437828,-2238.36083984375,304.1532592773437,0.7402117252349854,0.1569640040397644,0.1426172107458114,293.4620361328125,297.1499938964844,293.1499938964844,0.0109278718009591,-679.8107299804688,302.6957092285156,0.4936214983463287,0.050000000745058,0.0488826595246791,293.2121887207031,297.1499938964844,293.1499938964844,0.1931642144918441,-3016.0380859375,304.15802001953125,0.8865250945091248,0.2731581330299377,0.1920965313911438,293.283935546875,297.1499938964844,293.1499938964844,0.2873204350471496,-5592.2763671875,304.1617736816406,0.9894093871116638,0.374726265668869,0.3560773134231567,293.2218017578125,297.1499938964844,293.1499938964844,0.0125163542106747,-3443.7265625,303.46014404296875,0.4936214983463287,0.050000000745058,0.2318782806396484,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5010681152344,293.3869934082031,291.1747131347656,1.0,0.2556397914886474,0.8065983057022095,0.8065983057022095,1.0,1.0,-1.1659854650497437,0.4907376766204834,0.6752477884292603,0.2313990741968155,0.0,0.0,0.343369573354721,47.27519226074219,25.0,8.732177734375,-7850.36865234375,183.7336883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232360839844,305.8236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.04296875,18000.0,0.0,0.0,0.1744122207164764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535381019115448,0.2535426318645477,-4.533138508122647e-06,0.0,0.0001770062226569,0.0,0.0,11.00997829437256,0.0,0.0,0.0,0.2980856001377105,4.0,0.0,1.0
733800,293.1766967773437,297.1499938964844,293.1499938964844,0.0972314104437828,-2238.36083984375,304.1532592773437,0.7402117252349854,0.1569640040397644,0.1426172107458114,293.4620361328125,297.1499938964844,293.1499938964844,0.0109278718009591,-679.8107299804688,302.6957092285156,0.4936214983463287,0.050000000745058,0.0488826595246791,293.2121887207031,297.1499938964844,293.1499938964844,0.1931642144918441,-3016.0380859375,304.15802001953125,0.8865250945091248,0.2731581330299377,0.1920965313911438,293.283935546875,297.1499938964844,293.1499938964844,0.2873204350471496,-5592.2763671875,304.1617736816406,0.9894093871116638,0.374726265668869,0.3560773134231567,293.2218017578125,297.1499938964844,293.1499938964844,0.0125163542106747,-3443.7265625,303.46014404296875,0.4936214983463287,0.050000000745058,0.2318782806396484,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5010681152344,293.3869934082031,291.1747131347656,1.0,0.2556397914886474,0.8065983057022095,0.8065983057022095,1.0,1.0,-1.1659854650497437,0.4907376766204834,0.6752477884292603,0.2313990741968155,0.0,0.0,0.343369573354721,47.27519226074219,25.0,8.732177734375,-7850.36865234375,183.7336883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232360839844,305.8236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.04296875,18000.0,0.0,0.0,0.1744122207164764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535381019115448,0.2535426318645477,-4.533138508122647e-06,0.0,0.0001770062226569,0.0,0.0,11.00997829437256,0.0,0.0,0.0,0.2980856001377105,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966367125511169,-2227.221923828125,304.1531677246094,0.755808413028717,0.1564761400222778,0.141992911696434,293.4703369140625,297.1499938964844,293.1499938964844,0.0106211435049772,-669.05078125,302.5655517578125,0.5054576992988586,0.050000000745058,0.0486928485333919,293.2115173339844,297.1499938964844,293.1499938964844,0.1915830671787262,-2996.275146484375,304.1579895019531,0.906255066394806,0.2717202603816986,0.1909516155719757,293.2782897949219,297.1499938964844,293.1499938964844,0.277883380651474,-5442.724609375,304.1745910644531,0.9990000128746032,0.3724525272846222,0.3464740514755249,293.2225952148437,297.1499938964844,293.1499938964844,0.0123682916164398,-3420.802734375,303.4334411621094,0.5054576992988586,0.050000000745058,0.2309779077768325,291.18133544921875,291.1499938964844,272.337890625,269.3963317871094,284.5473022460937,293.395751953125,291.1833801269531,1.0,0.2473701685667038,0.8063350319862366,0.8063350319862366,1.0,1.0,-1.1508681774139404,0.4835558235645294,0.6673123836517334,0.228774756193161,0.0,0.0,0.3388091027736664,42.281646728515625,25.0,16.41876792907715,-7734.98486328125,169.30935668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,305.8002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.70703125,18000.0,0.0,0.0,0.1743107587099075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495699375867843,0.2495744526386261,-4.523120423982618e-06,0.0,0.0001769032533047,0.0,0.0,10.796897888183594,0.0,0.0,0.0,0.2972164452075958,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966367125511169,-2227.221923828125,304.1531677246094,0.755808413028717,0.1564761400222778,0.141992911696434,293.4703369140625,297.1499938964844,293.1499938964844,0.0106211435049772,-669.05078125,302.5655517578125,0.5054576992988586,0.050000000745058,0.0486928485333919,293.2115173339844,297.1499938964844,293.1499938964844,0.1915830671787262,-2996.275146484375,304.1579895019531,0.906255066394806,0.2717202603816986,0.1909516155719757,293.2782897949219,297.1499938964844,293.1499938964844,0.277883380651474,-5442.724609375,304.1745910644531,0.9990000128746032,0.3724525272846222,0.3464740514755249,293.2225952148437,297.1499938964844,293.1499938964844,0.0123682916164398,-3420.802734375,303.4334411621094,0.5054576992988586,0.050000000745058,0.2309779077768325,291.18133544921875,291.1499938964844,272.337890625,269.3963317871094,284.5473022460937,293.395751953125,291.1833801269531,1.0,0.2473701685667038,0.8063350319862366,0.8063350319862366,1.0,1.0,-1.1508681774139404,0.4835558235645294,0.6673123836517334,0.228774756193161,0.0,0.0,0.3388091027736664,42.281646728515625,25.0,16.41876792907715,-7734.98486328125,169.30935668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,305.8002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.70703125,18000.0,0.0,0.0,0.1743107587099075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495699375867843,0.2495744526386261,-4.523120423982618e-06,0.0,0.0001769032533047,0.0,0.0,10.796897888183594,0.0,0.0,0.0,0.2972164452075958,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959474742412567,-2213.98046875,304.1532592773437,0.7667688131332397,0.1560182571411132,0.1414647698402404,293.47833251953125,297.1499938964844,293.1499938964844,0.0103301592171192,-658.1666870117188,302.4364624023437,0.5140586495399475,0.050000000745058,0.0485784858465194,293.2110595703125,297.1499938964844,293.1499938964844,0.1897111237049102,-2972.484130859375,304.1584167480469,0.920528769493103,0.2702522575855255,0.1898541003465652,293.2545166015625,297.1499938964844,293.1499938964844,0.2619669139385223,-5187.40576171875,304.1925964355469,0.9990000128746032,0.3739901781082153,0.3304432034492492,293.2230529785156,297.1499938964844,293.1499938964844,0.0122324749827384,-3397.82763671875,303.4087219238281,0.5140586495399475,0.050000000745058,0.2304354161024093,291.21026611328125,291.1499938964844,272.3980712890625,269.4444274902344,284.60504150390625,293.4120178222656,291.2125549316406,1.0,0.2405153512954712,0.8060717582702637,0.8060717582702637,1.0,1.0,-1.1290497779846191,0.4731800854206085,0.655869722366333,0.2251227498054504,0.0,0.0,0.3288445472717285,39.121185302734375,25.0,31.001821517944336,-7554.0556640625,156.81773376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.245361328125,305.783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.50390625,18000.0,0.0,0.0,0.1736536026000976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417516857385635,0.241756185889244,-4.507163794187363e-06,0.0,0.0001762363390298,0.0,0.0,10.38996696472168,0.0,0.0,0.0,0.2955850660800934,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959474742412567,-2213.98046875,304.1532592773437,0.7667688131332397,0.1560182571411132,0.1414647698402404,293.47833251953125,297.1499938964844,293.1499938964844,0.0103301592171192,-658.1666870117188,302.4364624023437,0.5140586495399475,0.050000000745058,0.0485784858465194,293.2110595703125,297.1499938964844,293.1499938964844,0.1897111237049102,-2972.484130859375,304.1584167480469,0.920528769493103,0.2702522575855255,0.1898541003465652,293.2545166015625,297.1499938964844,293.1499938964844,0.2619669139385223,-5187.40576171875,304.1925964355469,0.9990000128746032,0.3739901781082153,0.3304432034492492,293.2230529785156,297.1499938964844,293.1499938964844,0.0122324749827384,-3397.82763671875,303.4087219238281,0.5140586495399475,0.050000000745058,0.2304354161024093,291.21026611328125,291.1499938964844,272.3980712890625,269.4444274902344,284.60504150390625,293.4120178222656,291.2125549316406,1.0,0.2405153512954712,0.8060717582702637,0.8060717582702637,1.0,1.0,-1.1290497779846191,0.4731800854206085,0.655869722366333,0.2251227498054504,0.0,0.0,0.3288445472717285,39.121185302734375,25.0,31.001821517944336,-7554.0556640625,156.81773376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.245361328125,305.783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.50390625,18000.0,0.0,0.0,0.1736536026000976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417516857385635,0.241756185889244,-4.507163794187363e-06,0.0,0.0001762363390298,0.0,0.0,10.38996696472168,0.0,0.0,0.0,0.2955850660800934,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956808626651763,-2208.92431640625,304.15313720703125,0.771801233291626,0.1558124870061874,0.1412276774644851,293.4822692871094,297.1499938964844,293.1499938964844,0.0101953446865081,-653.1644287109375,302.370361328125,0.518079400062561,0.050000000745058,0.0485307797789573,293.2093505859375,297.1499938964844,293.1499938964844,0.1889630854129791,-2963.08447265625,304.1582336425781,0.9272181987762452,0.2698093056678772,0.1893704831600189,293.2386169433594,297.1499938964844,293.1499938964844,0.2550779283046722,-5077.51953125,304.19732666015625,0.9990000128746032,0.3757891058921814,0.3235210180282593,293.22314453125,297.1499938964844,293.1499938964844,0.0121766310185194,-3388.8408203125,303.3963317871094,0.518079400062561,0.050000000745058,0.2302091270685196,291.2186279296875,291.1499938964844,272.4264831542969,269.4671630859375,284.630859375,293.4188232421875,291.2198181152344,1.0,0.2375590056180954,0.8059400916099548,0.8059400916099548,1.0,1.0,-1.11954665184021,0.4686670303344726,0.6508795619010925,0.2235317081212997,0.0,0.0,0.3234055042266845,37.79921340942383,25.0,24.48835182189941,-7456.955078125,151.62228393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,305.7689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.296875,18000.0,0.0,0.0,0.1730048060417175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367951720952987,0.2367996722459793,-4.495333541854052e-06,0.0,0.0001755778939696,0.0,0.0,10.13115406036377,0.0,0.0,0.0,0.2945508956909179,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954644605517387,-2204.870849609375,304.1529541015625,0.7766425609588623,0.1556195169687271,0.1410076469182968,293.4861755371094,297.1499938964844,293.1499938964844,0.0100665464997291,-648.4164428710938,302.3031005859375,0.5219861268997192,0.050000000745058,0.0484874434769153,293.20477294921875,297.1499938964844,293.1499938964844,0.1887154728174209,-2960.148193359375,304.1571960449219,0.934241771697998,0.2699562311172485,0.1892489045858383,293.2213134765625,297.1499938964844,293.1499938964844,0.2487471401691436,-4976.544921875,304.2002258300781,0.9990000128746032,0.3780640661716461,0.3171019256114959,293.22332763671875,297.1499938964844,293.1499938964844,0.0121270893141627,-3381.25732421875,303.3834533691406,0.5219861268997192,0.050000000745058,0.2300035506486892,291.2225036621094,291.1499938964844,272.4537048339844,269.489013671875,284.6531677246094,293.422119140625,291.222900390625,1.0,0.2348783016204834,0.8058981895446777,0.8058981895446777,1.0,1.0,-1.111132264137268,0.4646830856800079,0.6464491486549377,0.222125306725502,0.0,0.0,0.3181675374507904,36.60144805908203,28.0,16.151268005371094,-7368.36083984375,147.03504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3419189453125,305.76043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.17578125,18000.0,0.0,0.0,0.1721296310424804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320121675729751,0.2320166379213333,-4.483080829231767e-06,0.0,0.0001746896887198,0.0,0.0,9.881850242614746,0.0,0.0,0.0,0.2935425937175751,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950508266687393,-2197.254150390625,304.1526794433594,0.7829448580741882,0.1548949927091598,0.1404839307069778,293.4940185546875,297.1499938964844,293.1499938964844,0.0098282722756266,-639.733642578125,302.1651306152344,0.5274878144264221,0.050000000745058,0.0484308525919914,293.1942443847656,297.1499938964844,293.1499938964844,0.1891997903585434,-2966.823974609375,304.15399169921875,0.9449067115783693,0.2707046866416931,0.1896698623895645,293.1874389648437,297.1499938964844,293.1499938964844,0.2402239590883255,-4842.0302734375,304.1974182128906,0.9990000128746032,0.3831333220005035,0.3085182607173919,293.2236633300781,297.1499938964844,293.1499938964844,0.0120516037568449,-3370.902099609375,303.35699462890625,0.5274878144264221,0.050000000745058,0.2297351211309433,291.2200012207031,291.1499938964844,272.5044860839844,269.5298156738281,284.67822265625,293.4096374511719,291.21832275390625,1.0,0.2314864993095398,0.8058143258094788,0.8058143258094788,1.0,1.0,-1.1003130674362185,0.459585428237915,0.6407276391983032,0.2202559411525726,0.0,0.0,0.3088017106056213,35.03879165649414,31.0,-5.221108913421631,-7228.56591796875,141.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4747009277344,305.75067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.888671875,18000.0,0.0,0.0,0.1697745472192764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233768254518509,0.223381295800209,-4.460161562747089e-06,0.0,0.0001722995802992,0.0,0.0,9.435742378234863,0.0,0.0,0.0,0.2917269170284271,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950508266687393,-2197.254150390625,304.1526794433594,0.7829448580741882,0.1548949927091598,0.1404839307069778,293.4940185546875,297.1499938964844,293.1499938964844,0.0098282722756266,-639.733642578125,302.1651306152344,0.5274878144264221,0.050000000745058,0.0484308525919914,293.1942443847656,297.1499938964844,293.1499938964844,0.1891997903585434,-2966.823974609375,304.15399169921875,0.9449067115783693,0.2707046866416931,0.1896698623895645,293.1874389648437,297.1499938964844,293.1499938964844,0.2402239590883255,-4842.0302734375,304.1974182128906,0.9990000128746032,0.3831333220005035,0.3085182607173919,293.2236633300781,297.1499938964844,293.1499938964844,0.0120516037568449,-3370.902099609375,303.35699462890625,0.5274878144264221,0.050000000745058,0.2297351211309433,291.2200012207031,291.1499938964844,272.5044860839844,269.5298156738281,284.67822265625,293.4096374511719,291.21832275390625,1.0,0.2314864993095398,0.8058143258094788,0.8058143258094788,1.0,1.0,-1.1003130674362185,0.459585428237915,0.6407276391983032,0.2202559411525726,0.0,0.0,0.3088017106056213,35.03879165649414,31.0,-5.221108913421631,-7228.56591796875,141.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4747009277344,305.75067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.888671875,18000.0,0.0,0.0,0.1697745472192764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233768254518509,0.223381295800209,-4.460161562747089e-06,0.0,0.0001722995802992,0.0,0.0,9.435742378234863,0.0,0.0,0.0,0.2917269170284271,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0940026640892028,-2177.899169921875,304.153564453125,0.7834346890449524,0.1532170921564102,0.1390474587678909,293.5018310546875,297.1499938964844,293.1499938964844,0.0096122128888964,-632.0292358398438,302.02203369140625,0.5299679636955261,0.050000000745058,0.0484068654477596,293.1872253417969,297.1499938964844,293.1499938964844,0.1898175179958343,-2975.1748046875,304.15167236328125,0.9497564435005188,0.2710177600383758,0.1899780482053756,293.1620483398437,297.1499938964844,293.1499938964844,0.2365487962961197,-4786.6044921875,304.1876220703125,0.9990000128746032,0.387358546257019,0.3048054277896881,293.22393798828125,297.1499938964844,293.1499938964844,0.0120046222582459,-3366.529541015625,303.3296813964844,0.5299679636955261,0.050000000745058,0.2296213209629058,291.2025451660156,291.1499938964844,272.54998779296875,269.5666198730469,284.69171142578125,293.3889465332031,291.2008056640625,1.0,0.2298830151557922,0.8057304620742798,0.8057304620742798,1.0,1.0,-1.094335436820984,0.4567726552486419,0.6375628113746643,0.2192080467939376,0.0,0.0,0.3029711544513702,34.35984802246094,34.0,-18.565797805786133,-7148.015625,138.33908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6097412109375,305.7682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18027.0546875,18000.0,0.0,0.0,0.1668488532304763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176680713891983,0.217672511935234,-4.442992576514371e-06,0.0,0.0001693303784122,0.0,0.0,9.14081573486328,0.0,0.0,0.0,0.290503054857254,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0940026640892028,-2177.899169921875,304.153564453125,0.7834346890449524,0.1532170921564102,0.1390474587678909,293.5018310546875,297.1499938964844,293.1499938964844,0.0096122128888964,-632.0292358398438,302.02203369140625,0.5299679636955261,0.050000000745058,0.0484068654477596,293.1872253417969,297.1499938964844,293.1499938964844,0.1898175179958343,-2975.1748046875,304.15167236328125,0.9497564435005188,0.2710177600383758,0.1899780482053756,293.1620483398437,297.1499938964844,293.1499938964844,0.2365487962961197,-4786.6044921875,304.1876220703125,0.9990000128746032,0.387358546257019,0.3048054277896881,293.22393798828125,297.1499938964844,293.1499938964844,0.0120046222582459,-3366.529541015625,303.3296813964844,0.5299679636955261,0.050000000745058,0.2296213209629058,291.2025451660156,291.1499938964844,272.54998779296875,269.5666198730469,284.69171142578125,293.3889465332031,291.2008056640625,1.0,0.2298830151557922,0.8057304620742798,0.8057304620742798,1.0,1.0,-1.094335436820984,0.4567726552486419,0.6375628113746643,0.2192080467939376,0.0,0.0,0.3029711544513702,34.35984802246094,34.0,-18.565797805786133,-7148.015625,138.33908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6097412109375,305.7682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18027.0546875,18000.0,0.0,0.0,0.1668488532304763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176680713891983,0.217672511935234,-4.442992576514371e-06,0.0,0.0001693303784122,0.0,0.0,9.14081573486328,0.0,0.0,0.0,0.290503054857254,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938276723027229,-2175.008056640625,304.1526184082031,0.7831984162330627,0.1532052904367447,0.1387009471654892,293.50323486328125,297.1499938964844,293.1499938964844,0.0094339167699217,-625.5623168945312,301.893798828125,0.5303006768226624,0.050000000745058,0.0484037175774574,293.1800537109375,297.1499938964844,293.1499938964844,0.1905198693275451,-2984.454833984375,304.14996337890625,0.951018750667572,0.2715508937835693,0.1903578490018844,293.1441955566406,297.1499938964844,293.1499938964844,0.2359332293272018,-4780.57958984375,304.17608642578125,0.9990000128746032,0.3907000720500946,0.3043142259120941,293.2181396484375,297.1499938964844,293.1499938964844,0.0120047535747289,-3368.5087890625,303.3190612792969,0.5303006768226624,0.050000000745058,0.2296063899993896,291.1865539550781,291.1499938964844,272.5926513671875,269.6015319824219,284.7057189941406,293.381103515625,291.1845703125,1.0,0.2297734916210174,0.8055925965309143,0.8055925965309143,1.0,1.0,-1.0937621593475342,0.4565128982067108,0.637249231338501,0.2190356105566024,0.0,0.0,0.2991214394569397,34.27178192138672,52.0,-22.79364013671875,-7105.015625,138.02511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.717529296875,305.786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.34375,18000.0,0.0,0.0,0.1637039929628372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139629125595092,0.2139673382043838,-4.431996330822585e-06,0.0,0.000166138735949,0.0,0.0,8.951464653015137,0.0,0.0,0.0,0.2897153496742248,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938276723027229,-2175.008056640625,304.1526184082031,0.7831984162330627,0.1532052904367447,0.1387009471654892,293.50323486328125,297.1499938964844,293.1499938964844,0.0094339167699217,-625.5623168945312,301.893798828125,0.5303006768226624,0.050000000745058,0.0484037175774574,293.1800537109375,297.1499938964844,293.1499938964844,0.1905198693275451,-2984.454833984375,304.14996337890625,0.951018750667572,0.2715508937835693,0.1903578490018844,293.1441955566406,297.1499938964844,293.1499938964844,0.2359332293272018,-4780.57958984375,304.17608642578125,0.9990000128746032,0.3907000720500946,0.3043142259120941,293.2181396484375,297.1499938964844,293.1499938964844,0.0120047535747289,-3368.5087890625,303.3190612792969,0.5303006768226624,0.050000000745058,0.2296063899993896,291.1865539550781,291.1499938964844,272.5926513671875,269.6015319824219,284.7057189941406,293.381103515625,291.1845703125,1.0,0.2297734916210174,0.8055925965309143,0.8055925965309143,1.0,1.0,-1.0937621593475342,0.4565128982067108,0.637249231338501,0.2190356105566024,0.0,0.0,0.2991214394569397,34.27178192138672,52.0,-22.79364013671875,-7105.015625,138.02511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.717529296875,305.786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.34375,18000.0,0.0,0.0,0.1637039929628372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139629125595092,0.2139673382043838,-4.431996330822585e-06,0.0,0.000166138735949,0.0,0.0,8.951464653015137,0.0,0.0,0.0,0.2897153496742248,4.0,0.0,1.0
734580,293.1744689941406,297.1499938964844,293.1499938964844,0.0939381867647171,-2177.631103515625,304.15155029296875,0.7689792513847351,0.1528488993644714,0.1385578215122223,293.5064697265625,297.1499938964844,293.1499938964844,0.0092843836173415,-620.627197265625,301.7573547363281,0.5196648836135864,0.050000000745058,0.0485129132866859,293.1839599609375,297.1499938964844,293.1499938964844,0.1903685629367828,-2982.8701171875,304.1502990722656,0.9310229420661926,0.2700273990631103,0.1898102313280105,293.1485290527344,297.1499938964844,293.1499938964844,0.2513546049594879,-5038.625,304.1410522460937,0.9990000128746032,0.3900433480739593,0.3208813369274139,293.2148132324219,297.1499938964844,293.1499938964844,0.012046517804265,-3379.586669921875,303.3027038574219,0.5196648836135864,0.050000000745058,0.230124369263649,291.1579284667969,291.1499938964844,272.6350402832031,269.6368713378906,284.7157592773437,293.4037170410156,291.1529846191406,1.0,0.2371084988117218,0.8054547905921936,0.8054547905921936,1.0,1.0,-1.1135599613189695,0.4659938216209411,0.6475661396980286,0.2219159603118896,0.0,0.0,0.2996196746826172,37.2608642578125,70.0,-45.18972396850586,-7142.88916015625,148.9492950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77740478515625,305.7653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.900390625,18000.0,0.0,0.0,0.1606941819190979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129805982112884,0.212985023856163,-4.42619193563587e-06,0.0,0.0001630841725273,0.0,0.0,8.895918846130371,0.0,0.0,0.0,0.2894684076309204,4.0,0.0,1.0
734640,293.1744689941406,297.1499938964844,293.1499938964844,0.0939381867647171,-2177.631103515625,304.15155029296875,0.7689792513847351,0.1528488993644714,0.1385578215122223,293.5064697265625,297.1499938964844,293.1499938964844,0.0092843836173415,-620.627197265625,301.7573547363281,0.5196648836135864,0.050000000745058,0.0485129132866859,293.1839599609375,297.1499938964844,293.1499938964844,0.1903685629367828,-2982.8701171875,304.1502990722656,0.9310229420661926,0.2700273990631103,0.1898102313280105,293.1485290527344,297.1499938964844,293.1499938964844,0.2513546049594879,-5038.625,304.1410522460937,0.9990000128746032,0.3900433480739593,0.3208813369274139,293.2148132324219,297.1499938964844,293.1499938964844,0.012046517804265,-3379.586669921875,303.3027038574219,0.5196648836135864,0.050000000745058,0.230124369263649,291.1579284667969,291.1499938964844,272.6350402832031,269.6368713378906,284.7157592773437,293.4037170410156,291.1529846191406,1.0,0.2371084988117218,0.8054547905921936,0.8054547905921936,1.0,1.0,-1.1135599613189695,0.4659938216209411,0.6475661396980286,0.2219159603118896,0.0,0.0,0.2996196746826172,37.2608642578125,70.0,-45.18972396850586,-7142.88916015625,148.9492950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77740478515625,305.7653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.900390625,18000.0,0.0,0.0,0.1606941819190979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129805982112884,0.212985023856163,-4.42619193563587e-06,0.0,0.0001630841725273,0.0,0.0,8.895918846130371,0.0,0.0,0.0,0.2894684076309204,4.0,0.0,1.0
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0941023454070091,-2181.106201171875,304.1509704589844,0.7579874396324158,0.1528963893651962,0.1385342180728912,293.5087585449219,297.1499938964844,293.1499938964844,0.0092241689562797,-618.9758911132812,301.6849365234375,0.511480450630188,0.050000000745058,0.0486109927296638,293.19097900390625,297.1499938964844,293.1499938964844,0.1896394789218902,-2973.821533203125,304.1515808105469,0.913823425769806,0.2682196199893951,0.1888723224401474,293.164794921875,297.1499938964844,293.1499938964844,0.2649579644203186,-5261.52294921875,304.117919921875,0.9990000128746032,0.3868760168552398,0.3350657820701599,293.2141418457031,297.1499938964844,293.1499938964844,0.0120890429243445,-3389.765625,303.2916564941406,0.511480450630188,0.050000000745058,0.2305896282196045,291.13446044921875,291.1499938964844,272.6561279296875,269.6546936035156,284.7237548828125,293.4324035644531,291.1295166015625,1.0,0.2430365830659866,0.8053858280181885,0.8053858280181885,1.0,1.0,-1.1301039457321167,0.4739007949829101,0.6562031507492065,0.2244237512350082,0.0,0.0,0.3030041456222534,39.93658065795898,70.0,-54.43790817260742,-7209.45458984375,158.6879119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.778564453125,305.7572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.197265625,18000.0,0.0,0.0,0.1594230830669403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148351818323135,0.2148396074771881,-4.427238764037611e-06,0.0,0.0001617941743461,0.0,0.0,8.981611251831055,0.0,0.0,0.0,0.2897851765155792,4.0,0.0,1.0
