time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.094585932791233,-2190.580078125,304.14990234375,0.7465235590934753,0.1532711386680603,0.1389002650976181,293.5114440917969,297.1499938964844,293.1499938964844,0.0091683566570281,-617.51904296875,301.6108703613281,0.5025923252105713,0.050000000745058,0.0487352833151817,293.1993408203125,297.1499938964844,293.1499938964844,0.1884106695652008,-2958.403564453125,304.1535339355469,0.8954941034317017,0.2660563588142395,0.1875310391187667,293.1922607421875,297.1499938964844,293.1499938964844,0.2816061079502105,-5530.3740234375,304.093505859375,0.9990000128746032,0.3813059329986572,0.3522206246852875,293.2140808105469,297.1499938964844,293.1499938964844,0.0121386470273137,-3401.259033203125,303.2790832519531,0.5025923252105713,0.050000000745058,0.231179192662239,291.11138916015625,291.1499938964844,272.6771850585937,269.6725769042969,284.7176208496094,293.44366455078125,291.10626220703125,1.0,0.2502442896366119,0.8051620125770569,0.8051620125770569,1.0,1.0,-1.150377869606018,0.4835692346096039,0.666808545589447,0.2275601625442505,0.0,0.0,0.3078876733779907,43.32404327392578,73.0,-61.106292724609375,-7307.50830078125,171.18377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7537841796875,305.7447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.08203125,18000.0,0.0,0.0,0.1584340035915374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181538790464401,0.2181583195924759,-4.431950401340146e-06,0.0,0.0001607903686817,0.0,0.0,9.141058921813965,0.0,0.0,0.0,0.2903979420661926,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950202941894531,-2198.941162109375,304.1493225097656,0.7222052216529846,0.1530502140522003,0.1392716914415359,293.5176086425781,297.1499938964844,293.1499938964844,0.0090552326291799,-613.8997802734375,301.4638671875,0.4844196736812591,0.050000000745058,0.0490547940135002,293.2074279785156,297.1499938964844,293.1499938964844,0.1861203908920288,-2929.4658203125,304.1561584472656,0.8597485423088074,0.2631481289863586,0.1854424923658371,293.2498474121094,297.1499938964844,293.1499938964844,0.2831331193447113,-5546.39697265625,304.1123046875,0.9700063467025756,0.3684781789779663,0.3522386848926544,293.21502685546875,297.1499938964844,293.1499938964844,0.0122302677482366,-3420.53173828125,303.2526550292969,0.4844196736812591,0.050000000745058,0.2326948195695877,291.0912170410156,291.1499938964844,272.7190856933594,269.70867919921875,284.7258605957031,293.42938232421875,291.0967712402344,1.0,0.2608548402786255,0.8047142624855042,0.8047142624855042,1.0,1.0,-1.1506214141845703,0.4835707247257232,0.6670506596565247,0.2277602851390838,0.0,0.0,0.3183265924453735,51.42326736450195,76.0,1.2128620147705078,-7441.4306640625,187.0997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6254272460937,305.80780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.2421875,18000.0,0.0,0.0,0.1575308591127395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279288321733474,0.2279332876205444,-4.4520334085973445e-06,0.0,0.0001598738017491,0.0,0.0,9.628239631652832,0.0,0.0,0.0,0.2923024892807007,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950202941894531,-2198.941162109375,304.1493225097656,0.7222052216529846,0.1530502140522003,0.1392716914415359,293.5176086425781,297.1499938964844,293.1499938964844,0.0090552326291799,-613.8997802734375,301.4638671875,0.4844196736812591,0.050000000745058,0.0490547940135002,293.2074279785156,297.1499938964844,293.1499938964844,0.1861203908920288,-2929.4658203125,304.1561584472656,0.8597485423088074,0.2631481289863586,0.1854424923658371,293.2498474121094,297.1499938964844,293.1499938964844,0.2831331193447113,-5546.39697265625,304.1123046875,0.9700063467025756,0.3684781789779663,0.3522386848926544,293.21502685546875,297.1499938964844,293.1499938964844,0.0122302677482366,-3420.53173828125,303.2526550292969,0.4844196736812591,0.050000000745058,0.2326948195695877,291.0912170410156,291.1499938964844,272.7190856933594,269.70867919921875,284.7258605957031,293.42938232421875,291.0967712402344,1.0,0.2608548402786255,0.8047142624855042,0.8047142624855042,1.0,1.0,-1.1506214141845703,0.4835707247257232,0.6670506596565247,0.2277602851390838,0.0,0.0,0.3183265924453735,51.42326736450195,76.0,1.2128620147705078,-7441.4306640625,187.0997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6254272460937,305.80780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.2421875,18000.0,0.0,0.0,0.1575308591127395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279288321733474,0.2279332876205444,-4.4520334085973445e-06,0.0,0.0001598738017491,0.0,0.0,9.628239631652832,0.0,0.0,0.0,0.2923024892807007,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943756401538848,-2186.158203125,304.1506042480469,0.7019546627998352,0.1522519290447235,0.1389072835445404,293.525146484375,297.1499938964844,293.1499938964844,0.0088900001719594,-606.5877075195312,301.3245849609375,0.4691672325134277,0.050000000745058,0.0493462309241294,293.21063232421875,297.1499938964844,293.1499938964844,0.1837608069181442,-2899.0009765625,304.157958984375,0.8354239463806152,0.2610369920730591,0.1840973496437072,293.27056884765625,297.1499938964844,293.1499938964844,0.2757507264614105,-5423.009765625,304.1365966796875,0.9345053434371948,0.361700564622879,0.3449386060237884,293.217529296875,297.1499938964844,293.1499938964844,0.0122379353269934,-3420.98193359375,303.2262878417969,0.4691672325134277,0.050000000745058,0.2340772747993469,291.13580322265625,291.1499938964844,272.7607421875,269.7450866699219,284.7549133300781,293.430419921875,291.1377258300781,1.0,0.2692300677299499,0.8042665719985962,0.8042665719985962,1.0,1.0,-1.141756296157837,0.4792595207691192,0.66249680519104,0.2264201045036316,0.0,0.0,0.3167710602283478,58.69873428344727,64.0,31.23909950256348,-7380.38134765625,198.4842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4634704589844,305.73736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.076171875,18000.0,0.0,0.0,0.1575794219970703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283984869718551,0.2284029424190521,-4.46266540166107e-06,0.0,0.0001599230745341,0.0,0.0,9.671867370605469,0.0,0.0,0.0,0.2925713360309601,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943756401538848,-2186.158203125,304.1506042480469,0.7019546627998352,0.1522519290447235,0.1389072835445404,293.525146484375,297.1499938964844,293.1499938964844,0.0088900001719594,-606.5877075195312,301.3245849609375,0.4691672325134277,0.050000000745058,0.0493462309241294,293.21063232421875,297.1499938964844,293.1499938964844,0.1837608069181442,-2899.0009765625,304.157958984375,0.8354239463806152,0.2610369920730591,0.1840973496437072,293.27056884765625,297.1499938964844,293.1499938964844,0.2757507264614105,-5423.009765625,304.1365966796875,0.9345053434371948,0.361700564622879,0.3449386060237884,293.217529296875,297.1499938964844,293.1499938964844,0.0122379353269934,-3420.98193359375,303.2262878417969,0.4691672325134277,0.050000000745058,0.2340772747993469,291.13580322265625,291.1499938964844,272.7607421875,269.7450866699219,284.7549133300781,293.430419921875,291.1377258300781,1.0,0.2692300677299499,0.8042665719985962,0.8042665719985962,1.0,1.0,-1.141756296157837,0.4792595207691192,0.66249680519104,0.2264201045036316,0.0,0.0,0.3167710602283478,58.69873428344727,64.0,31.23909950256348,-7380.38134765625,198.4842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4634704589844,305.73736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.076171875,18000.0,0.0,0.0,0.1575794219970703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283984869718551,0.2284029424190521,-4.46266540166107e-06,0.0,0.0001599230745341,0.0,0.0,9.671867370605469,0.0,0.0,0.0,0.2925713360309601,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0937076807022094,-2173.4013671875,304.1515197753906,0.6953741908073425,0.1514287441968917,0.1382370740175247,293.5334777832031,297.1499938964844,293.1499938964844,0.0086880680173635,-597.7530517578125,301.1746520996094,0.4642459750175476,0.050000000745058,0.0494314767420291,293.21148681640625,297.1499938964844,293.1499938964844,0.1820011585950851,-2876.640625,304.1582336425781,0.8280739188194275,0.2593251764774322,0.1828721612691879,293.2762756347656,297.1499938964844,293.1499938964844,0.2715648114681244,-5353.71484375,304.1478271484375,0.9221022129058838,0.3574729263782501,0.3406102359294891,293.22027587890625,297.1499938964844,293.1499938964844,0.0121902348473668,-3414.375,303.1964111328125,0.4642459750175476,0.050000000745058,0.2344816476106643,291.150146484375,291.1499938964844,272.8021850585937,269.78179931640625,284.78643798828125,293.4393920898437,291.1518249511719,1.0,0.2705842852592468,0.803868293762207,0.803868293762207,1.0,1.0,-1.134873867034912,0.4758802056312561,0.658993661403656,0.2254600822925567,0.0,0.0,0.3157927095890045,60.77904891967773,52.0,24.555137634277344,-7311.5625,200.2953186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336486816406,305.65509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.388671875,18000.0,0.0,0.0,0.1578949391841888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276611924171447,0.2276656478643417,-4.46202921011718e-06,0.0,0.0001602432894287,0.0,0.0,9.636552810668944,0.0,0.0,0.0,0.2924479842185974,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0937076807022094,-2173.4013671875,304.1515197753906,0.6953741908073425,0.1514287441968917,0.1382370740175247,293.5334777832031,297.1499938964844,293.1499938964844,0.0086880680173635,-597.7530517578125,301.1746520996094,0.4642459750175476,0.050000000745058,0.0494314767420291,293.21148681640625,297.1499938964844,293.1499938964844,0.1820011585950851,-2876.640625,304.1582336425781,0.8280739188194275,0.2593251764774322,0.1828721612691879,293.2762756347656,297.1499938964844,293.1499938964844,0.2715648114681244,-5353.71484375,304.1478271484375,0.9221022129058838,0.3574729263782501,0.3406102359294891,293.22027587890625,297.1499938964844,293.1499938964844,0.0121902348473668,-3414.375,303.1964111328125,0.4642459750175476,0.050000000745058,0.2344816476106643,291.150146484375,291.1499938964844,272.8021850585937,269.78179931640625,284.78643798828125,293.4393920898437,291.1518249511719,1.0,0.2705842852592468,0.803868293762207,0.803868293762207,1.0,1.0,-1.134873867034912,0.4758802056312561,0.658993661403656,0.2254600822925567,0.0,0.0,0.3157927095890045,60.77904891967773,52.0,24.555137634277344,-7311.5625,200.2953186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336486816406,305.65509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.388671875,18000.0,0.0,0.0,0.1578949391841888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276611924171447,0.2276656478643417,-4.46202921011718e-06,0.0,0.0001602432894287,0.0,0.0,9.636552810668944,0.0,0.0,0.0,0.2924479842185974,4.0,0.0,1.0
735180,293.1722106933594,297.1499938964844,293.1499938964844,0.0929925292730331,-2159.822998046875,304.1521911621094,0.6988001465797424,0.1507070362567901,0.1374939829111099,293.5418395996094,297.1499938964844,293.1499938964844,0.0084534911438822,-586.9696655273438,301.0215759277344,0.4686309397220611,0.050000000745058,0.0493558794260025,293.2082214355469,297.1499938964844,293.1499938964844,0.1807594299316406,-2860.967041015625,304.15753173828125,0.8318772315979004,0.2584219574928283,0.1820547878742218,293.2767639160156,297.1499938964844,293.1499938964844,0.2681877613067627,-5298.6708984375,304.1540832519531,0.9254597425460817,0.354167491197586,0.3372611105442047,293.2225341796875,297.1499938964844,293.1499938964844,0.0120828477665781,-3397.4326171875,303.1669311523437,0.4686309397220611,0.050000000745058,0.2341230362653732,291.1626281738281,291.1499938964844,272.8434143066406,269.8187561035156,284.82000732421875,293.4523010253906,291.1635437011719,1.0,0.2671380043029785,0.8034700751304626,0.8034700751304626,1.0,1.0,-1.1284598112106323,0.4727105498313904,0.6557492613792419,0.2246196568012237,0.0,0.0,0.3131938278675079,58.79378509521485,40.0,17.352676391601562,-7232.5263671875,194.42184448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23980712890625,305.5805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.880859375,18000.0,0.0,0.0,0.1582993119955063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257032841444015,0.2257077395915985,-4.458642706595128e-06,0.0,0.000160653682542,0.0,0.0,9.539471626281738,0.0,0.0,0.0,0.2920687198638916,4.0,0.0,1.0
735240,293.1722106933594,297.1499938964844,293.1499938964844,0.0929925292730331,-2159.822998046875,304.1521911621094,0.6988001465797424,0.1507070362567901,0.1374939829111099,293.5418395996094,297.1499938964844,293.1499938964844,0.0084534911438822,-586.9696655273438,301.0215759277344,0.4686309397220611,0.050000000745058,0.0493558794260025,293.2082214355469,297.1499938964844,293.1499938964844,0.1807594299316406,-2860.967041015625,304.15753173828125,0.8318772315979004,0.2584219574928283,0.1820547878742218,293.2767639160156,297.1499938964844,293.1499938964844,0.2681877613067627,-5298.6708984375,304.1540832519531,0.9254597425460817,0.354167491197586,0.3372611105442047,293.2225341796875,297.1499938964844,293.1499938964844,0.0120828477665781,-3397.4326171875,303.1669311523437,0.4686309397220611,0.050000000745058,0.2341230362653732,291.1626281738281,291.1499938964844,272.8434143066406,269.8187561035156,284.82000732421875,293.4523010253906,291.1635437011719,1.0,0.2671380043029785,0.8034700751304626,0.8034700751304626,1.0,1.0,-1.1284598112106323,0.4727105498313904,0.6557492613792419,0.2246196568012237,0.0,0.0,0.3131938278675079,58.79378509521485,40.0,17.352676391601562,-7232.5263671875,194.42184448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23980712890625,305.5805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.880859375,18000.0,0.0,0.0,0.1582993119955063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257032841444015,0.2257077395915985,-4.458642706595128e-06,0.0,0.000160653682542,0.0,0.0,9.539471626281738,0.0,0.0,0.0,0.2920687198638916,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926466286182403,-2153.297607421875,304.1524353027344,0.7034209370613098,0.1503816694021225,0.1371149122714996,293.5459289550781,297.1499938964844,293.1499938964844,0.0083294128999114,-581.1309204101562,300.9437561035156,0.47304767370224,0.050000000745058,0.0492751263082027,293.2058410644531,297.1499938964844,293.1499938964844,0.1803267002105713,-2855.563232421875,304.1569519042969,0.837039053440094,0.2581495642662048,0.181770384311676,293.27618408203125,297.1499938964844,293.1499938964844,0.2666586339473724,-5274.0126953125,304.1561279296875,0.9315526485443116,0.3526766300201416,0.3357345759868622,293.223388671875,297.1499938964844,293.1499938964844,0.0120160952210426,-3386.76171875,303.1524658203125,0.47304767370224,0.050000000745058,0.2337399870157241,291.1664428710937,291.1499938964844,272.86395263671875,269.8373107910156,284.8372497558594,293.4594116210937,291.1671447753906,1.0,0.2640323340892792,0.8032709360122681,0.8032709360122681,1.0,1.0,-1.1252745389938354,0.4711305499076843,0.6541439890861511,0.2242206335067749,0.0,0.0,0.311713844537735,56.71430969238281,40.0,13.809557914733888,-7192.89404296875,189.433334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2077941894531,305.5497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4140625,18000.0,0.0,0.0,0.158473327755928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244865745306015,0.2244910299777984,-4.45599152953946e-06,0.0,0.0001608302845852,0.0,0.0,9.47818660736084,0.0,0.0,0.0,0.2918245196342468,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0923027843236923,-2146.82177734375,304.1526184082031,0.7098029255867004,0.1500762999057769,0.1367343664169311,293.5498962402344,297.1499938964844,293.1499938964844,0.0082027865573763,-575.0632934570312,300.8654479980469,0.4783975780010223,0.050000000745058,0.0491726212203502,293.2032470703125,297.1499938964844,293.1499938964844,0.1799577474594116,-2850.96826171875,304.1563415527344,0.8442549109458923,0.2579515874385834,0.1815308928489685,293.2752990722656,297.1499938964844,293.1499938964844,0.265174388885498,-5250.19091796875,304.15771484375,0.9402703642845154,0.3512517809867859,0.3342603147029876,293.2240600585937,297.1499938964844,293.1499938964844,0.0119425766170024,-3374.83740234375,303.1382751464844,0.4783975780010223,0.050000000745058,0.2332537472248077,291.1697082519531,291.1499938964844,272.8844299316406,269.8558959960937,284.85455322265625,293.4667358398437,291.1703796386719,1.0,0.2601771354675293,0.8031604290008545,0.8031604290008545,1.0,1.0,-1.1220542192459106,0.4695381224155426,0.6525160670280457,0.2238356620073318,0.0,0.0,0.310071051120758,54.08404541015625,28.0,11.400609970092772,-7153.8154296875,183.4090118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853332519531,305.5243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.66015625,18000.0,0.0,0.0,0.1586061865091323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223161906003952,0.223166361451149,-4.45302612206433e-06,0.0,0.0001609651226317,0.0,0.0,9.41145133972168,0.0,0.0,0.0,0.2915564775466919,4.0,0.0,1.0
735420,293.1724853515625,297.1499938964844,293.1499938964844,0.091622419655323,-2134.0322265625,304.1528625488281,0.7267104983329773,0.1495156735181808,0.1359744071960449,293.55743408203125,297.1499938964844,293.1499938964844,0.0079454397782683,-562.4085083007812,300.70770263671875,0.491677463054657,0.050000000745058,0.048917818814516,293.1977233886719,297.1499938964844,293.1499938964844,0.1793548613786697,-2843.474609375,304.1552429199219,0.8656204342842102,0.2577229142189026,0.1811454892158508,293.2729797363281,297.1499938964844,293.1499938964844,0.2622923254966736,-5204.1669921875,304.159912109375,0.9645636677742004,0.3485439121723175,0.331413984298706,293.22491455078125,297.1499938964844,293.1499938964844,0.0117811001837253,-3348.160888671875,303.11083984375,0.491677463054657,0.050000000745058,0.2320450842380523,291.1753234863281,291.1499938964844,272.9252624511719,269.89324951171875,284.8895263671875,293.4814453125,291.1758728027344,1.0,0.2505797445774078,0.8029394149780273,0.8029394149780273,1.0,1.0,-1.1155067682266235,0.4662927687168121,0.649213969707489,0.2230842262506485,0.0,0.0,0.3063051402568817,47.562477111816406,25.0,8.320350646972656,-7075.447265625,169.03395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1671447753906,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.10546875,18000.0,0.0,0.0,0.1586928814649582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201178222894668,0.2201222777366638,-4.446180355444085e-06,0.0,0.0001610531035112,0.0,0.0,9.258625984191896,0.0,0.0,0.0,0.2909426689147949,4.0,0.0,1.0
735480,293.1724853515625,297.1499938964844,293.1499938964844,0.091622419655323,-2134.0322265625,304.1528625488281,0.7267104983329773,0.1495156735181808,0.1359744071960449,293.55743408203125,297.1499938964844,293.1499938964844,0.0079454397782683,-562.4085083007812,300.70770263671875,0.491677463054657,0.050000000745058,0.048917818814516,293.1977233886719,297.1499938964844,293.1499938964844,0.1793548613786697,-2843.474609375,304.1552429199219,0.8656204342842102,0.2577229142189026,0.1811454892158508,293.2729797363281,297.1499938964844,293.1499938964844,0.2622923254966736,-5204.1669921875,304.159912109375,0.9645636677742004,0.3485439121723175,0.331413984298706,293.22491455078125,297.1499938964844,293.1499938964844,0.0117811001837253,-3348.160888671875,303.11083984375,0.491677463054657,0.050000000745058,0.2320450842380523,291.1753234863281,291.1499938964844,272.9252624511719,269.89324951171875,284.8895263671875,293.4814453125,291.1758728027344,1.0,0.2505797445774078,0.8029394149780273,0.8029394149780273,1.0,1.0,-1.1155067682266235,0.4662927687168121,0.649213969707489,0.2230842262506485,0.0,0.0,0.3063051402568817,47.562477111816406,25.0,8.320350646972656,-7075.447265625,169.03395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1671447753906,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.10546875,18000.0,0.0,0.0,0.1586928814649582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201178222894668,0.2201222777366638,-4.446180355444085e-06,0.0,0.0001610531035112,0.0,0.0,9.258625984191896,0.0,0.0,0.0,0.2909426689147949,4.0,0.0,1.0
735540,293.1722717285156,297.1499938964844,293.1499938964844,0.0910177901387214,-2122.704345703125,304.1529235839844,0.7435435056686401,0.1489893347024917,0.1352914124727249,293.564453125,297.1499938964844,293.1499938964844,0.0077043334022164,-550.2718505859375,300.5483703613281,0.5049691796302795,0.050000000745058,0.0487001538276672,293.1923217773437,297.1499938964844,293.1499938964844,0.1789508163928985,-2838.503173828125,304.1541748046875,0.8886492848396301,0.2576124668121338,0.1808960288763046,293.2703552246094,297.1499938964844,293.1499938964844,0.259586751461029,-5161.19189453125,304.1611022949219,0.9859429001808168,0.3459643423557281,0.3287428617477417,293.2253112792969,297.1499938964844,293.1499938964844,0.0116397831588983,-3324.795166015625,303.0842590332031,0.5049691796302795,0.050000000745058,0.2310125678777694,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9237365722656,293.495849609375,291.1795654296875,1.0,0.2423418313264846,0.8027183413505554,0.8027183413505554,1.0,1.0,-1.109680414199829,0.463379830121994,0.6463006138801575,0.2224811464548111,0.0,0.0,0.3021072149276733,41.9907112121582,25.0,5.369785308837891,-6999.8642578125,156.81532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.46258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.716796875,18000.0,0.0,0.0,0.1584750413894653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166831940412521,0.2166876345872879,-4.4383032218320295e-06,0.0,0.0001608320162631,0.0,0.0,9.086878776550291,0.0,0.0,0.0,0.2902524471282959,4.0,0.0,1.0
735600,293.1722717285156,297.1499938964844,293.1499938964844,0.0910177901387214,-2122.704345703125,304.1529235839844,0.7435435056686401,0.1489893347024917,0.1352914124727249,293.564453125,297.1499938964844,293.1499938964844,0.0077043334022164,-550.2718505859375,300.5483703613281,0.5049691796302795,0.050000000745058,0.0487001538276672,293.1923217773437,297.1499938964844,293.1499938964844,0.1789508163928985,-2838.503173828125,304.1541748046875,0.8886492848396301,0.2576124668121338,0.1808960288763046,293.2703552246094,297.1499938964844,293.1499938964844,0.259586751461029,-5161.19189453125,304.1611022949219,0.9859429001808168,0.3459643423557281,0.3287428617477417,293.2253112792969,297.1499938964844,293.1499938964844,0.0116397831588983,-3324.795166015625,303.0842590332031,0.5049691796302795,0.050000000745058,0.2310125678777694,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9237365722656,293.495849609375,291.1795654296875,1.0,0.2423418313264846,0.8027183413505554,0.8027183413505554,1.0,1.0,-1.109680414199829,0.463379830121994,0.6463006138801575,0.2224811464548111,0.0,0.0,0.3021072149276733,41.9907112121582,25.0,5.369785308837891,-6999.8642578125,156.81532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.46258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.716796875,18000.0,0.0,0.0,0.1584750413894653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166831940412521,0.2166876345872879,-4.4383032218320295e-06,0.0,0.0001608320162631,0.0,0.0,9.086878776550291,0.0,0.0,0.0,0.2902524471282959,4.0,0.0,1.0
735660,293.172119140625,297.1499938964844,293.1499938964844,0.0904769822955131,-2112.605224609375,304.15283203125,0.7580333948135376,0.1484568268060684,0.1346689015626907,293.5711364746094,297.1499938964844,293.1499938964844,0.0074828835204243,-538.9089965820312,300.3871154785156,0.5168183445930481,0.050000000745058,0.0485454872250556,293.1875,297.1499938964844,293.1499938964844,0.1786606013774871,-2834.960205078125,304.1532592773437,0.9084997773170472,0.2575168311595917,0.1807100474834442,293.2674255371094,297.1499938964844,293.1499938964844,0.2562917470932007,-5107.89697265625,304.1630554199219,0.9990000128746032,0.3435035645961761,0.3252961039543152,293.2254638671875,297.1499938964844,293.1499938964844,0.0115266572684049,-3306.35986328125,303.05792236328125,0.5168183445930481,0.050000000745058,0.2302788943052292,291.1813659667969,291.1499938964844,273.0063171386719,269.9682922363281,284.9579772949219,293.5097961425781,291.1816101074219,1.0,0.2360598444938659,0.8025169968605042,0.8025169968605042,1.0,1.0,-1.1036113500595093,0.4603330492973327,0.6432783007621765,0.2219019532203674,0.0,0.0,0.2977796196937561,38.01299285888672,25.0,3.7003273963928223,-6927.39990234375,147.6336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174987792969,305.45281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.033203125,18000.0,0.0,0.0,0.1579136550426483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213151752948761,0.2131561785936355,-4.4300163608568255e-06,0.0,0.0001602622796781,0.0,0.0,8.91102123260498,0.0,0.0,0.0,0.2895433902740478,4.0,0.0,1.0
735720,293.172119140625,297.1499938964844,293.1499938964844,0.0904769822955131,-2112.605224609375,304.15283203125,0.7580333948135376,0.1484568268060684,0.1346689015626907,293.5711364746094,297.1499938964844,293.1499938964844,0.0074828835204243,-538.9089965820312,300.3871154785156,0.5168183445930481,0.050000000745058,0.0485454872250556,293.1875,297.1499938964844,293.1499938964844,0.1786606013774871,-2834.960205078125,304.1532592773437,0.9084997773170472,0.2575168311595917,0.1807100474834442,293.2674255371094,297.1499938964844,293.1499938964844,0.2562917470932007,-5107.89697265625,304.1630554199219,0.9990000128746032,0.3435035645961761,0.3252961039543152,293.2254638671875,297.1499938964844,293.1499938964844,0.0115266572684049,-3306.35986328125,303.05792236328125,0.5168183445930481,0.050000000745058,0.2302788943052292,291.1813659667969,291.1499938964844,273.0063171386719,269.9682922363281,284.9579772949219,293.5097961425781,291.1816101074219,1.0,0.2360598444938659,0.8025169968605042,0.8025169968605042,1.0,1.0,-1.1036113500595093,0.4603330492973327,0.6432783007621765,0.2219019532203674,0.0,0.0,0.2977796196937561,38.01299285888672,25.0,3.7003273963928223,-6927.39990234375,147.6336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174987792969,305.45281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.033203125,18000.0,0.0,0.0,0.1579136550426483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213151752948761,0.2131561785936355,-4.4300163608568255e-06,0.0,0.0001602622796781,0.0,0.0,8.91102123260498,0.0,0.0,0.0,0.2895433902740478,4.0,0.0,1.0
735780,293.1719055175781,297.1499938964844,293.1499938964844,0.0898866578936576,-2101.36572265625,304.15289306640625,0.7669850587844849,0.1479408144950866,0.1341168880462646,293.5775146484375,297.1499938964844,293.1499938964844,0.0072754411958158,-527.7783813476562,300.22833251953125,0.5245656967163086,0.050000000745058,0.0484603829681873,293.1801452636719,297.1499938964844,293.1499938964844,0.178568497300148,-2833.751953125,304.1523132324219,0.9225659966468812,0.2580503821372986,0.1808689832687378,293.2544860839844,297.1499938964844,293.1499938964844,0.2443809062242508,-4914.30810546875,304.1783447265625,0.9990000128746032,0.343121200799942,0.3130151629447937,293.225341796875,297.1499938964844,293.1499938964844,0.0114299412816762,-3289.456298828125,303.0334167480469,0.5245656967163086,0.050000000745058,0.2298751771450042,291.19635009765625,291.1499938964844,273.04656982421875,270.00592041015625,285.0120544433594,293.5373840332031,291.19891357421875,1.0,0.2308706194162368,0.8023155927658081,0.8023155927658081,1.0,1.0,-1.08773934841156,0.4525846540927887,0.635154664516449,0.2199113965034485,0.0,0.0,0.2908894121646881,35.68648147583008,25.0,21.95441627502441,-6814.40869140625,139.0678253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763366699219,305.4707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.5625,18000.0,0.0,0.0,0.1569456607103347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084973454475402,0.2085017710924148,-4.420880941324867e-06,0.0,0.0001592798944329,0.0,0.0,8.684311866760254,0.0,0.0,0.0,0.2886354327201843,4.0,0.0,1.0
735840,293.1719055175781,297.1499938964844,293.1499938964844,0.0898866578936576,-2101.36572265625,304.15289306640625,0.7669850587844849,0.1479408144950866,0.1341168880462646,293.5775146484375,297.1499938964844,293.1499938964844,0.0072754411958158,-527.7783813476562,300.22833251953125,0.5245656967163086,0.050000000745058,0.0484603829681873,293.1801452636719,297.1499938964844,293.1499938964844,0.178568497300148,-2833.751953125,304.1523132324219,0.9225659966468812,0.2580503821372986,0.1808689832687378,293.2544860839844,297.1499938964844,293.1499938964844,0.2443809062242508,-4914.30810546875,304.1783447265625,0.9990000128746032,0.343121200799942,0.3130151629447937,293.225341796875,297.1499938964844,293.1499938964844,0.0114299412816762,-3289.456298828125,303.0334167480469,0.5245656967163086,0.050000000745058,0.2298751771450042,291.19635009765625,291.1499938964844,273.04656982421875,270.00592041015625,285.0120544433594,293.5373840332031,291.19891357421875,1.0,0.2308706194162368,0.8023155927658081,0.8023155927658081,1.0,1.0,-1.08773934841156,0.4525846540927887,0.635154664516449,0.2199113965034485,0.0,0.0,0.2908894121646881,35.68648147583008,25.0,21.95441627502441,-6814.40869140625,139.0678253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763366699219,305.4707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.5625,18000.0,0.0,0.0,0.1569456607103347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084973454475402,0.2085017710924148,-4.420880941324867e-06,0.0,0.0001592798944329,0.0,0.0,8.684311866760254,0.0,0.0,0.0,0.2886354327201843,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0896029993891716,-2095.949951171875,304.1528625488281,0.771083652973175,0.1477093696594238,0.133865475654602,293.58062744140625,297.1499938964844,293.1499938964844,0.0071731857024133,-522.1721801757812,300.14910888671875,0.5281597375869751,0.050000000745058,0.0484243333339691,293.1759033203125,297.1499938964844,293.1499938964844,0.1787229180335998,-2835.708740234375,304.151611328125,0.9294946193695068,0.2585010230541229,0.1811310648918151,293.2436828613281,297.1499938964844,293.1499938964844,0.2389362454414367,-4825.927734375,304.1830749511719,0.9990000128746032,0.343919962644577,0.3075037598609924,293.2251281738281,297.1499938964844,293.1499938964844,0.0113835232332348,-3281.19921875,303.0217590332031,0.5281597375869751,0.050000000745058,0.229704201221466,291.2059936523437,291.1499938964844,273.066650390625,270.0247497558594,285.0356140136719,293.5472412109375,291.2074279785156,1.0,0.2286286652088165,0.8022149205207825,0.8022149205207825,1.0,1.0,-1.0808601379394531,0.4492139816284179,0.6316461563110352,0.21908800303936,0.0,0.0,0.2861586213111877,34.700801849365234,25.0,20.47593879699707,-6742.615234375,135.46437072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31695556640625,305.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.74609375,18000.0,0.0,0.0,0.1562469005584716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049500495195388,0.2049544751644134,-4.414151590026449e-06,0.0,0.0001585707359481,0.0,0.0,8.513141632080078,0.0,0.0,0.0,0.2879663109779358,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893778726458549,-2091.722900390625,304.1527709960937,0.7749491930007935,0.1474532634019851,0.1336277723312378,293.5837097167969,297.1499938964844,293.1499938964844,0.007075157482177,-516.8450317382812,300.0677185058594,0.5315758585929871,0.050000000745058,0.0483918190002441,293.171875,297.1499938964844,293.1499938964844,0.1790153682231903,-2839.508056640625,304.1507873535156,0.9360914826393129,0.2589675486087799,0.1814275234937667,293.2313232421875,297.1499938964844,293.1499938964844,0.2340400516986847,-4746.4755859375,304.1859436035156,0.9990000128746032,0.3451581001281738,0.3024463057518005,293.2250366210937,297.1499938964844,293.1499938964844,0.0113437492400407,-3274.657958984375,303.0093994140625,0.5315758585929871,0.050000000745058,0.2295499593019485,291.2096862792969,291.1499938964844,273.086669921875,270.0435791015625,285.0519104003906,293.5459899902344,291.2098388671875,1.0,0.2265900820493698,0.8021631240844727,0.8021631240844727,1.0,1.0,-1.0746358633041382,0.4461591243743896,0.6284767389297485,0.2183746397495269,0.0,0.0,0.2817816138267517,33.812435150146484,25.0,12.362100601196287,-6674.9765625,132.2419891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653259277344,305.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18032.134765625,18000.0,0.0,0.0,0.1553817093372345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013859152793884,0.2013903260231018,-4.406413609103765e-06,0.0,0.0001576926879351,0.0,0.0,8.340377807617188,0.0,0.0,0.0,0.2872843146324157,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884900689125061,-2075.182373046875,304.1533508300781,0.780366837978363,0.1459274291992187,0.1325068175792694,293.5896911621094,297.1499938964844,293.1499938964844,0.0068885143846273,-506.7410278320313,299.8998413085937,0.5376620292663574,0.050000000745058,0.0483376383781433,293.1646728515625,297.1499938964844,293.1499938964844,0.1797982901334762,-2849.739501953125,304.14923095703125,0.9476187229156494,0.2598710358142853,0.1820243746042251,293.2048645019531,297.1499938964844,293.1499938964844,0.2258335500955581,-4613.67724609375,304.1875,0.9990000128746032,0.34846231341362,0.2938247919082641,293.2250366210937,297.1499938964844,293.1499938964844,0.0112786525860428,-3265.166748046875,302.9830322265625,0.5376620292663574,0.050000000745058,0.229292944073677,291.2046813964844,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.50927734375,291.2038269042969,1.0,0.2230337709188461,0.8020595908164978,0.8020595908164978,1.0,1.0,-1.0632851123809814,0.440568208694458,0.6227169036865234,0.2171388566493988,0.0,0.0,0.2747190296649933,32.323997497558594,28.0,-3.542226076126098,-6569.62939453125,126.68851470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4745178222656,305.45269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.03125,18000.0,0.0,0.0,0.1532112509012222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955460160970688,0.1955504119396209,-4.392082701087929e-06,0.0,0.0001554899354232,0.0,0.0,8.05665397644043,0.0,0.0,0.0,0.2861388623714447,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884900689125061,-2075.182373046875,304.1533508300781,0.780366837978363,0.1459274291992187,0.1325068175792694,293.5896911621094,297.1499938964844,293.1499938964844,0.0068885143846273,-506.7410278320313,299.8998413085937,0.5376620292663574,0.050000000745058,0.0483376383781433,293.1646728515625,297.1499938964844,293.1499938964844,0.1797982901334762,-2849.739501953125,304.14923095703125,0.9476187229156494,0.2598710358142853,0.1820243746042251,293.2048645019531,297.1499938964844,293.1499938964844,0.2258335500955581,-4613.67724609375,304.1875,0.9990000128746032,0.34846231341362,0.2938247919082641,293.2250366210937,297.1499938964844,293.1499938964844,0.0112786525860428,-3265.166748046875,302.9830322265625,0.5376620292663574,0.050000000745058,0.229292944073677,291.2046813964844,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.50927734375,291.2038269042969,1.0,0.2230337709188461,0.8020595908164978,0.8020595908164978,1.0,1.0,-1.0632851123809814,0.440568208694458,0.6227169036865234,0.2171388566493988,0.0,0.0,0.2747190296649933,32.323997497558594,28.0,-3.542226076126098,-6569.62939453125,126.68851470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4745178222656,305.45269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.03125,18000.0,0.0,0.0,0.1532112509012222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955460160970688,0.1955504119396209,-4.392082701087929e-06,0.0,0.0001554899354232,0.0,0.0,8.05665397644043,0.0,0.0,0.0,0.2861388623714447,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0872057154774665,-2051.280029296875,304.15435791015625,0.7808790802955627,0.1443112790584564,0.1308915615081787,293.59552001953125,297.1499938964844,293.1499938964844,0.0067103379406034,-496.9312438964844,299.72930908203125,0.5407017469406128,0.050000000745058,0.0483121909201145,293.16192626953125,297.1499938964844,293.1499938964844,0.1803265213966369,-2856.595947265625,304.1486511230469,0.9532191157341005,0.2600741982460022,0.1823583096265792,293.181640625,297.1499938964844,293.1499938964844,0.2217514961957931,-4549.30859375,304.181640625,0.9990000128746032,0.3517920970916748,0.2896851599216461,293.22515869140625,297.1499938964844,293.1499938964844,0.0112257972359657,-3258.095458984375,302.9559631347656,0.5407017469406128,0.050000000745058,0.2291722297668457,291.1970520019531,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844055175781,291.1957702636719,1.0,0.2213027328252792,0.801956057548523,0.801956057548523,1.0,1.0,-1.05660080909729,0.437204509973526,0.6193962693214417,0.2165983915328979,0.0,0.0,0.2689112722873688,31.61557960510254,46.0,-10.828372955322266,-6493.34375,123.7693328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.580810546875,305.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.673828125,18000.0,0.0,0.0,0.1506334245204925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190968781709671,0.190973162651062,-4.380926384328632e-06,0.0,0.0001528737775515,0.0,0.0,7.83648681640625,0.0,0.0,0.0,0.2852450907230377,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0872057154774665,-2051.280029296875,304.15435791015625,0.7808790802955627,0.1443112790584564,0.1308915615081787,293.59552001953125,297.1499938964844,293.1499938964844,0.0067103379406034,-496.9312438964844,299.72930908203125,0.5407017469406128,0.050000000745058,0.0483121909201145,293.16192626953125,297.1499938964844,293.1499938964844,0.1803265213966369,-2856.595947265625,304.1486511230469,0.9532191157341005,0.2600741982460022,0.1823583096265792,293.181640625,297.1499938964844,293.1499938964844,0.2217514961957931,-4549.30859375,304.181640625,0.9990000128746032,0.3517920970916748,0.2896851599216461,293.22515869140625,297.1499938964844,293.1499938964844,0.0112257972359657,-3258.095458984375,302.9559631347656,0.5407017469406128,0.050000000745058,0.2291722297668457,291.1970520019531,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844055175781,291.1957702636719,1.0,0.2213027328252792,0.801956057548523,0.801956057548523,1.0,1.0,-1.05660080909729,0.437204509973526,0.6193962693214417,0.2165983915328979,0.0,0.0,0.2689112722873688,31.61557960510254,46.0,-10.828372955322266,-6493.34375,123.7693328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.580810546875,305.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.673828125,18000.0,0.0,0.0,0.1506334245204925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190968781709671,0.190973162651062,-4.380926384328632e-06,0.0,0.0001528737775515,0.0,0.0,7.83648681640625,0.0,0.0,0.0,0.2852450907230377,4.0,0.0,1.0
736260,293.1817932128906,297.1499938964844,293.1499938964844,0.0866862162947654,-2042.0709228515625,304.1537170410156,0.7671735882759094,0.1433706730604171,0.1300446391105651,293.6013488769531,297.1499938964844,293.1499938964844,0.0065571623854339,-488.7556762695313,299.5505065917969,0.5309996604919434,0.050000000745058,0.0483972281217575,293.1654968261719,297.1499938964844,293.1499938964844,0.1802472472190857,-2855.822265625,304.1492614746094,0.9360832571983336,0.2590639293193817,0.1819281429052353,293.17889404296875,297.1499938964844,293.1499938964844,0.2341655492782592,-4760.6337890625,304.14971923828125,0.9990000128746032,0.3516202867031097,0.3032877743244171,293.2257385253906,297.1499938964844,293.1499938964844,0.0112262004986405,-3262.6259765625,302.9259948730469,0.5309996604919434,0.050000000745058,0.2295756191015243,291.17236328125,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.491455078125,291.16729736328125,1.0,0.227321982383728,0.8018696308135986,0.8018696308135986,1.0,1.0,-1.0719696283340454,0.4443967938423157,0.6275728344917297,0.2192266136407852,0.0,0.0,0.2671463191509247,33.9478874206543,49.0,-40.41476058959961,-6493.31005859375,131.81430053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66278076171875,305.43408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.84375,18000.0,0.0,0.0,0.1479128748178482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884371787309646,0.1884415596723556,-4.372827334009344e-06,0.0,0.0001501127553638,0.0,0.0,7.712195873260498,0.0,0.0,0.0,0.2847320437431335,4.0,0.0,1.0
736320,293.1817932128906,297.1499938964844,293.1499938964844,0.0866862162947654,-2042.0709228515625,304.1537170410156,0.7671735882759094,0.1433706730604171,0.1300446391105651,293.6013488769531,297.1499938964844,293.1499938964844,0.0065571623854339,-488.7556762695313,299.5505065917969,0.5309996604919434,0.050000000745058,0.0483972281217575,293.1654968261719,297.1499938964844,293.1499938964844,0.1802472472190857,-2855.822265625,304.1492614746094,0.9360832571983336,0.2590639293193817,0.1819281429052353,293.17889404296875,297.1499938964844,293.1499938964844,0.2341655492782592,-4760.6337890625,304.14971923828125,0.9990000128746032,0.3516202867031097,0.3032877743244171,293.2257385253906,297.1499938964844,293.1499938964844,0.0112262004986405,-3262.6259765625,302.9259948730469,0.5309996604919434,0.050000000745058,0.2295756191015243,291.17236328125,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.491455078125,291.16729736328125,1.0,0.227321982383728,0.8018696308135986,0.8018696308135986,1.0,1.0,-1.0719696283340454,0.4443967938423157,0.6275728344917297,0.2192266136407852,0.0,0.0,0.2671463191509247,33.9478874206543,49.0,-40.41476058959961,-6493.31005859375,131.81430053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66278076171875,305.43408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.84375,18000.0,0.0,0.0,0.1479128748178482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884371787309646,0.1884415596723556,-4.372827334009344e-06,0.0,0.0001501127553638,0.0,0.0,7.712195873260498,0.0,0.0,0.0,0.2847320437431335,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864442139863967,-2038.142822265625,304.15289306640625,0.753605306148529,0.1428251713514328,0.1294675022363662,293.6070556640625,297.1499938964844,293.1499938964844,0.0064115030691027,-480.9560546875,299.3655090332031,0.5209569334983826,0.050000000745058,0.0484987087547779,293.1714172363281,297.1499938964844,293.1499938964844,0.1796102970838546,-2847.95751953125,304.15057373046875,0.9162455201148988,0.2574735283851623,0.1809391975402832,293.2057189941406,297.1499938964844,293.1499938964844,0.249071255326271,-5007.41259765625,304.1253662109375,0.9990000128746032,0.3454950749874115,0.3187659680843353,293.2269897460937,297.1499938964844,293.1499938964844,0.0112358406186103,-3269.607666015625,302.892822265625,0.5209569334983826,0.050000000745058,0.2300570011138916,291.1373291015625,291.1499938964844,273.2454833984375,270.1935729980469,285.11285400390625,293.5415954589844,291.1357421875,1.0,0.2332976162433624,0.8017832040786743,0.8017832040786743,1.0,1.0,-1.089370608329773,0.4525392353534698,0.6368313431739807,0.2222545146942138,0.0,0.0,0.2715674936771393,36.72454833984375,52.0,-34.96350860595703,-6572.2822265625,141.42462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6851501464844,305.4566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.033203125,18000.0,0.0,0.0,0.1455685794353485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909675896167755,0.1909719556570053,-4.373768206278328e-06,0.0,0.0001477336045354,0.0,0.0,7.824043273925781,0.0,0.0,0.0,0.2851175963878631,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864442139863967,-2038.142822265625,304.15289306640625,0.753605306148529,0.1428251713514328,0.1294675022363662,293.6070556640625,297.1499938964844,293.1499938964844,0.0064115030691027,-480.9560546875,299.3655090332031,0.5209569334983826,0.050000000745058,0.0484987087547779,293.1714172363281,297.1499938964844,293.1499938964844,0.1796102970838546,-2847.95751953125,304.15057373046875,0.9162455201148988,0.2574735283851623,0.1809391975402832,293.2057189941406,297.1499938964844,293.1499938964844,0.249071255326271,-5007.41259765625,304.1253662109375,0.9990000128746032,0.3454950749874115,0.3187659680843353,293.2269897460937,297.1499938964844,293.1499938964844,0.0112358406186103,-3269.607666015625,302.892822265625,0.5209569334983826,0.050000000745058,0.2300570011138916,291.1373291015625,291.1499938964844,273.2454833984375,270.1935729980469,285.11285400390625,293.5415954589844,291.1357421875,1.0,0.2332976162433624,0.8017832040786743,0.8017832040786743,1.0,1.0,-1.089370608329773,0.4525392353534698,0.6368313431739807,0.2222545146942138,0.0,0.0,0.2715674936771393,36.72454833984375,52.0,-34.96350860595703,-6572.2822265625,141.42462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6851501464844,305.4566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.033203125,18000.0,0.0,0.0,0.1455685794353485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909675896167755,0.1909719556570053,-4.373768206278328e-06,0.0,0.0001477336045354,0.0,0.0,7.824043273925781,0.0,0.0,0.0,0.2851175963878631,4.0,0.0,1.0
