time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736500,293.1767883300781,297.1499938964844,293.1499938964844,0.0866072550415992,-2041.3533935546875,304.1520690917969,0.7479993104934692,0.1431576162576675,0.1296263337135315,293.60992431640625,297.1499938964844,293.1499938964844,0.0063356645405292,-476.60498046875,299.2763671875,0.516227662563324,0.050000000745058,0.0485524721443653,293.1755065917969,297.1499938964844,293.1499938964844,0.1789546608924865,-2839.540771484375,304.15167236328125,0.906757354736328,0.2563998997211456,0.180314153432846,293.2251281738281,297.1499938964844,293.1499938964844,0.2554336488246918,-5110.37646484375,304.118408203125,0.9990087151527404,0.3409814536571502,0.3253277540206909,293.22784423828125,297.1499938964844,293.1499938964844,0.0112301902845501,-3270.238525390625,302.8766174316406,0.516227662563324,0.050000000745058,0.2303120195865631,291.1316223144531,291.1499938964844,273.26519775390625,270.2121887207031,285.1318664550781,293.57330322265625,291.13067626953125,1.0,0.2363141626119613,0.8017399311065674,0.8017399311065674,1.0,1.0,-1.097103714942932,0.456144630908966,0.6409590244293213,0.2236507385969162,0.0,0.0,0.2733780443668365,38.179931640625,52.0,-24.805280685424805,-6605.4345703125,146.1915740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.668701171875,305.4588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.880859375,18000.0,0.0,0.0,0.1446772962808609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923988312482834,0.1924032121896743,-4.376598099042894e-06,0.0,0.0001468290574848,0.0,0.0,7.891451358795166,0.0,0.0,0.0,0.2853785455226898,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869356915354728,-2047.548828125,304.1510925292969,0.7397419810295105,0.1434570252895355,0.1300433129072189,293.6127014160156,297.1499938964844,293.1499938964844,0.0062637412920594,-472.3471984863281,299.1891174316406,0.5090986490249634,0.050000000745058,0.0486424677073955,293.1781005859375,297.1499938964844,293.1499938964844,0.1781794875860214,-2829.521728515625,304.1527709960937,0.8936845660209656,0.2555633783340454,0.1796828359365463,293.2409973144531,297.1499938964844,293.1499938964844,0.2520587742328644,-5053.0244140625,304.1302795410156,0.986132562160492,0.3369053900241852,0.3214258551597595,293.2286376953125,297.1499938964844,293.1499938964844,0.0112317129969596,-3271.624755859375,302.8609313964844,0.5090986490249634,0.050000000745058,0.2307389229536056,291.1318664550781,291.1499938964844,273.28485107421875,270.2307434082031,285.1527709960937,293.5849304199219,291.1337890625,1.0,0.2390466779470443,0.8015241026878357,0.8015241026878357,1.0,1.0,-1.092746376991272,0.4539288878440857,0.6388174891471863,0.2232933640480041,0.0,0.0,0.2746345102787018,40.41653823852539,55.0,-2.787787914276123,-6608.15576171875,149.182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6388854980469,305.47509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.814453125,18000.0,0.0,0.0,0.1439663618803024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936448812484741,0.1936492621898651,-4.379513939056778e-06,0.0,0.0001461075589759,0.0,0.0,7.951060771942139,0.0,0.0,0.0,0.2856145799160003,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868333429098129,-2045.3282470703125,304.15093994140625,0.7256677150726318,0.1431267708539962,0.1301297396421432,293.6183776855469,297.1499938964844,293.1499938964844,0.0061097182333469,-462.7237854003906,299.021728515625,0.4981815218925476,0.050000000745058,0.0488052293658256,293.1780090332031,297.1499938964844,293.1499938964844,0.1771494746208191,-2816.072509765625,304.15350341796875,0.8738230466842651,0.254863977432251,0.1791319698095321,293.2552490234375,297.1499938964844,293.1499938964844,0.246686041355133,-4962.373046875,304.1454467773437,0.9616591334342957,0.331672728061676,0.3158484995365143,293.2304077148437,297.1499938964844,293.1499938964844,0.0112080434337258,-3267.822998046875,302.8310852050781,0.4981815218925476,0.050000000745058,0.2315109968185424,291.1546936035156,291.1499938964844,273.3240966796875,270.2676696777344,285.1849060058594,293.5918273925781,291.15606689453125,1.0,0.244158074259758,0.8010924458503723,0.8010924458503723,1.0,1.0,-1.0866161584854126,0.450757086277008,0.6358590722084045,0.2228936553001403,0.0,0.0,0.2724052369594574,44.48067855834961,58.0,17.66299057006836,-6558.8076171875,155.0350799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5649108886719,305.44091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3125,18000.0,0.0,0.0,0.1428974419832229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929658353328704,0.1929702162742614,-4.381543021736434e-06,0.0,0.0001450227282475,0.0,0.0,7.924888134002685,0.0,0.0,0.0,0.2855444550514221,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868333429098129,-2045.3282470703125,304.15093994140625,0.7256677150726318,0.1431267708539962,0.1301297396421432,293.6183776855469,297.1499938964844,293.1499938964844,0.0061097182333469,-462.7237854003906,299.021728515625,0.4981815218925476,0.050000000745058,0.0488052293658256,293.1780090332031,297.1499938964844,293.1499938964844,0.1771494746208191,-2816.072509765625,304.15350341796875,0.8738230466842651,0.254863977432251,0.1791319698095321,293.2552490234375,297.1499938964844,293.1499938964844,0.246686041355133,-4962.373046875,304.1454467773437,0.9616591334342957,0.331672728061676,0.3158484995365143,293.2304077148437,297.1499938964844,293.1499938964844,0.0112080434337258,-3267.822998046875,302.8310852050781,0.4981815218925476,0.050000000745058,0.2315109968185424,291.1546936035156,291.1499938964844,273.3240966796875,270.2676696777344,285.1849060058594,293.5918273925781,291.15606689453125,1.0,0.244158074259758,0.8010924458503723,0.8010924458503723,1.0,1.0,-1.0866161584854126,0.450757086277008,0.6358590722084045,0.2228936553001403,0.0,0.0,0.2724052369594574,44.48067855834961,58.0,17.66299057006836,-6558.8076171875,155.0350799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5649108886719,305.44091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3125,18000.0,0.0,0.0,0.1428974419832229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929658353328704,0.1929702162742614,-4.381543021736434e-06,0.0,0.0001450227282475,0.0,0.0,7.924888134002685,0.0,0.0,0.0,0.2855444550514221,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864331349730491,-2037.7540283203125,304.1513061523437,0.713249683380127,0.1424500942230224,0.1297031491994857,293.6240234375,297.1499938964844,293.1499938964844,0.0059580812230706,-453.3359069824219,298.8464050292969,0.4897522330284118,0.050000000745058,0.0489533767104148,293.1764221191406,297.1499938964844,293.1499938964844,0.1768071353435516,-2811.759521484375,304.15289306640625,0.8587866425514221,0.2544756829738617,0.178947165608406,293.2589111328125,297.1499938964844,293.1499938964844,0.2435019016265869,-4909.37841796875,304.1521301269531,0.9401601552963256,0.3282521963119507,0.3124596178531647,293.23223876953125,297.1499938964844,293.1499938964844,0.0111922034993767,-3266.951904296875,302.7987976074219,0.4897522330284118,0.050000000745058,0.2322137355804443,291.1611022949219,291.1499938964844,273.3632202148437,270.3043212890625,285.216552734375,293.6024475097656,291.16162109375,1.0,0.2489279210567474,0.8006607890129089,0.8006607890129089,1.0,1.0,-1.082835674285889,0.4487039148807525,0.6341317296028137,0.2228588759899139,0.0,0.0,0.2704170346260071,48.20192337036133,61.0,10.53682804107666,-6499.00830078125,160.8472442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49676513671875,305.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5,18000.0,0.0,0.0,0.1420589536428451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913756728172302,0.1913800537586212,-4.378598077892093e-06,0.0,0.0001441717759007,0.0,0.0,7.850225448608398,0.0,0.0,0.0,0.2852600812911987,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864331349730491,-2037.7540283203125,304.1513061523437,0.713249683380127,0.1424500942230224,0.1297031491994857,293.6240234375,297.1499938964844,293.1499938964844,0.0059580812230706,-453.3359069824219,298.8464050292969,0.4897522330284118,0.050000000745058,0.0489533767104148,293.1764221191406,297.1499938964844,293.1499938964844,0.1768071353435516,-2811.759521484375,304.15289306640625,0.8587866425514221,0.2544756829738617,0.178947165608406,293.2589111328125,297.1499938964844,293.1499938964844,0.2435019016265869,-4909.37841796875,304.1521301269531,0.9401601552963256,0.3282521963119507,0.3124596178531647,293.23223876953125,297.1499938964844,293.1499938964844,0.0111922034993767,-3266.951904296875,302.7987976074219,0.4897522330284118,0.050000000745058,0.2322137355804443,291.1611022949219,291.1499938964844,273.3632202148437,270.3043212890625,285.216552734375,293.6024475097656,291.16162109375,1.0,0.2489279210567474,0.8006607890129089,0.8006607890129089,1.0,1.0,-1.082835674285889,0.4487039148807525,0.6341317296028137,0.2228588759899139,0.0,0.0,0.2704170346260071,48.20192337036133,61.0,10.53682804107666,-6499.00830078125,160.8472442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49676513671875,305.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5,18000.0,0.0,0.0,0.1420589536428451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913756728172302,0.1913800537586212,-4.378598077892093e-06,0.0,0.0001441717759007,0.0,0.0,7.850225448608398,0.0,0.0,0.0,0.2852600812911987,4.0,0.0,1.0
736860,293.1734924316406,297.1499938964844,293.1499938964844,0.0859896466135978,-2029.4249267578125,304.151611328125,0.7014766335487366,0.1417408734560012,0.1292007714509964,293.6294250488281,297.1499938964844,293.1499938964844,0.0058074318803846,-443.86419677734375,298.6686096191406,0.4824282228946686,0.050000000745058,0.0490939728915691,293.1750183105469,297.1499938964844,293.1499938964844,0.1765413284301757,-2808.433349609375,304.1523742675781,0.8463696241378784,0.2540878057479858,0.178785040974617,293.2588195800781,297.1499938964844,293.1499938964844,0.2410574406385421,-4869.2099609375,304.15545654296875,0.9212925434112548,0.3255102038383484,0.309899240732193,293.2339782714844,297.1499938964844,293.1499938964844,0.0111753903329372,-3266.14111328125,302.7658386230469,0.4824282228946686,0.050000000745058,0.2328806668519973,291.1644897460937,291.1499938964844,273.4022521972656,270.3406677246094,285.2455444335937,293.61114501953125,291.16455078125,1.0,0.2534386217594147,0.800493597984314,0.800493597984314,1.0,1.0,-1.0799341201782229,0.4470897018909454,0.6328444480895996,0.2229937314987182,0.0,0.0,0.2682211399078369,51.74243927001953,49.0,4.956522464752197,-6444.2529296875,166.53668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4379272460937,305.3232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.162109375,18000.0,0.0,0.0,0.1413812935352325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898033767938614,0.1898077428340912,-4.375367552711396e-06,0.0,0.0001434840378351,0.0,0.0,7.776041030883789,0.0,0.0,0.0,0.2849654853343963,4.0,0.0,1.0
736920,293.1734924316406,297.1499938964844,293.1499938964844,0.0859896466135978,-2029.4249267578125,304.151611328125,0.7014766335487366,0.1417408734560012,0.1292007714509964,293.6294250488281,297.1499938964844,293.1499938964844,0.0058074318803846,-443.86419677734375,298.6686096191406,0.4824282228946686,0.050000000745058,0.0490939728915691,293.1750183105469,297.1499938964844,293.1499938964844,0.1765413284301757,-2808.433349609375,304.1523742675781,0.8463696241378784,0.2540878057479858,0.178785040974617,293.2588195800781,297.1499938964844,293.1499938964844,0.2410574406385421,-4869.2099609375,304.15545654296875,0.9212925434112548,0.3255102038383484,0.309899240732193,293.2339782714844,297.1499938964844,293.1499938964844,0.0111753903329372,-3266.14111328125,302.7658386230469,0.4824282228946686,0.050000000745058,0.2328806668519973,291.1644897460937,291.1499938964844,273.4022521972656,270.3406677246094,285.2455444335937,293.61114501953125,291.16455078125,1.0,0.2534386217594147,0.800493597984314,0.800493597984314,1.0,1.0,-1.0799341201782229,0.4470897018909454,0.6328444480895996,0.2229937314987182,0.0,0.0,0.2682211399078369,51.74243927001953,49.0,4.956522464752197,-6444.2529296875,166.53668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4379272460937,305.3232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.162109375,18000.0,0.0,0.0,0.1413812935352325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898033767938614,0.1898077428340912,-4.375367552711396e-06,0.0,0.0001434840378351,0.0,0.0,7.776041030883789,0.0,0.0,0.0,0.2849654853343963,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856839716434478,-2023.713623046875,304.1517944335937,0.699921727180481,0.1413317918777465,0.1288364678621292,293.63250732421875,297.1499938964844,293.1499938964844,0.0057087340392172,-437.5471801757813,298.56072998046875,0.4818395376205444,0.050000000745058,0.0491054989397525,293.1742248535156,297.1499938964844,293.1499938964844,0.1763451695442199,-2805.96484375,304.1522216796875,0.8452094197273254,0.2538681328296661,0.1786318719387054,293.25799560546875,297.1499938964844,293.1499938964844,0.2397022247314453,-4847.11083984375,304.1567077636719,0.9184215664863586,0.3240182101726532,0.3084667325019836,293.2349853515625,297.1499938964844,293.1499938964844,0.0111411828547716,-3261.216552734375,302.7457580566406,0.4818395376205444,0.050000000745058,0.2329353541135788,291.1646728515625,291.1499938964844,273.4256286621094,270.3623046875,285.2629699707031,293.6153869628906,291.164794921875,1.0,0.2531827688217163,0.800393283367157,0.800393283367157,1.0,1.0,-1.0776737928390503,0.44586843252182,0.6318053007125854,0.2230113744735717,0.0,0.0,0.2670279145240783,52.017127990722656,49.0,2.9290990829467773,-6412.341796875,166.39332580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076232910156,305.294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.806640625,18000.0,0.0,0.0,0.1410305202007293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889029592275619,0.1889073252677917,-4.373360752651934e-06,0.0,0.000143128039781,0.0,0.0,7.733376979827881,0.0,0.0,0.0,0.2847950458526611,4.0,0.0,1.0
737040,293.17388916015625,297.1499938964844,293.1499938964844,0.0854601040482521,-2019.5244140625,304.1519470214844,0.7011257410049438,0.1410640478134155,0.128575325012207,293.6344909667969,297.1499938964844,293.1499938964844,0.0056392205879092,-433.0284423828125,298.48895263671875,0.483012855052948,0.050000000745058,0.0490825586020946,293.17352294921875,297.1499938964844,293.1499938964844,0.1761989444494247,-2804.107666015625,304.15216064453125,0.846904993057251,0.2537553608417511,0.1785241812467575,293.2572326660156,297.1499938964844,293.1499938964844,0.2387961745262146,-4832.35888671875,304.1573791503906,0.9197817444801332,0.3230689167976379,0.3075287044048309,293.2355651855469,297.1499938964844,293.1499938964844,0.0111073739826679,-3255.7646484375,302.73248291015625,0.483012855052948,0.050000000745058,0.2328265160322189,291.16534423828125,291.1499938964844,273.441162109375,270.3766784667969,285.27374267578125,293.6164245605469,291.1656188964844,1.0,0.2520862817764282,0.800326406955719,0.800326406955719,1.0,1.0,-1.0759472846984863,0.4449485838413238,0.6309986710548401,0.2229926437139511,0.0,0.0,0.266139417886734,51.42233657836914,37.0,2.978369235992432,-6391.46240234375,164.8108673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3896484375,305.2771911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.853515625,18000.0,0.0,0.0,0.1408125907182693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883016228675842,0.188305988907814,-4.372088824311504e-06,0.0,0.0001429068797733,0.0,0.0,7.705037593841553,0.0,0.0,0.0,0.2846812307834625,4.0,0.0,1.0
737100,293.1744079589844,297.1499938964844,293.1499938964844,0.0851339399814605,-2013.423095703125,304.1521911621094,0.7045665979385376,0.1406560838222503,0.1281924992799759,293.6368408203125,297.1499938964844,293.1499938964844,0.0055501768365502,-427.1787414550781,298.3992004394531,0.4858359098434448,0.050000000745058,0.0490277223289012,293.1725158691406,297.1499938964844,293.1499938964844,0.1760272085666656,-2801.929443359375,304.1520690917969,0.8513082265853882,0.2536550462245941,0.1783978939056396,293.25616455078125,297.1499938964844,293.1499938964844,0.2376762330532074,-4814.16015625,304.1580810546875,0.9244620203971864,0.3219243884086609,0.3063738048076629,293.2362365722656,297.1499938964844,293.1499938964844,0.0110565638169646,-3247.277099609375,302.7160339355469,0.4858359098434448,0.050000000745058,0.2325664162635803,291.1662902832031,291.1499938964844,273.4606018066406,270.39453125,285.2851257324219,293.61346435546875,291.1663818359375,1.0,0.2497954964637756,0.8002427816390991,0.8002427816390991,1.0,1.0,-1.073572278022766,0.4436937868595123,0.6298784613609314,0.2229408472776413,0.0,0.0,0.2649584412574768,50.01422882080078,37.0,2.274996519088745,-6364.4482421875,161.56405639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3698425292969,305.2561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.306640625,18000.0,0.0,0.0,0.140551820397377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874713450670242,0.1874757260084152,-4.3704249037546106e-06,0.0,0.0001426422240911,0.0,0.0,7.66611385345459,0.0,0.0,0.0,0.2845271825790405,4.0,0.0,1.0
737160,293.1751708984375,297.1499938964844,293.1499938964844,0.084742397069931,-2006.1075439453125,304.1524963378906,0.7099542617797852,0.140201136469841,0.1277284026145935,293.6390686035156,297.1499938964844,293.1499938964844,0.0054590255022048,-421.1283264160156,298.3092346191406,0.4900173544883728,0.050000000745058,0.0489484891295433,293.1713562011719,297.1499938964844,293.1499938964844,0.1758764386177063,-2800.025146484375,304.1519775390625,0.8581966757774353,0.2535998821258545,0.1782848238945007,293.2549133300781,297.1499938964844,293.1499938964844,0.2365748733282089,-4796.296875,304.1585998535156,0.9322938323020936,0.3208217918872833,0.3052361011505127,293.23681640625,297.1499938964844,293.1499938964844,0.0109982099384069,-3237.307373046875,302.6996765136719,0.4900173544883728,0.050000000745058,0.2321905642747879,291.16680908203125,291.1499938964844,273.4800109863281,270.4122619628906,285.2969970703125,293.61083984375,291.1669311523437,1.0,0.246617242693901,0.8001547455787659,0.8001547455787659,1.0,1.0,-1.0709680318832395,0.442328006029129,0.6286399960517883,0.2228578329086303,0.0,0.0,0.2637860476970672,47.98582458496094,25.0,2.01155686378479,-6337.40771484375,157.13674926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35321044921875,305.2375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.478515625,18000.0,0.0,0.0,0.1402958631515503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866284608840942,0.186632826924324,-4.368676854937803e-06,0.0,0.0001423824578523,0.0,0.0,7.626553058624268,0.0,0.0,0.0,0.2843705117702484,4.0,0.0,1.0
737220,293.1766357421875,297.1499938964844,293.1499938964844,0.0838536620140075,-1989.5125732421875,304.15313720703125,0.7257313132286072,0.1392638385295868,0.1266867518424987,293.64306640625,297.1499938964844,293.1499938964844,0.0052729714661836,-408.5636901855469,298.1297912597656,0.502792239189148,0.050000000745058,0.0487325824797153,293.16864013671875,297.1499938964844,293.1499938964844,0.1756121963262558,-2796.67578125,304.1517639160156,0.8801698088645935,0.2536090314388275,0.178104355931282,293.25213623046875,297.1499938964844,293.1499938964844,0.234388068318367,-4760.845703125,304.15936279296875,0.9568184018135072,0.3187264502048492,0.3030129373073578,293.2377014160156,297.1499938964844,293.1499938964844,0.0108631793409585,-3213.47705078125,302.6675720214844,0.502792239189148,0.050000000745058,0.2311663925647735,291.1689453125,291.1499938964844,273.5187683105469,270.44744873046875,285.3214416503906,293.6057434082031,291.16925048828125,1.0,0.2380286306142807,0.7999786734580994,0.7999786734580994,1.0,1.0,-1.0653446912765503,0.4393962919712066,0.6259483695030212,0.2226366549730301,0.0,0.0,0.2611297369003296,42.470211029052734,25.0,3.126126766204834,-6282.2646484375,145.5883026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3295288085937,305.206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.271484375,18000.0,0.0,0.0,0.1397710740566253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848160028457641,0.1848203688859939,-4.365033419162501e-06,0.0,0.0001418498723069,0.0,0.0,7.541869640350342,0.0,0.0,0.0,0.2840347290039062,4.0,0.0,1.0
737280,293.1766357421875,297.1499938964844,293.1499938964844,0.0838536620140075,-1989.5125732421875,304.15313720703125,0.7257313132286072,0.1392638385295868,0.1266867518424987,293.64306640625,297.1499938964844,293.1499938964844,0.0052729714661836,-408.5636901855469,298.1297912597656,0.502792239189148,0.050000000745058,0.0487325824797153,293.16864013671875,297.1499938964844,293.1499938964844,0.1756121963262558,-2796.67578125,304.1517639160156,0.8801698088645935,0.2536090314388275,0.178104355931282,293.25213623046875,297.1499938964844,293.1499938964844,0.234388068318367,-4760.845703125,304.15936279296875,0.9568184018135072,0.3187264502048492,0.3030129373073578,293.2377014160156,297.1499938964844,293.1499938964844,0.0108631793409585,-3213.47705078125,302.6675720214844,0.502792239189148,0.050000000745058,0.2311663925647735,291.1689453125,291.1499938964844,273.5187683105469,270.44744873046875,285.3214416503906,293.6057434082031,291.16925048828125,1.0,0.2380286306142807,0.7999786734580994,0.7999786734580994,1.0,1.0,-1.0653446912765503,0.4393962919712066,0.6259483695030212,0.2226366549730301,0.0,0.0,0.2611297369003296,42.470211029052734,25.0,3.126126766204834,-6282.2646484375,145.5883026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3295288085937,305.206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.271484375,18000.0,0.0,0.0,0.1397710740566253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848160028457641,0.1848203688859939,-4.365033419162501e-06,0.0,0.0001418498723069,0.0,0.0,7.541869640350342,0.0,0.0,0.0,0.2840347290039062,4.0,0.0,1.0
737340,293.17791748046875,297.1499938964844,293.1499938964844,0.0830036848783493,-1973.6961669921875,304.15350341796875,0.7391100525856018,0.1383325755596161,0.1256939321756363,293.6466064453125,297.1499938964844,293.1499938964844,0.0050975456833839,-396.5250549316406,297.9502258300781,0.5148700475692749,0.050000000745058,0.0485688708722591,293.1659545898437,297.1499938964844,293.1499938964844,0.1754834055900573,-2795.07763671875,304.1513977050781,0.9004809260368347,0.2536825835704803,0.178032711148262,293.24920654296875,297.1499938964844,293.1499938964844,0.2323503941297531,-4727.892578125,304.1596374511719,0.9761764407157898,0.3167328536510467,0.3009520471096039,293.23828125,297.1499938964844,293.1499938964844,0.0107486108317971,-3193.337890625,302.6358947753906,0.5148700475692749,0.050000000745058,0.2303898185491562,291.17095947265625,291.1499938964844,273.55743408203125,270.4821472167969,285.3453369140625,293.6010131835937,291.1710205078125,1.0,0.2316180765628814,0.7998026609420776,0.7998026609420776,1.0,1.0,-1.0604645013809204,0.4368207454681396,0.623643696308136,0.2225235551595688,0.0,0.0,0.2581762373447418,38.28457260131836,25.0,2.0719974040985107,-6226.8818359375,136.7454376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.142578125,18000.0,0.0,0.0,0.1391864717006683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827500164508819,0.1827543675899505,-4.360905677458504e-06,0.0,0.0001412565761711,0.0,0.0,7.445691108703613,0.0,0.0,0.0,0.2836555242538452,4.0,0.0,1.0
737400,293.17791748046875,297.1499938964844,293.1499938964844,0.0830036848783493,-1973.6961669921875,304.15350341796875,0.7391100525856018,0.1383325755596161,0.1256939321756363,293.6466064453125,297.1499938964844,293.1499938964844,0.0050975456833839,-396.5250549316406,297.9502258300781,0.5148700475692749,0.050000000745058,0.0485688708722591,293.1659545898437,297.1499938964844,293.1499938964844,0.1754834055900573,-2795.07763671875,304.1513977050781,0.9004809260368347,0.2536825835704803,0.178032711148262,293.24920654296875,297.1499938964844,293.1499938964844,0.2323503941297531,-4727.892578125,304.1596374511719,0.9761764407157898,0.3167328536510467,0.3009520471096039,293.23828125,297.1499938964844,293.1499938964844,0.0107486108317971,-3193.337890625,302.6358947753906,0.5148700475692749,0.050000000745058,0.2303898185491562,291.17095947265625,291.1499938964844,273.55743408203125,270.4821472167969,285.3453369140625,293.6010131835937,291.1710205078125,1.0,0.2316180765628814,0.7998026609420776,0.7998026609420776,1.0,1.0,-1.0604645013809204,0.4368207454681396,0.623643696308136,0.2225235551595688,0.0,0.0,0.2581762373447418,38.28457260131836,25.0,2.0719974040985107,-6226.8818359375,136.7454376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.142578125,18000.0,0.0,0.0,0.1391864717006683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827500164508819,0.1827543675899505,-4.360905677458504e-06,0.0,0.0001412565761711,0.0,0.0,7.445691108703613,0.0,0.0,0.0,0.2836555242538452,4.0,0.0,1.0
737460,293.178955078125,297.1499938964844,293.1499938964844,0.0822029635310173,-1958.853271484375,304.1536560058594,0.7501871585845947,0.1374093443155288,0.1247503682971,293.6497802734375,297.1499938964844,293.1499938964844,0.004931139294058,-384.9489135742188,297.769775390625,0.5255283117294312,0.050000000745058,0.048450618982315,293.1637878417969,297.1499938964844,293.1499938964844,0.1753993779420852,-2794.055419921875,304.15106201171875,0.9185291528701782,0.2537156343460083,0.177976444363594,293.2463684082031,297.1499938964844,293.1499938964844,0.2304420918226242,-4697.0771484375,304.1596069335937,0.989803910255432,0.314798355102539,0.2989989519119262,293.2387390136719,297.1499938964844,293.1499938964844,0.0106519646942615,-3176.615478515625,302.6040954589844,0.5255283117294312,0.050000000745058,0.2298288643360138,291.17138671875,291.1499938964844,273.5960388183594,270.51629638671875,285.368896484375,293.59698486328125,291.1714172363281,1.0,0.226648211479187,0.7996663451194763,0.7996663451194763,1.0,1.0,-1.0561050176620483,0.434497058391571,0.6216079592704773,0.2224928885698318,0.0,0.0,0.2552955746650696,35.25592422485352,25.0,0.9097198247909546,-6175.65771484375,130.1885223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189392089844,305.15386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.955078125,18000.0,0.0,0.0,0.1385116130113601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807237714529037,0.1807281225919723,-4.35665606346447e-06,0.0,0.000140571675729,0.0,0.0,7.351352691650391,0.0,0.0,0.0,0.2832807898521423,4.0,0.0,1.0
737520,293.178955078125,297.1499938964844,293.1499938964844,0.0822029635310173,-1958.853271484375,304.1536560058594,0.7501871585845947,0.1374093443155288,0.1247503682971,293.6497802734375,297.1499938964844,293.1499938964844,0.004931139294058,-384.9489135742188,297.769775390625,0.5255283117294312,0.050000000745058,0.048450618982315,293.1637878417969,297.1499938964844,293.1499938964844,0.1753993779420852,-2794.055419921875,304.15106201171875,0.9185291528701782,0.2537156343460083,0.177976444363594,293.2463684082031,297.1499938964844,293.1499938964844,0.2304420918226242,-4697.0771484375,304.1596069335937,0.989803910255432,0.314798355102539,0.2989989519119262,293.2387390136719,297.1499938964844,293.1499938964844,0.0106519646942615,-3176.615478515625,302.6040954589844,0.5255283117294312,0.050000000745058,0.2298288643360138,291.17138671875,291.1499938964844,273.5960388183594,270.51629638671875,285.368896484375,293.59698486328125,291.1714172363281,1.0,0.226648211479187,0.7996663451194763,0.7996663451194763,1.0,1.0,-1.0561050176620483,0.434497058391571,0.6216079592704773,0.2224928885698318,0.0,0.0,0.2552955746650696,35.25592422485352,25.0,0.9097198247909546,-6175.65771484375,130.1885223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189392089844,305.15386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.955078125,18000.0,0.0,0.0,0.1385116130113601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807237714529037,0.1807281225919723,-4.35665606346447e-06,0.0,0.000140571675729,0.0,0.0,7.351352691650391,0.0,0.0,0.0,0.2832807898521423,4.0,0.0,1.0
737580,293.17987060546875,297.1499938964844,293.1499938964844,0.0814323872327804,-1944.599609375,304.1537170410156,0.7593113780021667,0.136493906378746,0.1238446608185768,293.6526184082031,297.1499938964844,293.1499938964844,0.0047712018713355,-373.6584777832031,297.58905029296875,0.5347109436988831,0.050000000745058,0.0483633615076541,293.162109375,297.1499938964844,293.1499938964844,0.1753109097480774,-2792.9580078125,304.1508483886719,0.934437334537506,0.2537086904048919,0.1779130101203918,293.2435302734375,297.1499938964844,293.1499938964844,0.2284198254346847,-4664.20458984375,304.1597900390625,0.9990000128746032,0.3129284679889679,0.296901673078537,293.2391967773437,297.1499938964844,293.1499938964844,0.0105665018782019,-3161.94384765625,302.5721435546875,0.5347109436988831,0.050000000745058,0.2294149696826934,291.1717224121094,291.1499938964844,273.6346130371094,270.5498962402344,285.3924255371094,293.5932006835937,291.1717529296875,1.0,0.2227727323770523,0.7995300889015198,0.7995300889015198,1.0,1.0,-1.0518349409103394,0.4322157204151153,0.6196191906929016,0.2224770933389663,0.0,0.0,0.252378761768341,33.0132942199707,25.0,0.6286048889160156,-6126.4765625,125.11027526855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3269958496094,305.1358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8828125,18000.0,0.0,0.0,0.1377408802509308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787107437849044,0.1787151098251342,-4.352492396719754e-06,0.0,0.0001397894811816,0.0,0.0,7.258042335510254,0.0,0.0,0.0,0.2829104959964752,4.0,0.0,1.0
737640,293.17987060546875,297.1499938964844,293.1499938964844,0.0814323872327804,-1944.599609375,304.1537170410156,0.7593113780021667,0.136493906378746,0.1238446608185768,293.6526184082031,297.1499938964844,293.1499938964844,0.0047712018713355,-373.6584777832031,297.58905029296875,0.5347109436988831,0.050000000745058,0.0483633615076541,293.162109375,297.1499938964844,293.1499938964844,0.1753109097480774,-2792.9580078125,304.1508483886719,0.934437334537506,0.2537086904048919,0.1779130101203918,293.2435302734375,297.1499938964844,293.1499938964844,0.2284198254346847,-4664.20458984375,304.1597900390625,0.9990000128746032,0.3129284679889679,0.296901673078537,293.2391967773437,297.1499938964844,293.1499938964844,0.0105665018782019,-3161.94384765625,302.5721435546875,0.5347109436988831,0.050000000745058,0.2294149696826934,291.1717224121094,291.1499938964844,273.6346130371094,270.5498962402344,285.3924255371094,293.5932006835937,291.1717529296875,1.0,0.2227727323770523,0.7995300889015198,0.7995300889015198,1.0,1.0,-1.0518349409103394,0.4322157204151153,0.6196191906929016,0.2224770933389663,0.0,0.0,0.252378761768341,33.0132942199707,25.0,0.6286048889160156,-6126.4765625,125.11027526855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3269958496094,305.1358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8828125,18000.0,0.0,0.0,0.1377408802509308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787107437849044,0.1787151098251342,-4.352492396719754e-06,0.0,0.0001397894811816,0.0,0.0,7.258042335510254,0.0,0.0,0.0,0.2829104959964752,4.0,0.0,1.0
737700,293.180419921875,297.1499938964844,293.1499938964844,0.0810450091958046,-1937.4246826171875,304.1537475585937,0.7621147632598877,0.1360084265470504,0.1233997642993927,293.6539306640625,297.1499938964844,293.1499938964844,0.0046941032633185,-368.1441345214844,297.4991149902344,0.5378434658050537,0.050000000745058,0.0483360961079597,293.1610717773437,297.1499938964844,293.1499938964844,0.1752743124961853,-2792.489501953125,304.1507568359375,0.9397525191307068,0.2537566721439361,0.1779022514820099,293.24090576171875,297.1499938964844,293.1499938964844,0.2253066003322601,-4612.6796875,304.1636962890625,0.9990000128746032,0.3122603893280029,0.2935744822025299,293.2394104003906,297.1499938964844,293.1499938964844,0.0105286510661244,-3155.42138671875,302.5562438964844,0.5378434658050537,0.050000000745058,0.2292856276035308,291.1727905273437,291.1499938964844,273.65386962890625,270.56646728515625,285.40594482421875,293.5892028808594,291.17340087890625,1.0,0.2210948467254638,0.7994619607925415,0.7994619607925415,1.0,1.0,-1.047072172164917,0.4298160672187805,0.6172561645507812,0.2220951169729232,0.0,0.0,0.2507614195346832,32.27742004394531,25.0,3.904516220092773,-6096.4921875,122.64301300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,305.1336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.140625,18000.0,0.0,0.0,0.1373161077499389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17767134308815,0.1776756942272186,-4.350421932031168e-06,0.0,0.0001393583952449,0.0,0.0,7.210112571716309,0.0,0.0,0.0,0.2827203869819641,4.0,0.0,1.0
737760,293.1814270019531,297.1499938964844,293.1499938964844,0.0805904045701026,-1928.959716796875,304.1539001464844,0.7642779350280762,0.1354211568832397,0.1228997260332107,293.6551818847656,297.1499938964844,293.1499938964844,0.004617097787559,-362.5595703125,297.41070556640625,0.5405455827713013,0.050000000745058,0.0483134686946868,293.1596374511719,297.1499938964844,293.1499938964844,0.1752659231424331,-2792.347900390625,304.150634765625,0.9443728923797609,0.2539004981517792,0.1779538840055465,293.2359924316406,297.1499938964844,293.1499938964844,0.2218319922685623,-4554.8447265625,304.1675109863281,0.9990000128746032,0.3120732307434082,0.2898953855037689,293.2396240234375,297.1499938964844,293.1499938964844,0.0104899434372782,-3148.4501953125,302.5406799316406,0.5405455827713013,0.050000000745058,0.2291782945394516,291.1768798828125,291.1499938964844,273.6731262207031,270.5828552246094,285.4177551269531,293.5810241699219,291.177978515625,1.0,0.2195511907339096,0.7994022369384766,0.7994022369384766,1.0,1.0,-1.041987061500549,0.4272721111774444,0.6147149801254272,0.221644639968872,0.0,0.0,0.2485710233449936,31.65500831604004,25.0,8.308694839477539,-6062.29345703125,120.3130340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421325683594,305.1307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.845703125,18000.0,0.0,0.0,0.1368535012006759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763876080513,0.1763919591903686,-4.348190486780368e-06,0.0,0.0001388889068039,0.0,0.0,7.151550769805908,0.0,0.0,0.0,0.2824905812740326,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0795177519321441,-1909.07177734375,304.1543884277344,0.7674188017845154,0.1341070532798767,0.1216809451580047,293.65753173828125,297.1499938964844,293.1499938964844,0.0044658053666353,-351.5221862792969,297.23260498046875,0.5453757643699646,0.050000000745058,0.0482748858630657,293.157470703125,297.1499938964844,293.1499938964844,0.1753763258457183,-2793.73974609375,304.1502380371094,0.952546000480652,0.2541041374206543,0.178125113248825,293.22216796875,297.1499938964844,293.1499938964844,0.215739756822586,-4454.0078125,304.1717224121094,0.9990000128746032,0.3126903474330902,0.2835109233856201,293.2400817871094,297.1499938964844,293.1499938964844,0.0104171056300401,-3135.600341796875,302.5091552734375,0.5453757643699646,0.050000000745058,0.2289952784776687,291.1829528808594,291.1499938964844,273.7115783691406,270.6151733398437,285.4366760253906,293.5588073730469,291.1831359863281,1.0,0.2168343365192413,0.7992827296257019,0.7992827296257019,1.0,1.0,-1.032800555229187,0.4226606786251068,0.6101399064064026,0.2208757549524307,0.0,0.0,0.2436805516481399,30.59008407592773,28.0,5.861995220184326,-5985.8857421875,116.26419067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3682861328125,305.1107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.78515625,18000.0,0.0,0.0,0.1357747316360473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731532216072082,0.1731575578451156,-4.342318788985722e-06,0.0,0.0001377940934617,0.0,0.0,7.004129886627197,0.0,0.0,0.0,0.2819191217422485,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0795177519321441,-1909.07177734375,304.1543884277344,0.7674188017845154,0.1341070532798767,0.1216809451580047,293.65753173828125,297.1499938964844,293.1499938964844,0.0044658053666353,-351.5221862792969,297.23260498046875,0.5453757643699646,0.050000000745058,0.0482748858630657,293.157470703125,297.1499938964844,293.1499938964844,0.1753763258457183,-2793.73974609375,304.1502380371094,0.952546000480652,0.2541041374206543,0.178125113248825,293.22216796875,297.1499938964844,293.1499938964844,0.215739756822586,-4454.0078125,304.1717224121094,0.9990000128746032,0.3126903474330902,0.2835109233856201,293.2400817871094,297.1499938964844,293.1499938964844,0.0104171056300401,-3135.600341796875,302.5091552734375,0.5453757643699646,0.050000000745058,0.2289952784776687,291.1829528808594,291.1499938964844,273.7115783691406,270.6151733398437,285.4366760253906,293.5588073730469,291.1831359863281,1.0,0.2168343365192413,0.7992827296257019,0.7992827296257019,1.0,1.0,-1.032800555229187,0.4226606786251068,0.6101399064064026,0.2208757549524307,0.0,0.0,0.2436805516481399,30.59008407592773,28.0,5.861995220184326,-5985.8857421875,116.26419067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3682861328125,305.1107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.78515625,18000.0,0.0,0.0,0.1357747316360473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731532216072082,0.1731575578451156,-4.342318788985722e-06,0.0,0.0001377940934617,0.0,0.0,7.004129886627197,0.0,0.0,0.0,0.2819191217422485,4.0,0.0,1.0
737940,293.1839904785156,297.1499938964844,293.1499938964844,0.0787781029939651,-1895.537353515625,304.1541442871094,0.767799437046051,0.1332423985004425,0.1207988783717155,293.65985107421875,297.1499938964844,293.1499938964844,0.0043193977326154,-340.81591796875,297.0496826171875,0.5472937226295471,0.050000000745058,0.0482601858675479,293.1595764160156,297.1499938964844,293.1499938964844,0.1750586628913879,-2789.643798828125,304.1507263183594,0.9549854397773744,0.2534926235675812,0.1778246164321899,293.20867919921875,297.1499938964844,293.1499938964844,0.2132824212312698,-4414.72021484375,304.1683959960937,0.9990000128746032,0.3136069774627685,0.2810357213020324,293.2406005859375,297.1499938964844,293.1499938964844,0.0103581538423895,-3126.1474609375,302.4763488769531,0.5472937226295471,0.050000000745058,0.2289255410432815,291.1810913085937,291.1499938964844,273.75,270.64678955078125,285.451416015625,293.53912353515625,291.1802978515625,1.0,0.2157983630895614,0.7991632223129272,0.7991632223129272,1.0,1.0,-1.0283068418502808,0.420295387506485,0.6080114841461182,0.220777228474617,0.0,0.0,0.2395632117986679,30.18122291564941,31.0,-3.277336359024048,-5926.201171875,114.50282287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4031066894531,305.087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1875,18000.0,0.0,0.0,0.1344849020242691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702238619327545,0.1702281981706619,-4.336107394919964e-06,0.0,0.0001364850759273,0.0,0.0,6.8698811531066895,0.0,0.0,0.0,0.2813882231712341,4.0,0.0,1.0
738000,293.1839904785156,297.1499938964844,293.1499938964844,0.0787781029939651,-1895.537353515625,304.1541442871094,0.767799437046051,0.1332423985004425,0.1207988783717155,293.65985107421875,297.1499938964844,293.1499938964844,0.0043193977326154,-340.81591796875,297.0496826171875,0.5472937226295471,0.050000000745058,0.0482601858675479,293.1595764160156,297.1499938964844,293.1499938964844,0.1750586628913879,-2789.643798828125,304.1507263183594,0.9549854397773744,0.2534926235675812,0.1778246164321899,293.20867919921875,297.1499938964844,293.1499938964844,0.2132824212312698,-4414.72021484375,304.1683959960937,0.9990000128746032,0.3136069774627685,0.2810357213020324,293.2406005859375,297.1499938964844,293.1499938964844,0.0103581538423895,-3126.1474609375,302.4763488769531,0.5472937226295471,0.050000000745058,0.2289255410432815,291.1810913085937,291.1499938964844,273.75,270.64678955078125,285.451416015625,293.53912353515625,291.1802978515625,1.0,0.2157983630895614,0.7991632223129272,0.7991632223129272,1.0,1.0,-1.0283068418502808,0.420295387506485,0.6080114841461182,0.220777228474617,0.0,0.0,0.2395632117986679,30.18122291564941,31.0,-3.277336359024048,-5926.201171875,114.50282287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4031066894531,305.087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1875,18000.0,0.0,0.0,0.1344849020242691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702238619327545,0.1702281981706619,-4.336107394919964e-06,0.0,0.0001364850759273,0.0,0.0,6.8698811531066895,0.0,0.0,0.0,0.2813882231712341,4.0,0.0,1.0
738060,293.19342041015625,297.1499938964844,293.1499938964844,0.0770084932446479,-1862.995849609375,304.1557312011719,0.7614789009094238,0.1304469853639602,0.1186560243368148,293.6744079589844,297.1499938964844,293.1499938964844,0.0041469945572316,-328.0881652832031,296.8296813964844,0.5457676649093628,0.050000000745058,0.0482718795537948,293.1724853515625,297.1499938964844,293.1499938964844,0.1731311976909637,-2764.666259765625,304.1537170410156,0.94920414686203,0.2506117522716522,0.1761116981506347,293.2140197753906,297.1499938964844,293.1499938964844,0.2149342149496078,-4444.515625,304.159423828125,0.9990000128746032,0.31104376912117,0.2830029428005218,293.2533874511719,297.1499938964844,293.1499938964844,0.0102446330711245,-3108.397705078125,302.4087219238281,0.5457676649093628,0.050000000745058,0.2289810180664062,291.1752014160156,291.1499938964844,273.7894897460937,270.6781005859375,285.47430419921875,293.537109375,291.1747436523437,1.0,0.2160830795764923,0.7991013526916504,0.7991013526916504,1.0,1.0,-1.0261203050613403,0.4189930856227875,0.6071271896362305,0.2211349159479141,0.0,0.0,0.2366447150707245,30.468727111816406,34.0,-5.824942111968994,-5884.74951171875,114.49967956542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4358215332031,305.076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.814453125,18000.0,0.0,0.0,0.1330772042274475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681717038154602,0.1681760251522064,-4.331285254011164e-06,0.0,0.0001350564416497,0.0,0.0,6.775509357452393,0.0,0.0,0.0,0.2810061275959015,4.0,0.0,1.0
738120,293.19342041015625,297.1499938964844,293.1499938964844,0.0770084932446479,-1862.995849609375,304.1557312011719,0.7614789009094238,0.1304469853639602,0.1186560243368148,293.6744079589844,297.1499938964844,293.1499938964844,0.0041469945572316,-328.0881652832031,296.8296813964844,0.5457676649093628,0.050000000745058,0.0482718795537948,293.1724853515625,297.1499938964844,293.1499938964844,0.1731311976909637,-2764.666259765625,304.1537170410156,0.94920414686203,0.2506117522716522,0.1761116981506347,293.2140197753906,297.1499938964844,293.1499938964844,0.2149342149496078,-4444.515625,304.159423828125,0.9990000128746032,0.31104376912117,0.2830029428005218,293.2533874511719,297.1499938964844,293.1499938964844,0.0102446330711245,-3108.397705078125,302.4087219238281,0.5457676649093628,0.050000000745058,0.2289810180664062,291.1752014160156,291.1499938964844,273.7894897460937,270.6781005859375,285.47430419921875,293.537109375,291.1747436523437,1.0,0.2160830795764923,0.7991013526916504,0.7991013526916504,1.0,1.0,-1.0261203050613403,0.4189930856227875,0.6071271896362305,0.2211349159479141,0.0,0.0,0.2366447150707245,30.468727111816406,34.0,-5.824942111968994,-5884.74951171875,114.49967956542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4358215332031,305.076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.814453125,18000.0,0.0,0.0,0.1330772042274475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681717038154602,0.1681760251522064,-4.331285254011164e-06,0.0,0.0001350564416497,0.0,0.0,6.775509357452393,0.0,0.0,0.0,0.2810061275959015,4.0,0.0,1.0
738180,293.1969299316406,297.1499938964844,293.1499938964844,0.0755514875054359,-1836.4501953125,304.1562194824219,0.7539831399917603,0.1286327689886093,0.1169005706906318,293.685302734375,297.1499938964844,293.1499938964844,0.0039865677244961,-316.1119689941406,296.6142578125,0.5424280166625977,0.050000000745058,0.0482981987297534,293.17779541015625,297.1499938964844,293.1499938964844,0.1716635972261428,-2745.859375,304.1548767089844,0.9411115646362304,0.2489548325538635,0.1748077571392059,293.2247009277344,297.1499938964844,293.1499938964844,0.2188886404037475,-4512.2255859375,304.1496887207031,0.9990000128746032,0.3072676360607147,0.2873791754245758,293.2625427246094,297.1499938964844,293.1499938964844,0.0101568605750799,-3094.94775390625,302.3466186523437,0.5424280166625977,0.050000000745058,0.2291058599948883,291.1687927246094,291.1499938964844,273.8309326171875,270.7094116210937,285.4962463378906,293.5380554199219,291.16766357421875,1.0,0.2174799293279647,0.7990394830703735,0.7990394830703735,1.0,1.0,-1.0278810262680054,0.4194941520690918,0.6083868145942688,0.222282737493515,0.0,0.0,0.2345066219568252,31.17463493347168,37.0,-10.137510299682615,-5856.7724609375,116.14151763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45831298828125,305.0578308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44921875,18000.0,0.0,0.0,0.1316594928503036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665679365396499,0.1665722727775573,-4.3276004362269305e-06,0.0,0.0001336176501354,0.0,0.0,6.702119827270508,0.0,0.0,0.0,0.2807123064994812,4.0,0.0,1.0
