time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738240,293.1969299316406,297.1499938964844,293.1499938964844,0.0755514875054359,-1836.4501953125,304.1562194824219,0.7539831399917603,0.1286327689886093,0.1169005706906318,293.685302734375,297.1499938964844,293.1499938964844,0.0039865677244961,-316.1119689941406,296.6142578125,0.5424280166625977,0.050000000745058,0.0482981987297534,293.17779541015625,297.1499938964844,293.1499938964844,0.1716635972261428,-2745.859375,304.1548767089844,0.9411115646362304,0.2489548325538635,0.1748077571392059,293.2247009277344,297.1499938964844,293.1499938964844,0.2188886404037475,-4512.2255859375,304.1496887207031,0.9990000128746032,0.3072676360607147,0.2873791754245758,293.2625427246094,297.1499938964844,293.1499938964844,0.0101568605750799,-3094.94775390625,302.3466186523437,0.5424280166625977,0.050000000745058,0.2291058599948883,291.1687927246094,291.1499938964844,273.8309326171875,270.7094116210937,285.4962463378906,293.5380554199219,291.16766357421875,1.0,0.2174799293279647,0.7990394830703735,0.7990394830703735,1.0,1.0,-1.0278810262680054,0.4194941520690918,0.6083868145942688,0.222282737493515,0.0,0.0,0.2345066219568252,31.17463493347168,37.0,-10.137510299682615,-5856.7724609375,116.14151763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45831298828125,305.0578308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44921875,18000.0,0.0,0.0,0.1316594928503036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665679365396499,0.1665722727775573,-4.3276004362269305e-06,0.0,0.0001336176501354,0.0,0.0,6.702119827270508,0.0,0.0,0.0,0.2807123064994812,4.0,0.0,1.0
738300,293.1978759765625,297.1499938964844,293.1499938964844,0.0749692320823669,-1825.924560546875,304.1561584472656,0.7498211860656738,0.1278523057699203,0.116188570857048,293.6896667480469,297.1499938964844,293.1499938964844,0.0039084516465663,-310.2482604980469,296.5070495605469,0.540037214756012,0.050000000745058,0.0483177118003368,293.1788330078125,297.1499938964844,293.1499938964844,0.1711982190608978,-2739.990234375,304.1548156738281,0.9362168908119202,0.2483986616134643,0.1743707507848739,293.23223876953125,297.1499938964844,293.1499938964844,0.2211812436580658,-4551.02734375,304.1456298828125,0.9990000128746032,0.3048433363437652,0.289839893579483,293.2661437988281,297.1499938964844,293.1499938964844,0.0101185739040374,-3089.32861328125,302.3168334960937,0.540037214756012,0.050000000745058,0.2291984111070633,291.1640319824219,291.1499938964844,273.8523254394531,270.7250671386719,285.5091247558594,293.5425720214844,291.1629638671875,1.0,0.2185321897268295,0.7990085482597351,0.7990085482597351,1.0,1.0,-1.0295697450637815,0.4200986921787262,0.6094710230827332,0.2230609357357025,0.0,0.0,0.2340488731861114,31.69940185546875,37.0,-11.370681762695312,-5849.65283203125,117.45671081542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4638671875,305.0500793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1309810429811477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661387532949447,0.1661430895328521,-4.326298949308693e-06,0.0,0.0001329291117144,0.0,0.0,6.682039260864258,0.0,0.0,0.0,0.2806279361248016,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744246840476989,-1816.064208984375,304.1560363769531,0.7435804605484009,0.1271213144063949,0.1155463755130767,293.6934509277344,297.1499938964844,293.1499938964844,0.0038331211544573,-304.533447265625,296.4020080566406,0.5356054306030273,0.050000000745058,0.0483555383980274,293.17877197265625,297.1499938964844,293.1499938964844,0.1708591431379318,-2735.727294921875,304.1545715332031,0.9280832409858704,0.2480433881282806,0.1740791797637939,293.23858642578125,297.1499938964844,293.1499938964844,0.2195959687232971,-4523.8671875,304.1493530273437,0.9927204251289368,0.30254727602005,0.2879727482795715,293.2691650390625,297.1499938964844,293.1499938964844,0.0100855622440576,-3084.444580078125,302.2882080078125,0.5356054306030273,0.050000000745058,0.2293778508901596,291.1616516113281,291.1499938964844,273.8741455078125,270.7406921386719,285.5271911621094,293.54547119140625,291.1620788574219,1.0,0.219669684767723,0.7989327907562256,0.7989327907562256,1.0,1.0,-1.0264909267425537,0.4184167981147766,0.6080741286277771,0.2231582850217819,0.0,0.0,0.2335460186004638,32.63606262207031,40.0,-3.724583387374878,-5835.25537109375,118.36992645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46514892578125,305.055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0859375,18000.0,0.0,0.0,0.1303387433290481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658674478530883,0.1658717691898346,-4.325469944888027e-06,0.0,0.0001322772586718,0.0,0.0,6.669345378875732,0.0,0.0,0.0,0.2805717587471008,4.0,0.0,1.0
738420,293.1992492675781,297.1499938964844,293.1499938964844,0.0733273848891258,-1796.06005859375,304.1558532714844,0.7315840721130371,0.1257392466068267,0.1143589168787002,293.6997375488281,297.1499938964844,293.1499938964844,0.0036816585343331,-292.82049560546875,296.2020568847656,0.5268979668617249,0.050000000745058,0.0484369546175003,293.1778869628906,297.1499938964844,293.1499938964844,0.170280322432518,-2728.301513671875,304.1540222167969,0.9124927520751952,0.2474983483552932,0.1737412363290786,293.2435607910156,297.1499938964844,293.1499938964844,0.2163825929164886,-4469.5390625,304.15478515625,0.9778472781181335,0.2992798686027527,0.2846056222915649,293.2740173339844,297.1499938964844,293.1499938964844,0.0100143468007445,-3072.277587890625,302.2347717285156,0.5268979668617249,0.050000000745058,0.2297640591859817,291.1709899902344,291.1499938964844,273.9188537597656,270.7718505859375,285.5575256347656,293.53924560546875,291.1717224121094,1.0,0.2222795635461807,0.7987812161445618,0.7987812161445618,1.0,1.0,-1.021181344985962,0.4154316782951355,0.6057496070861816,0.2235439121723175,0.0,0.0,0.2301343381404876,34.66581344604492,43.0,7.102888107299805,-5785.1650390625,120.65367126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4609680175781,305.0399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.091796875,18000.0,0.0,0.0,0.1291269361972808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641335785388946,0.1641378998756408,-4.323227130953455e-06,0.0,0.0001310474326601,0.0,0.0,6.592925071716309,0.0,0.0,0.0,0.2802816033363342,4.0,0.0,1.0
738480,293.1992492675781,297.1499938964844,293.1499938964844,0.0733273848891258,-1796.06005859375,304.1558532714844,0.7315840721130371,0.1257392466068267,0.1143589168787002,293.6997375488281,297.1499938964844,293.1499938964844,0.0036816585343331,-292.82049560546875,296.2020568847656,0.5268979668617249,0.050000000745058,0.0484369546175003,293.1778869628906,297.1499938964844,293.1499938964844,0.170280322432518,-2728.301513671875,304.1540222167969,0.9124927520751952,0.2474983483552932,0.1737412363290786,293.2435607910156,297.1499938964844,293.1499938964844,0.2163825929164886,-4469.5390625,304.15478515625,0.9778472781181335,0.2992798686027527,0.2846056222915649,293.2740173339844,297.1499938964844,293.1499938964844,0.0100143468007445,-3072.277587890625,302.2347717285156,0.5268979668617249,0.050000000745058,0.2297640591859817,291.1709899902344,291.1499938964844,273.9188537597656,270.7718505859375,285.5575256347656,293.53924560546875,291.1717224121094,1.0,0.2222795635461807,0.7987812161445618,0.7987812161445618,1.0,1.0,-1.021181344985962,0.4154316782951355,0.6057496070861816,0.2235439121723175,0.0,0.0,0.2301343381404876,34.66581344604492,43.0,7.102888107299805,-5785.1650390625,120.65367126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4609680175781,305.0399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.091796875,18000.0,0.0,0.0,0.1291269361972808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641335785388946,0.1641378998756408,-4.323227130953455e-06,0.0,0.0001310474326601,0.0,0.0,6.592925071716309,0.0,0.0,0.0,0.2802816033363342,4.0,0.0,1.0
738540,293.199462890625,297.1499938964844,293.1499938964844,0.0723592415452003,-1778.5758056640625,304.155517578125,0.7200242280960083,0.1244481280446052,0.1132623329758644,293.7035217285156,297.1499938964844,293.1499938964844,0.0035372767597436,-281.652099609375,296.0023498535156,0.5186333060264587,0.050000000745058,0.048524834215641,293.1776428222656,297.1499938964844,293.1499938964844,0.1697852164506912,-2722.031494140625,304.15350341796875,0.8983726501464844,0.2468419820070266,0.1733695715665817,293.2438659667969,297.1499938964844,293.1499938964844,0.2141769081354141,-4432.734375,304.15679931640625,0.9621061682701112,0.296845942735672,0.2822533845901489,293.27764892578125,297.1499938964844,293.1499938964844,0.0099537810310721,-3062.783203125,302.1820678710937,0.5186333060264587,0.050000000745058,0.2301809340715408,291.1730041503906,291.1499938964844,273.96484375,270.8028259277344,285.58447265625,293.5278625488281,291.1729736328125,1.0,0.2252758294343948,0.7986297011375427,0.7986297011375427,1.0,1.0,-1.0172016620635986,0.4130311906337738,0.6041704416275024,0.2242554426193237,0.0,0.0,0.2268724143505096,36.876895904541016,46.0,2.7146215438842773,-5730.0146484375,123.54144287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569396972656,305.004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6875,18000.0,0.0,0.0,0.1279320567846298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619735360145568,0.1619778573513031,-4.319188974477584e-06,0.0,0.0001298347779083,0.0,0.0,6.496149063110352,0.0,0.0,0.0,0.2799080312252044,4.0,0.0,1.0
738600,293.199462890625,297.1499938964844,293.1499938964844,0.0723592415452003,-1778.5758056640625,304.155517578125,0.7200242280960083,0.1244481280446052,0.1132623329758644,293.7035217285156,297.1499938964844,293.1499938964844,0.0035372767597436,-281.652099609375,296.0023498535156,0.5186333060264587,0.050000000745058,0.048524834215641,293.1776428222656,297.1499938964844,293.1499938964844,0.1697852164506912,-2722.031494140625,304.15350341796875,0.8983726501464844,0.2468419820070266,0.1733695715665817,293.2438659667969,297.1499938964844,293.1499938964844,0.2141769081354141,-4432.734375,304.15679931640625,0.9621061682701112,0.296845942735672,0.2822533845901489,293.27764892578125,297.1499938964844,293.1499938964844,0.0099537810310721,-3062.783203125,302.1820678710937,0.5186333060264587,0.050000000745058,0.2301809340715408,291.1730041503906,291.1499938964844,273.96484375,270.8028259277344,285.58447265625,293.5278625488281,291.1729736328125,1.0,0.2252758294343948,0.7986297011375427,0.7986297011375427,1.0,1.0,-1.0172016620635986,0.4130311906337738,0.6041704416275024,0.2242554426193237,0.0,0.0,0.2268724143505096,36.876895904541016,46.0,2.7146215438842773,-5730.0146484375,123.54144287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569396972656,305.004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6875,18000.0,0.0,0.0,0.1279320567846298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619735360145568,0.1619778573513031,-4.319188974477584e-06,0.0,0.0001298347779083,0.0,0.0,6.496149063110352,0.0,0.0,0.0,0.2799080312252044,4.0,0.0,1.0
738660,293.1991271972656,297.1499938964844,293.1499938964844,0.0714878737926483,-1762.9222412109375,304.1551208496094,0.7081641554832458,0.1232634335756301,0.1122621744871139,293.7004089355469,297.1499938964844,293.1499938964844,0.0034075647126883,-271.5757141113281,295.8188171386719,0.5108411312103271,0.050000000745058,0.0486196652054786,293.1775817871094,297.1499938964844,293.1499938964844,0.1692825555801391,-2715.6611328125,304.1531677246094,0.8849762082099915,0.2461517751216888,0.1729579120874405,293.2425231933594,297.1499938964844,293.1499938964844,0.2123589366674423,-4402.6328125,304.1575622558594,0.945457398891449,0.2947388291358948,0.2803045809268951,293.28033447265625,297.1499938964844,293.1499938964844,0.0098993182182312,-3054.583251953125,302.1303405761719,0.5108411312103271,0.050000000745058,0.2306307554244995,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6081237792969,293.5104675292969,291.17218017578125,1.0,0.2285657823085785,0.7985573410987854,0.7985573410987854,1.0,1.0,-1.0138219594955444,0.4108844399452209,0.6029375195503235,0.2251636087894439,0.0,0.0,0.2239188402891159,39.272830963134766,49.0,-0.4083705246448517,-5681.95947265625,126.86834716796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45281982421875,304.9727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.873046875,18000.0,0.0,0.0,0.1267535239458084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600926965475082,0.1600970178842544,-4.315399110055296e-06,0.0,0.00012863871234,0.0,0.0,6.411753177642822,0.0,0.0,0.0,0.279574990272522,4.0,0.0,1.0
738720,293.1991271972656,297.1499938964844,293.1499938964844,0.0714878737926483,-1762.9222412109375,304.1551208496094,0.7081641554832458,0.1232634335756301,0.1122621744871139,293.7004089355469,297.1499938964844,293.1499938964844,0.0034075647126883,-271.5757141113281,295.8188171386719,0.5108411312103271,0.050000000745058,0.0486196652054786,293.1775817871094,297.1499938964844,293.1499938964844,0.1692825555801391,-2715.6611328125,304.1531677246094,0.8849762082099915,0.2461517751216888,0.1729579120874405,293.2425231933594,297.1499938964844,293.1499938964844,0.2123589366674423,-4402.6328125,304.1575622558594,0.945457398891449,0.2947388291358948,0.2803045809268951,293.28033447265625,297.1499938964844,293.1499938964844,0.0098993182182312,-3054.583251953125,302.1303405761719,0.5108411312103271,0.050000000745058,0.2306307554244995,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6081237792969,293.5104675292969,291.17218017578125,1.0,0.2285657823085785,0.7985573410987854,0.7985573410987854,1.0,1.0,-1.0138219594955444,0.4108844399452209,0.6029375195503235,0.2251636087894439,0.0,0.0,0.2239188402891159,39.272830963134766,49.0,-0.4083705246448517,-5681.95947265625,126.86834716796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45281982421875,304.9727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.873046875,18000.0,0.0,0.0,0.1267535239458084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600926965475082,0.1600970178842544,-4.315399110055296e-06,0.0,0.00012863871234,0.0,0.0,6.411753177642822,0.0,0.0,0.0,0.279574990272522,4.0,0.0,1.0
738780,293.1982727050781,297.1499938964844,293.1499938964844,0.0707165524363517,-1749.130126953125,304.1546936035156,0.6961233019828796,0.1221908181905746,0.1113695427775383,293.6924743652344,297.1499938964844,293.1499938964844,0.0032895712647587,-262.3746032714844,295.6488952636719,0.5036141276359558,0.050000000745058,0.0487204119563102,293.1766662597656,297.1499938964844,293.1499938964844,0.1689004600048065,-2710.86572265625,304.1527404785156,0.8723123669624329,0.2456378489732742,0.1726304292678833,293.2410583496094,297.1499938964844,293.1499938964844,0.2106697410345077,-4374.74365234375,304.1578369140625,0.928494393825531,0.2926905751228332,0.2784777581691742,293.2822265625,297.1499938964844,293.1499938964844,0.009849882684648,-3047.384033203125,302.07965087890625,0.5036141276359558,0.050000000745058,0.2311086654663086,291.1703796386719,291.1499938964844,274.05975341796875,270.8638000488281,285.6303405761719,293.4901428222656,291.17010498046875,1.0,0.2320717871189117,0.7984849810600281,0.7984849810600281,1.0,1.0,-1.0108596086502075,0.4089063704013824,0.6019532680511475,0.226211205124855,0.0,0.0,0.2213285565376281,41.824989318847656,52.0,-2.3869316577911377,-5638.7275390625,130.5424346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4466247558594,304.9423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.875,18000.0,0.0,0.0,0.1256158798933029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584308594465255,0.1584351807832718,-4.312008513807086e-06,0.0,0.0001274841488339,0.0,0.0,6.337337017059326,0.0,0.0,0.0,0.2792811691761017,4.0,0.0,1.0
738840,293.1982727050781,297.1499938964844,293.1499938964844,0.0707165524363517,-1749.130126953125,304.1546936035156,0.6961233019828796,0.1221908181905746,0.1113695427775383,293.6924743652344,297.1499938964844,293.1499938964844,0.0032895712647587,-262.3746032714844,295.6488952636719,0.5036141276359558,0.050000000745058,0.0487204119563102,293.1766662597656,297.1499938964844,293.1499938964844,0.1689004600048065,-2710.86572265625,304.1527404785156,0.8723123669624329,0.2456378489732742,0.1726304292678833,293.2410583496094,297.1499938964844,293.1499938964844,0.2106697410345077,-4374.74365234375,304.1578369140625,0.928494393825531,0.2926905751228332,0.2784777581691742,293.2822265625,297.1499938964844,293.1499938964844,0.009849882684648,-3047.384033203125,302.07965087890625,0.5036141276359558,0.050000000745058,0.2311086654663086,291.1703796386719,291.1499938964844,274.05975341796875,270.8638000488281,285.6303405761719,293.4901428222656,291.17010498046875,1.0,0.2320717871189117,0.7984849810600281,0.7984849810600281,1.0,1.0,-1.0108596086502075,0.4089063704013824,0.6019532680511475,0.226211205124855,0.0,0.0,0.2213285565376281,41.824989318847656,52.0,-2.3869316577911377,-5638.7275390625,130.5424346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4466247558594,304.9423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.875,18000.0,0.0,0.0,0.1256158798933029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584308594465255,0.1584351807832718,-4.312008513807086e-06,0.0,0.0001274841488339,0.0,0.0,6.337337017059326,0.0,0.0,0.0,0.2792811691761017,4.0,0.0,1.0
738900,293.1976928710937,297.1499938964844,293.1499938964844,0.0703631862998008,-1742.8267822265625,304.15447998046875,0.6903244853019714,0.1216922178864479,0.1109604761004448,293.68731689453125,297.1499938964844,293.1499938964844,0.0032335994765162,-257.9961242675781,295.5681457519531,0.5002115964889526,0.050000000745058,0.04877270758152,293.1758728027344,297.1499938964844,293.1499938964844,0.1687847226858139,-2709.44482421875,304.1524658203125,0.8663643598556519,0.2454559803009033,0.172528937458992,293.24041748046875,297.1499938964844,293.1499938964844,0.2098222523927688,-4360.7431640625,304.157958984375,0.9201840162277222,0.2916626632213592,0.2775603532791137,293.28289794921875,297.1499938964844,293.1499938964844,0.0098264217376708,-3044.0029296875,302.0546875,0.5002115964889526,0.050000000745058,0.2313567250967025,291.1692810058594,291.1499938964844,274.0839233398437,270.8788146972656,285.6413879394531,293.47967529296875,291.16900634765625,1.0,0.2338869720697403,0.7984488010406494,0.7984488010406494,1.0,1.0,-1.009506344795227,0.4079693853855133,0.6015369892120361,0.2267763018608093,0.0,0.0,0.2201552242040634,43.15165710449219,52.0,-2.683339834213257,-5618.84716796875,132.4893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423522949219,304.9279479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.39453125,18000.0,0.0,0.0,0.1250695884227752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157689020037651,0.1576933413743972,-4.3104932956339326e-06,0.0,0.0001269297354156,0.0,0.0,6.30418062210083,0.0,0.0,0.0,0.2791500389575958,4.0,0.0,1.0
738960,293.1970520019531,297.1499938964844,293.1499938964844,0.0700274780392646,-1736.8453369140625,304.154296875,0.6847003698348999,0.1212153956294059,0.1105728670954704,293.6815795898437,297.1499938964844,293.1499938964844,0.0031795385293662,-253.7578582763672,295.4898376464844,0.4969387054443359,0.050000000745058,0.0488261096179485,293.1750183105469,297.1499938964844,293.1499938964844,0.168694406747818,-2708.345947265625,304.1521911621094,0.860657811164856,0.2452966123819351,0.1724494099617004,293.2397766113281,297.1499938964844,293.1499938964844,0.2089782953262329,-4346.79443359375,304.1580505371094,0.912229061126709,0.2906442880630493,0.2766493856906891,293.2834777832031,297.1499938964844,293.1499938964844,0.009803638793528,-3040.720703125,302.0299987792969,0.4969387054443359,0.050000000745058,0.2316100448369979,291.1683044433594,291.1499938964844,274.10821533203125,270.8937072753906,285.6524963378906,293.4692687988281,291.1680603027344,1.0,0.2357331663370132,0.7984119057655334,0.7984119057655334,1.0,1.0,-1.0082205533981323,0.4070597887039184,0.6011607646942139,0.2273628860712051,0.0,0.0,0.219036117196083,44.5073356628418,55.0,-2.6668918132781982,-5599.716796875,134.49740600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4372253417969,304.9137878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.99609375,18000.0,0.0,0.0,0.1245413571596145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569890826940536,0.1569933891296386,-4.3090799408673774e-06,0.0,0.0001263936428586,0.0,0.0,6.272956848144531,0.0,0.0,0.0,0.2790267467498779,4.0,0.0,1.0
739020,293.1955871582031,297.1499938964844,293.1499938964844,0.0694031417369842,-1725.736083984375,304.1539001464844,0.6740328073501587,0.1203201785683631,0.109855443239212,293.6689147949219,297.1499938964844,293.1499938964844,0.0030760648660361,-245.6213836669922,295.3398132324219,0.4907132387161255,0.050000000745058,0.0489358082413673,293.1732482910156,297.1499938964844,293.1499938964844,0.1685564965009689,-2706.677734375,304.15167236328125,0.8499386310577393,0.245020791888237,0.1723286360502243,293.2384033203125,297.1499938964844,293.1499938964844,0.2073155641555786,-4319.29345703125,304.1581420898437,0.898022472858429,0.2886465191841125,0.2748637795448303,293.2842712402344,297.1499938964844,293.1499938964844,0.0097596021369099,-3034.3564453125,301.9812927246094,0.4907132387161255,0.050000000745058,0.2321304082870483,291.166748046875,291.1499938964844,274.1570129394531,270.9230651855469,285.675048828125,293.448974609375,291.16656494140625,1.0,0.2394960075616836,0.7983380556106567,0.7983380556106567,1.0,1.0,-1.0058279037475586,0.4053146839141845,0.600513219833374,0.2285894602537155,0.0,0.0,0.2169160693883896,47.29462432861328,43.0,-2.156440258026123,-5563.0126953125,138.6724395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244384765625,304.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235454231500625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556808203458786,0.1556851267814636,-4.306486971472623e-06,0.0,0.0001253828959306,0.0,0.0,6.214759349822998,0.0,0.0,0.0,0.2787976264953613,4.0,0.0,1.0
739080,293.1955871582031,297.1499938964844,293.1499938964844,0.0694031417369842,-1725.736083984375,304.1539001464844,0.6740328073501587,0.1203201785683631,0.109855443239212,293.6689147949219,297.1499938964844,293.1499938964844,0.0030760648660361,-245.6213836669922,295.3398132324219,0.4907132387161255,0.050000000745058,0.0489358082413673,293.1732482910156,297.1499938964844,293.1499938964844,0.1685564965009689,-2706.677734375,304.15167236328125,0.8499386310577393,0.245020791888237,0.1723286360502243,293.2384033203125,297.1499938964844,293.1499938964844,0.2073155641555786,-4319.29345703125,304.1581420898437,0.898022472858429,0.2886465191841125,0.2748637795448303,293.2842712402344,297.1499938964844,293.1499938964844,0.0097596021369099,-3034.3564453125,301.9812927246094,0.4907132387161255,0.050000000745058,0.2321304082870483,291.166748046875,291.1499938964844,274.1570129394531,270.9230651855469,285.675048828125,293.448974609375,291.16656494140625,1.0,0.2394960075616836,0.7983380556106567,0.7983380556106567,1.0,1.0,-1.0058279037475586,0.4053146839141845,0.600513219833374,0.2285894602537155,0.0,0.0,0.2169160693883896,47.29462432861328,43.0,-2.156440258026123,-5563.0126953125,138.6724395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244384765625,304.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235454231500625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556808203458786,0.1556851267814636,-4.306486971472623e-06,0.0,0.0001253828959306,0.0,0.0,6.214759349822998,0.0,0.0,0.0,0.2787976264953613,4.0,0.0,1.0
739140,293.1938171386719,297.1499938964844,293.1499938964844,0.068723663687706,-1713.6234130859375,304.1537475585937,0.6746299266815186,0.1195241436362266,0.1090860813856124,293.65478515625,297.1499938964844,293.1499938964844,0.0029701816383749,-237.2527618408203,295.1991882324219,0.4922776520252228,0.050000000745058,0.0489073060452938,293.1712646484375,297.1499938964844,293.1499938964844,0.168338194489479,-2703.90625,304.1514892578125,0.8522831797599792,0.2448323667049408,0.1721553206443786,293.2368469238281,297.1499938964844,293.1499938964844,0.2055583000183105,-4290.107421875,304.1583557128906,0.8988693356513977,0.2867258489131927,0.2730028629302978,293.2846374511719,297.1499938964844,293.1499938964844,0.0096772704273462,-3019.3271484375,301.9338073730469,0.4922776520252228,0.050000000745058,0.2319951951503753,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6994323730469,293.4291687011719,291.1668701171875,1.0,0.2375966161489486,0.79826420545578,0.79826420545578,1.0,1.0,-1.002267360687256,0.4030147194862366,0.5992526412010193,0.2296344637870788,0.0,0.0,0.2147347331047058,46.56957626342773,31.0,0.5536583065986633,-5524.32568359375,136.53831481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4091491699219,304.8594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1226306855678558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544108986854553,0.1544152051210403,-4.304095455154311e-06,0.0,0.0001244545564986,0.0,0.0,6.158559322357178,0.0,0.0,0.0,0.2785773873329162,4.0,0.0,1.0
739200,293.1938171386719,297.1499938964844,293.1499938964844,0.068723663687706,-1713.6234130859375,304.1537475585937,0.6746299266815186,0.1195241436362266,0.1090860813856124,293.65478515625,297.1499938964844,293.1499938964844,0.0029701816383749,-237.2527618408203,295.1991882324219,0.4922776520252228,0.050000000745058,0.0489073060452938,293.1712646484375,297.1499938964844,293.1499938964844,0.168338194489479,-2703.90625,304.1514892578125,0.8522831797599792,0.2448323667049408,0.1721553206443786,293.2368469238281,297.1499938964844,293.1499938964844,0.2055583000183105,-4290.107421875,304.1583557128906,0.8988693356513977,0.2867258489131927,0.2730028629302978,293.2846374511719,297.1499938964844,293.1499938964844,0.0096772704273462,-3019.3271484375,301.9338073730469,0.4922776520252228,0.050000000745058,0.2319951951503753,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6994323730469,293.4291687011719,291.1668701171875,1.0,0.2375966161489486,0.79826420545578,0.79826420545578,1.0,1.0,-1.002267360687256,0.4030147194862366,0.5992526412010193,0.2296344637870788,0.0,0.0,0.2147347331047058,46.56957626342773,31.0,0.5536583065986633,-5524.32568359375,136.53831481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4091491699219,304.8594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1226306855678558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544108986854553,0.1544152051210403,-4.304095455154311e-06,0.0,0.0001244545564986,0.0,0.0,6.158559322357178,0.0,0.0,0.0,0.2785773873329162,4.0,0.0,1.0
739260,293.19158935546875,297.1499938964844,293.1499938964844,0.0680361613631248,-1701.3631591796875,304.15362548828125,0.6851062774658203,0.1188626289367675,0.1083264052867889,293.6391296386719,297.1499938964844,293.1499938964844,0.0028645286802202,-228.86065673828125,295.06939697265625,0.5006762146949768,0.050000000745058,0.0487653762102127,293.1688232421875,297.1499938964844,293.1499938964844,0.1681025177240371,-2700.869140625,304.1513977050781,0.8662582635879517,0.2447907030582428,0.1719950437545776,293.23492431640625,297.1499938964844,293.1499938964844,0.2037461549043655,-4259.9140625,304.1585998535156,0.912923276424408,0.2849136292934418,0.2711266279220581,293.2844543457031,297.1499938964844,293.1499938964844,0.0095649743452668,-2997.19970703125,301.88818359375,0.5006762146949768,0.050000000745058,0.2313219457864761,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.72491455078125,293.4095764160156,291.1693725585937,1.0,0.231671467423439,0.798201322555542,0.798201322555542,1.0,1.0,-0.9979334473609924,0.4003556370735168,0.5975778102874756,0.2305390834808349,0.0,0.0,0.212040513753891,42.96348190307617,25.0,2.8370227813720703,-5479.43115234375,129.33460998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941345214844,304.8300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37890625,18000.0,0.0,0.0,0.1217751204967498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152886763215065,0.1528910547494888,-4.301480203139363e-06,0.0,0.0001235862582689,0.0,0.0,6.091607570648193,0.0,0.0,0.0,0.2783190906047821,4.0,0.0,1.0
739320,293.19158935546875,297.1499938964844,293.1499938964844,0.0680361613631248,-1701.3631591796875,304.15362548828125,0.6851062774658203,0.1188626289367675,0.1083264052867889,293.6391296386719,297.1499938964844,293.1499938964844,0.0028645286802202,-228.86065673828125,295.06939697265625,0.5006762146949768,0.050000000745058,0.0487653762102127,293.1688232421875,297.1499938964844,293.1499938964844,0.1681025177240371,-2700.869140625,304.1513977050781,0.8662582635879517,0.2447907030582428,0.1719950437545776,293.23492431640625,297.1499938964844,293.1499938964844,0.2037461549043655,-4259.9140625,304.1585998535156,0.912923276424408,0.2849136292934418,0.2711266279220581,293.2844543457031,297.1499938964844,293.1499938964844,0.0095649743452668,-2997.19970703125,301.88818359375,0.5006762146949768,0.050000000745058,0.2313219457864761,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.72491455078125,293.4095764160156,291.1693725585937,1.0,0.231671467423439,0.798201322555542,0.798201322555542,1.0,1.0,-0.9979334473609924,0.4003556370735168,0.5975778102874756,0.2305390834808349,0.0,0.0,0.212040513753891,42.96348190307617,25.0,2.8370227813720703,-5479.43115234375,129.33460998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941345214844,304.8300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37890625,18000.0,0.0,0.0,0.1217751204967498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152886763215065,0.1528910547494888,-4.301480203139363e-06,0.0,0.0001235862582689,0.0,0.0,6.091607570648193,0.0,0.0,0.0,0.2783190906047821,4.0,0.0,1.0
739380,293.1890869140625,297.1499938964844,293.1499938964844,0.067425400018692,-1690.5084228515625,304.1534423828125,0.6998212337493896,0.1183161661028862,0.1076547503471374,293.6224670410156,297.1499938964844,293.1499938964844,0.0027640694752335,-220.86746215820312,294.94775390625,0.5123696327209473,0.050000000745058,0.0486000217497348,293.1660461425781,297.1499938964844,293.1499938964844,0.167960062623024,-2699.051025390625,304.1511535644531,0.8856518268585205,0.2448724508285522,0.1719107329845428,293.2327575683594,297.1499938964844,293.1499938964844,0.2020062059164047,-4230.923828125,304.1586303710937,0.934083104133606,0.2832017838954925,0.2693254053592682,293.2838134765625,297.1499938964844,293.1499938964844,0.0094500984996557,-2974.134521484375,301.8439025878906,0.5123696327209473,0.050000000745058,0.2305375784635543,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.75048828125,293.3907470703125,291.1715087890625,1.0,0.2249511033296585,0.7981384992599487,0.7981384992599487,1.0,1.0,-0.9937244653701782,0.3977653980255127,0.5959590673446655,0.2314338833093643,0.0,0.0,0.209037184715271,38.76508331298828,25.0,2.7178971767425537,-5431.52978515625,121.2186050415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824462890625,304.7967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.11328125,18000.0,0.0,0.0,0.1209400743246078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511554419994354,0.1511597335338592,-4.2984374886145815e-06,0.0,0.0001227387983817,0.0,0.0,6.0156426429748535,0.0,0.0,0.0,0.2780259251594543,4.0,0.0,1.0
739440,293.1890869140625,297.1499938964844,293.1499938964844,0.067425400018692,-1690.5084228515625,304.1534423828125,0.6998212337493896,0.1183161661028862,0.1076547503471374,293.6224670410156,297.1499938964844,293.1499938964844,0.0027640694752335,-220.86746215820312,294.94775390625,0.5123696327209473,0.050000000745058,0.0486000217497348,293.1660461425781,297.1499938964844,293.1499938964844,0.167960062623024,-2699.051025390625,304.1511535644531,0.8856518268585205,0.2448724508285522,0.1719107329845428,293.2327575683594,297.1499938964844,293.1499938964844,0.2020062059164047,-4230.923828125,304.1586303710937,0.934083104133606,0.2832017838954925,0.2693254053592682,293.2838134765625,297.1499938964844,293.1499938964844,0.0094500984996557,-2974.134521484375,301.8439025878906,0.5123696327209473,0.050000000745058,0.2305375784635543,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.75048828125,293.3907470703125,291.1715087890625,1.0,0.2249511033296585,0.7981384992599487,0.7981384992599487,1.0,1.0,-0.9937244653701782,0.3977653980255127,0.5959590673446655,0.2314338833093643,0.0,0.0,0.209037184715271,38.76508331298828,25.0,2.7178971767425537,-5431.52978515625,121.2186050415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824462890625,304.7967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.11328125,18000.0,0.0,0.0,0.1209400743246078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511554419994354,0.1511597335338592,-4.2984374886145815e-06,0.0,0.0001227387983817,0.0,0.0,6.0156426429748535,0.0,0.0,0.0,0.2780259251594543,4.0,0.0,1.0
739500,293.18780517578125,297.1499938964844,293.1499938964844,0.0671624615788459,-1685.8536376953125,304.1532897949219,0.7065356373786926,0.1180736348032951,0.1073643937706947,293.614013671875,297.1499938964844,293.1499938964844,0.002716802060604,-217.1058959960937,294.88916015625,0.5179835557937622,0.050000000745058,0.0485322698950767,293.1646728515625,297.1499938964844,293.1499938964844,0.1679377257823944,-2698.784423828125,304.1510009765625,0.8947186470031738,0.2449422925710678,0.1719037294387817,293.23162841796875,297.1499938964844,293.1499938964844,0.2011864185333252,-4217.27734375,304.1585388183594,0.9436466097831726,0.282375693321228,0.2684704065322876,293.2833557128906,297.1499938964844,293.1499938964844,0.0093982806429266,-2963.76513671875,301.8221130371094,0.5179835557937622,0.050000000745058,0.2302161902189254,291.1719665527344,291.1499938964844,274.3271484375,271.0209045410156,285.7630920410156,293.3818664550781,291.17205810546875,1.0,0.2222319841384887,0.7981070280075073,0.7981070280075073,1.0,1.0,-0.9918742775917052,0.3965952098369598,0.5952790379524231,0.2319076806306839,0.0,0.0,0.2075074315071106,37.04631805419922,25.0,2.025050401687622,-5407.91162109375,117.88581085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3782653808594,304.779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.234375,18000.0,0.0,0.0,0.120521456003189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502647399902343,0.1502690315246582,-4.296822226024233e-06,0.0,0.0001223139552166,0.0,0.0,5.976570129394531,0.0,0.0,0.0,0.2778745293617248,4.0,0.0,1.0
739560,293.1865234375,297.1499938964844,293.1499938964844,0.0669233277440071,-1681.6314697265625,304.15313720703125,0.7124243974685669,0.1178443059325218,0.1070981174707412,293.6055603027344,297.1499938964844,293.1499938964844,0.0026713588740676,-213.49038696289065,294.8316650390625,0.5231782793998718,0.050000000745058,0.0484750866889953,293.163330078125,297.1499938964844,293.1499938964844,0.1679419130086898,-2698.865966796875,304.1507873535156,0.9029394388198853,0.2450216114521026,0.1719134300947189,293.2304992675781,297.1499938964844,293.1499938964844,0.200398564338684,-4204.169921875,304.1584167480469,0.9519211053848268,0.2815645635128021,0.2676416337490082,293.2828369140625,297.1499938964844,293.1499938964844,0.0093502635136246,-2954.21044921875,301.8004455566406,0.5231782793998718,0.050000000745058,0.2299449443817138,291.17218017578125,291.1499938964844,274.3510131835937,271.0341491699219,285.77557373046875,293.3734130859375,291.17218017578125,1.0,0.219829186797142,0.798091471195221,0.798091471195221,1.0,1.0,-0.9901773929595948,0.3955028653144836,0.5946745276451111,0.2323954254388809,0.0,0.0,0.2060044556856155,35.59662628173828,25.0,1.0811527967453003,-5384.95947265625,115.05305480957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3750915527344,304.762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.203125,18000.0,0.0,0.0,0.1201000064611435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493831574916839,0.1493874490261078,-4.29519468525541e-06,0.0,0.0001218862380483,0.0,0.0,5.937911033630371,0.0,0.0,0.0,0.2777243852615356,4.0,0.0,1.0
739620,293.18408203125,297.1499938964844,293.1499938964844,0.0664955228567123,-1674.1004638671875,304.1528015136719,0.7220875024795532,0.1174174174666404,0.1066171005368232,293.5889587402344,297.1499938964844,293.1499938964844,0.0025846066419035,-206.58834838867188,294.7196655273437,0.5326337218284607,0.050000000745058,0.0483822263777256,293.1607666015625,297.1499938964844,293.1499938964844,0.1680019348859787,-2699.69921875,304.1504211425781,0.918626070022583,0.2452001720666885,0.1719647645950317,293.2282409667969,297.1499938964844,293.1499938964844,0.1988942474126815,-4179.140625,304.1581115722656,0.9655288457870485,0.2799812257289886,0.2660442888736725,293.28173828125,297.1499938964844,293.1499938964844,0.0092620635405182,-2936.74853515625,301.75738525390625,0.5326337218284607,0.050000000745058,0.2295044511556625,291.1717834472656,291.1499938964844,274.3980407714844,271.0599670410156,285.8002014160156,293.3577880859375,291.1716613769531,1.0,0.2158311456441879,0.7980602979660034,0.7980602979660034,1.0,1.0,-0.9871045351028442,0.3934889435768127,0.5936155319213867,0.233369693160057,0.0,0.0,0.203122928738594,33.244178771972656,25.0,-0.3603114783763885,-5341.6611328125,110.40505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3710632324219,304.7302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.826171875,18000.0,0.0,0.0,0.1192487031221389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476992219686508,0.1477035135030746,-4.292028734198539e-06,0.0,0.0001210222762892,0.0,0.0,5.864134311676025,0.0,0.0,0.0,0.2774368822574615,4.0,0.0,1.0
739680,293.18408203125,297.1499938964844,293.1499938964844,0.0664955228567123,-1674.1004638671875,304.1528015136719,0.7220875024795532,0.1174174174666404,0.1066171005368232,293.5889587402344,297.1499938964844,293.1499938964844,0.0025846066419035,-206.58834838867188,294.7196655273437,0.5326337218284607,0.050000000745058,0.0483822263777256,293.1607666015625,297.1499938964844,293.1499938964844,0.1680019348859787,-2699.69921875,304.1504211425781,0.918626070022583,0.2452001720666885,0.1719647645950317,293.2282409667969,297.1499938964844,293.1499938964844,0.1988942474126815,-4179.140625,304.1581115722656,0.9655288457870485,0.2799812257289886,0.2660442888736725,293.28173828125,297.1499938964844,293.1499938964844,0.0092620635405182,-2936.74853515625,301.75738525390625,0.5326337218284607,0.050000000745058,0.2295044511556625,291.1717834472656,291.1499938964844,274.3980407714844,271.0599670410156,285.8002014160156,293.3577880859375,291.1716613769531,1.0,0.2158311456441879,0.7980602979660034,0.7980602979660034,1.0,1.0,-0.9871045351028442,0.3934889435768127,0.5936155319213867,0.233369693160057,0.0,0.0,0.203122928738594,33.244178771972656,25.0,-0.3603114783763885,-5341.6611328125,110.40505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3710632324219,304.7302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.826171875,18000.0,0.0,0.0,0.1192487031221389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476992219686508,0.1477035135030746,-4.292028734198539e-06,0.0,0.0001210222762892,0.0,0.0,5.864134311676025,0.0,0.0,0.0,0.2774368822574615,4.0,0.0,1.0
739740,293.1817626953125,297.1499938964844,293.1499938964844,0.0661180317401886,-1667.471923828125,304.1524963378906,0.7298000454902649,0.1170245632529258,0.1061901152133941,293.5729675292969,297.1499938964844,293.1499938964844,0.0025024039205163,-200.04470825195312,294.6114807128906,0.5407650470733643,0.050000000745058,0.0483117401599884,293.158447265625,297.1499938964844,293.1499938964844,0.1681068688631057,-2701.10546875,304.1501159667969,0.9325845241546632,0.2453962415456771,0.1720467060804367,293.2260437011719,297.1499938964844,293.1499938964844,0.1974619626998901,-4155.28515625,304.1578063964844,0.975742518901825,0.2784435451030731,0.2645139694213867,293.2806396484375,297.1499938964844,293.1499938964844,0.009181722998619,-2920.8896484375,301.7146911621094,0.5407650470733643,0.050000000745058,0.2291700989007949,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.82427978515625,293.3437805175781,291.1708068847656,1.0,0.2126989662647247,0.7980291247367859,0.7980291247367859,1.0,1.0,-0.9843679666519164,0.3916673958301544,0.5927006006240845,0.2343068420886993,0.0,0.0,0.2003844082355499,31.460020065307617,25.0,-1.0751193761825562,-5301.40625,106.80968475341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.368896484375,304.7003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.400390625,18000.0,0.0,0.0,0.1183908283710479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461178064346313,0.1461220979690551,-4.289056050765794e-06,0.0,0.0001201516424771,0.0,0.0,5.795023918151856,0.0,0.0,0.0,0.2771673798561096,4.0,0.0,1.0
739800,293.1817626953125,297.1499938964844,293.1499938964844,0.0661180317401886,-1667.471923828125,304.1524963378906,0.7298000454902649,0.1170245632529258,0.1061901152133941,293.5729675292969,297.1499938964844,293.1499938964844,0.0025024039205163,-200.04470825195312,294.6114807128906,0.5407650470733643,0.050000000745058,0.0483117401599884,293.158447265625,297.1499938964844,293.1499938964844,0.1681068688631057,-2701.10546875,304.1501159667969,0.9325845241546632,0.2453962415456771,0.1720467060804367,293.2260437011719,297.1499938964844,293.1499938964844,0.1974619626998901,-4155.28515625,304.1578063964844,0.975742518901825,0.2784435451030731,0.2645139694213867,293.2806396484375,297.1499938964844,293.1499938964844,0.009181722998619,-2920.8896484375,301.7146911621094,0.5407650470733643,0.050000000745058,0.2291700989007949,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.82427978515625,293.3437805175781,291.1708068847656,1.0,0.2126989662647247,0.7980291247367859,0.7980291247367859,1.0,1.0,-0.9843679666519164,0.3916673958301544,0.5927006006240845,0.2343068420886993,0.0,0.0,0.2003844082355499,31.460020065307617,25.0,-1.0751193761825562,-5301.40625,106.80968475341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.368896484375,304.7003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.400390625,18000.0,0.0,0.0,0.1183908283710479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461178064346313,0.1461220979690551,-4.289056050765794e-06,0.0,0.0001201516424771,0.0,0.0,5.795023918151856,0.0,0.0,0.0,0.2771673798561096,4.0,0.0,1.0
739860,293.1795959472656,297.1499938964844,293.1499938964844,0.0657781809568405,-1661.514892578125,304.1522216796875,0.7360730767250061,0.1166580915451049,0.1058042719960212,293.5577697753906,297.1499938964844,293.1499938964844,0.0024237181060016,-193.77713012695312,294.5064392089844,0.547594428062439,0.050000000745058,0.0482579208910465,293.1564025878906,297.1499938964844,293.1499938964844,0.1682400703430175,-2702.865966796875,304.1498718261719,0.9440974593162536,0.2456003725528717,0.1721482276916504,293.22393798828125,297.1499938964844,293.1499938964844,0.1960878074169159,-4132.36376953125,304.1575012207031,0.983289361000061,0.2769465744495392,0.2630396783351898,293.2795715332031,297.1499938964844,293.1499938964844,0.0091071333736181,-2906.177490234375,301.6722412109375,0.547594428062439,0.050000000745058,0.2289147973060608,291.1699523925781,291.1499938964844,274.48876953125,271.1088562011719,285.8475646972656,293.331298828125,291.1697998046875,1.0,0.21023029088974,0.797996997833252,0.797996997833252,1.0,1.0,-0.9818864464759828,0.3900085389614105,0.5918778777122498,0.235171377658844,0.0,0.0,0.1977932602167129,30.098119735717773,25.0,-1.382404088973999,-5263.76806640625,103.99349975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.98046875,18000.0,0.0,0.0,0.1175342202186584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446345001459121,0.144638791680336,-4.28627890869393e-06,0.0,0.0001192822892335,0.0,0.0,5.7303667068481445,0.0,0.0,0.0,0.2769154608249664,4.0,0.0,1.0
739920,293.1795959472656,297.1499938964844,293.1499938964844,0.0657781809568405,-1661.514892578125,304.1522216796875,0.7360730767250061,0.1166580915451049,0.1058042719960212,293.5577697753906,297.1499938964844,293.1499938964844,0.0024237181060016,-193.77713012695312,294.5064392089844,0.547594428062439,0.050000000745058,0.0482579208910465,293.1564025878906,297.1499938964844,293.1499938964844,0.1682400703430175,-2702.865966796875,304.1498718261719,0.9440974593162536,0.2456003725528717,0.1721482276916504,293.22393798828125,297.1499938964844,293.1499938964844,0.1960878074169159,-4132.36376953125,304.1575012207031,0.983289361000061,0.2769465744495392,0.2630396783351898,293.2795715332031,297.1499938964844,293.1499938964844,0.0091071333736181,-2906.177490234375,301.6722412109375,0.547594428062439,0.050000000745058,0.2289147973060608,291.1699523925781,291.1499938964844,274.48876953125,271.1088562011719,285.8475646972656,293.331298828125,291.1697998046875,1.0,0.21023029088974,0.797996997833252,0.797996997833252,1.0,1.0,-0.9818864464759828,0.3900085389614105,0.5918778777122498,0.235171377658844,0.0,0.0,0.1977932602167129,30.098119735717773,25.0,-1.382404088973999,-5263.76806640625,103.99349975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.98046875,18000.0,0.0,0.0,0.1175342202186584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446345001459121,0.144638791680336,-4.28627890869393e-06,0.0,0.0001192822892335,0.0,0.0,5.7303667068481445,0.0,0.0,0.0,0.2769154608249664,4.0,0.0,1.0
