time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739980,293.1776123046875,297.1499938964844,293.1499938964844,0.0654665604233741,-1656.0592041015625,304.1520080566406,0.7411732077598572,0.1163119450211525,0.1054497361183166,293.5435485839844,297.1499938964844,293.1499938964844,0.0023476143833249,-187.71145629882807,294.4039001464844,0.5532436966896057,0.050000000745058,0.0482165217399597,293.15460205078125,297.1499938964844,293.1499938964844,0.1683875918388366,-2704.7998046875,304.149658203125,0.9533053040504456,0.2458025962114334,0.1722594201564788,293.2218933105469,297.1499938964844,293.1499938964844,0.1947622597217559,-4110.21630859375,304.1571960449219,0.988824188709259,0.2754868865013122,0.2616136074066162,293.278564453125,297.1499938964844,293.1499938964844,0.0090367877855896,-2892.2861328125,301.62994384765625,0.5532436966896057,0.050000000745058,0.228718414902687,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.869873046875,293.3201904296875,291.1687316894531,1.0,0.2082663476467132,0.797964870929718,0.797964870929718,1.0,1.0,-0.979597508907318,0.3884902596473694,0.5911072492599487,0.2359350323677063,0.0,0.0,0.1953459531068802,29.049936294555664,28.0,-1.4762248992919922,-5228.4453125,101.75458526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,304.64453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.576171875,18000.0,0.0,0.0,0.1166883334517479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432466506958007,0.1432509273290634,-4.283690941520035e-06,0.0,0.0001184238208224,0.0,0.0,5.670016765594482,0.0,0.0,0.0,0.2766804695129394,4.0,0.0,1.0
740040,293.1776123046875,297.1499938964844,293.1499938964844,0.0654665604233741,-1656.0592041015625,304.1520080566406,0.7411732077598572,0.1163119450211525,0.1054497361183166,293.5435485839844,297.1499938964844,293.1499938964844,0.0023476143833249,-187.71145629882807,294.4039001464844,0.5532436966896057,0.050000000745058,0.0482165217399597,293.15460205078125,297.1499938964844,293.1499938964844,0.1683875918388366,-2704.7998046875,304.149658203125,0.9533053040504456,0.2458025962114334,0.1722594201564788,293.2218933105469,297.1499938964844,293.1499938964844,0.1947622597217559,-4110.21630859375,304.1571960449219,0.988824188709259,0.2754868865013122,0.2616136074066162,293.278564453125,297.1499938964844,293.1499938964844,0.0090367877855896,-2892.2861328125,301.62994384765625,0.5532436966896057,0.050000000745058,0.228718414902687,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.869873046875,293.3201904296875,291.1687316894531,1.0,0.2082663476467132,0.797964870929718,0.797964870929718,1.0,1.0,-0.979597508907318,0.3884902596473694,0.5911072492599487,0.2359350323677063,0.0,0.0,0.1953459531068802,29.049936294555664,28.0,-1.4762248992919922,-5228.4453125,101.75458526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,304.64453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.576171875,18000.0,0.0,0.0,0.1166883334517479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432466506958007,0.1432509273290634,-4.283690941520035e-06,0.0,0.0001184238208224,0.0,0.0,5.670016765594482,0.0,0.0,0.0,0.2766804695129394,4.0,0.0,1.0
740100,293.1766967773437,297.1499938964844,293.1499938964844,0.0653265491127967,-1653.6123046875,304.1518859863281,0.7419858574867249,0.1161436736583709,0.1052901446819305,293.536865234375,297.1499938964844,293.1499938964844,0.002310688374564,-184.767333984375,294.3533020019531,0.5543597340583801,0.050000000745058,0.0482086427509784,293.15380859375,297.1499938964844,293.1499938964844,0.1684707552194595,-2705.88623046875,304.1495666503906,0.9551575779914856,0.2458981424570083,0.1723221242427826,293.2209167480469,297.1499938964844,293.1499938964844,0.1941240280866623,-4099.54443359375,304.15704345703125,0.9894587397575378,0.2747693657875061,0.2609257400035858,293.2781066894531,297.1499938964844,293.1499938964844,0.0090051991865038,-2886.122802734375,301.6087951660156,0.5543597340583801,0.050000000745058,0.2286810427904129,291.1683349609375,291.1499938964844,274.55291748046875,271.1428527832031,285.8805236816406,293.3151550292969,291.1681823730469,1.0,0.2079069465398788,0.7979488372802734,0.7979488372802734,1.0,1.0,-0.978601336479187,0.3878195285797119,0.5907818675041199,0.2362921386957168,0.0,0.0,0.1941780894994735,28.85102844238281,28.0,-1.5871726274490356,-5211.7333984375,101.21160125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364013671875,304.6308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.37890625,18000.0,0.0,0.0,0.116272322833538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425873637199401,0.142591655254364,-4.282464487914695e-06,0.0,0.0001180016261059,0.0,0.0,5.641396522521973,0.0,0.0,0.0,0.2765690684318542,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651957169175148,-1651.3292236328125,304.1517944335937,0.74153071641922,0.1159755960106849,0.1051398962736129,293.530517578125,297.1499938964844,293.1499938964844,0.0022743986919522,-181.8741455078125,294.3028869628906,0.5542415380477905,0.050000000745058,0.048209473490715,293.15313720703125,297.1499938964844,293.1499938964844,0.1685580760240554,-2707.025634765625,304.1495056152344,0.9551033973693848,0.2459849268198013,0.172386348247528,293.219970703125,297.1499938964844,293.1499938964844,0.1935027837753296,-4089.153076171875,304.1568908691406,0.9886288046836852,0.2740582823753357,0.2602532207965851,293.2776794433594,297.1499938964844,293.1499938964844,0.0089760208502411,-2880.50439453125,301.5876159667969,0.5542415380477905,0.050000000745058,0.228684976696968,291.16766357421875,291.1499938964844,274.57342529296875,271.1536865234375,285.8908386230469,293.3104858398437,291.16748046875,1.0,0.2078811228275299,0.7979340553283691,0.7979340553283691,1.0,1.0,-0.977696657180786,0.3872042596340179,0.5904924273490906,0.2366319149732589,0.0,0.0,0.1930669844150543,28.87291717529297,31.0,-1.831114649772644,-5195.7275390625,101.05620574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3623046875,304.6171569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1484375,18000.0,0.0,0.0,0.1158630326390266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419568657875061,0.1419611424207687,-4.281284873286495e-06,0.0,0.0001175862489617,0.0,0.0,5.614043235778809,0.0,0.0,0.0,0.2764626145362854,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649515017867088,-1647.0738525390625,304.151611328125,0.7377774119377136,0.1156370043754577,0.1048571243882179,293.5188293457031,297.1499938964844,293.1499938964844,0.0022030437830835,-176.18499755859375,294.2023010253906,0.5512241125106812,0.050000000745058,0.0482310205698013,293.15203857421875,297.1499938964844,293.1499938964844,0.1687301844358444,-2709.26708984375,304.1493835449219,0.9506449699401855,0.2461262494325637,0.1725086420774459,293.2181396484375,297.1499938964844,293.1499938964844,0.1923003196716308,-4069.021728515625,304.1566162109375,0.9835046529769896,0.2726532816886902,0.2589449286460876,293.2769470214844,297.1499938964844,293.1499938964844,0.008922996930778,-2870.46484375,301.5450744628906,0.5512241125106812,0.050000000745058,0.2287871986627578,291.16607666015625,291.1499938964844,274.6129150390625,271.1744384765625,285.910400390625,293.3021240234375,291.1658630371094,1.0,0.2086748480796814,0.7979044914245605,0.7979044914245605,1.0,1.0,-0.9760825037956238,0.3861044645309448,0.589978039264679,0.237241581082344,0.0,0.0,0.1910301595926284,29.420223236083984,34.0,-2.1787264347076416,-5166.06494140625,101.62340545654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35748291015625,304.5906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.1150714233517646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408034861087799,0.1408077627420425,-4.279102540749591e-06,0.0,0.0001167828668258,0.0,0.0,5.564042568206787,0.0,0.0,0.0,0.2762675583362579,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649515017867088,-1647.0738525390625,304.151611328125,0.7377774119377136,0.1156370043754577,0.1048571243882179,293.5188293457031,297.1499938964844,293.1499938964844,0.0022030437830835,-176.18499755859375,294.2023010253906,0.5512241125106812,0.050000000745058,0.0482310205698013,293.15203857421875,297.1499938964844,293.1499938964844,0.1687301844358444,-2709.26708984375,304.1493835449219,0.9506449699401855,0.2461262494325637,0.1725086420774459,293.2181396484375,297.1499938964844,293.1499938964844,0.1923003196716308,-4069.021728515625,304.1566162109375,0.9835046529769896,0.2726532816886902,0.2589449286460876,293.2769470214844,297.1499938964844,293.1499938964844,0.008922996930778,-2870.46484375,301.5450744628906,0.5512241125106812,0.050000000745058,0.2287871986627578,291.16607666015625,291.1499938964844,274.6129150390625,271.1744384765625,285.910400390625,293.3021240234375,291.1658630371094,1.0,0.2086748480796814,0.7979044914245605,0.7979044914245605,1.0,1.0,-0.9760825037956238,0.3861044645309448,0.589978039264679,0.237241581082344,0.0,0.0,0.1910301595926284,29.420223236083984,34.0,-2.1787264347076416,-5166.06494140625,101.62340545654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35748291015625,304.5906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.1150714233517646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408034861087799,0.1408077627420425,-4.279102540749591e-06,0.0,0.0001167828668258,0.0,0.0,5.564042568206787,0.0,0.0,0.0,0.2762675583362579,4.0,0.0,1.0
740340,293.1729431152344,297.1499938964844,293.1499938964844,0.0647220909595489,-1643.079345703125,304.1514587402344,0.7312136888504028,0.1152921468019485,0.1045904010534286,293.5085754394531,297.1499938964844,293.1499938964844,0.0021326574496924,-170.57101440429688,294.101806640625,0.5454215407371521,0.050000000745058,0.0482745654881,293.1513671875,297.1499938964844,293.1499938964844,0.1688831895589828,-2711.252197265625,304.1493225097656,0.9415156841278076,0.2462161034345626,0.1726131439208984,293.2164611816406,297.1499938964844,293.1499938964844,0.1911404132843017,-4049.57275390625,304.1563415527344,0.9743081331253052,0.2712694108486175,0.2576790153980255,293.2763977050781,297.1499938964844,293.1499938964844,0.0088755320757627,-2861.658203125,301.5022888183594,0.5454215407371521,0.050000000745058,0.228993758559227,291.1644287109375,291.1499938964844,274.6501770019531,271.19403076171875,285.92852783203125,293.29498291015625,291.1642150878906,1.0,0.2103901505470276,0.7978749871253967,0.7978749871253967,1.0,1.0,-0.9746686220169068,0.3851503133773803,0.5895183682441711,0.2377498000860214,0.0,0.0,0.1892179250717163,30.52364158630371,37.0,-2.2740728855133057,-5139.19482421875,103.15319061279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3503112792969,304.5651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.046875,18000.0,0.0,0.0,0.1143270805478096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397845894098281,0.1397888660430908,-4.277171683497727e-06,0.0,0.0001160274478024,0.0,0.0,5.519940376281738,0.0,0.0,0.0,0.2760954201221466,4.0,0.0,1.0
740400,293.1729431152344,297.1499938964844,293.1499938964844,0.0647220909595489,-1643.079345703125,304.1514587402344,0.7312136888504028,0.1152921468019485,0.1045904010534286,293.5085754394531,297.1499938964844,293.1499938964844,0.0021326574496924,-170.57101440429688,294.101806640625,0.5454215407371521,0.050000000745058,0.0482745654881,293.1513671875,297.1499938964844,293.1499938964844,0.1688831895589828,-2711.252197265625,304.1493225097656,0.9415156841278076,0.2462161034345626,0.1726131439208984,293.2164611816406,297.1499938964844,293.1499938964844,0.1911404132843017,-4049.57275390625,304.1563415527344,0.9743081331253052,0.2712694108486175,0.2576790153980255,293.2763977050781,297.1499938964844,293.1499938964844,0.0088755320757627,-2861.658203125,301.5022888183594,0.5454215407371521,0.050000000745058,0.228993758559227,291.1644287109375,291.1499938964844,274.6501770019531,271.19403076171875,285.92852783203125,293.29498291015625,291.1642150878906,1.0,0.2103901505470276,0.7978749871253967,0.7978749871253967,1.0,1.0,-0.9746686220169068,0.3851503133773803,0.5895183682441711,0.2377498000860214,0.0,0.0,0.1892179250717163,30.52364158630371,37.0,-2.2740728855133057,-5139.19482421875,103.15319061279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3503112792969,304.5651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.046875,18000.0,0.0,0.0,0.1143270805478096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397845894098281,0.1397888660430908,-4.277171683497727e-06,0.0,0.0001160274478024,0.0,0.0,5.519940376281738,0.0,0.0,0.0,0.2760954201221466,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0645008534193039,-1639.2276611328125,304.1513366699219,0.7228497862815857,0.1149385869503021,0.1043329164385795,293.4997253417969,297.1499938964844,293.1499938964844,0.0020625630859285,-164.97799682617188,294.0009155273437,0.5379169583320618,0.050000000745058,0.0483355671167373,293.1510314941406,297.1499938964844,293.1499938964844,0.1690033823251724,-2712.80419921875,304.1493530273437,0.9291229248046876,0.2462449967861175,0.1726897358894348,293.2148742675781,297.1499938964844,293.1499938964844,0.1900158673524856,-4030.6845703125,304.1560974121094,0.9616868495941162,0.2699052691459656,0.2564493715763092,293.2760314941406,297.1499938964844,293.1499938964844,0.008832199499011,-2853.7626953125,301.4591979980469,0.5379169583320618,0.050000000745058,0.2292831242084503,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.9452209472656,293.2889404296875,291.1626281738281,1.0,0.2128123939037323,0.797838568687439,0.797838568687439,1.0,1.0,-0.9733963012695312,0.3843107223510742,0.589085578918457,0.2381541430950164,0.0,0.0,0.1876173317432403,32.067832946777344,40.0,-2.2256999015808105,-5114.77685546875,105.4386749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406066894531,304.5404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55078125,18000.0,0.0,0.0,0.1136416792869567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388886272907257,0.1388929039239883,-4.275474111636868e-06,0.0,0.0001153318589786,0.0,0.0,5.481216430664063,0.0,0.0,0.0,0.2759442627429962,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0645008534193039,-1639.2276611328125,304.1513366699219,0.7228497862815857,0.1149385869503021,0.1043329164385795,293.4997253417969,297.1499938964844,293.1499938964844,0.0020625630859285,-164.97799682617188,294.0009155273437,0.5379169583320618,0.050000000745058,0.0483355671167373,293.1510314941406,297.1499938964844,293.1499938964844,0.1690033823251724,-2712.80419921875,304.1493530273437,0.9291229248046876,0.2462449967861175,0.1726897358894348,293.2148742675781,297.1499938964844,293.1499938964844,0.1900158673524856,-4030.6845703125,304.1560974121094,0.9616868495941162,0.2699052691459656,0.2564493715763092,293.2760314941406,297.1499938964844,293.1499938964844,0.008832199499011,-2853.7626953125,301.4591979980469,0.5379169583320618,0.050000000745058,0.2292831242084503,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.9452209472656,293.2889404296875,291.1626281738281,1.0,0.2128123939037323,0.797838568687439,0.797838568687439,1.0,1.0,-0.9733963012695312,0.3843107223510742,0.589085578918457,0.2381541430950164,0.0,0.0,0.1876173317432403,32.067832946777344,40.0,-2.2256999015808105,-5114.77685546875,105.4386749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406066894531,304.5404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55078125,18000.0,0.0,0.0,0.1136416792869567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388886272907257,0.1388929039239883,-4.275474111636868e-06,0.0,0.0001153318589786,0.0,0.0,5.481216430664063,0.0,0.0,0.0,0.2759442627429962,4.0,0.0,1.0
740580,293.1708984375,297.1499938964844,293.1499938964844,0.0642830729484558,-1635.4356689453125,304.1512451171875,0.713179886341095,0.1145749762654304,0.1040799245238304,293.4922790527344,297.1499938964844,293.1499938964844,0.0019922796636819,-159.36746215820312,293.8993530273437,0.5296047925949097,0.050000000745058,0.0484105609357357,293.151123046875,297.1499938964844,293.1499938964844,0.1690786480903625,-2713.76806640625,304.1494445800781,0.9150515794754028,0.2462039142847061,0.1727294772863388,293.2134094238281,297.1499938964844,293.1499938964844,0.1889214366674423,-4012.27099609375,304.1558837890625,0.9464334845542908,0.2685601413249969,0.2552517652511596,293.2758178710937,297.1499938964844,293.1499938964844,0.0087919337674975,-2846.535400390625,301.415771484375,0.5296047925949097,0.050000000745058,0.229638859629631,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9604797363281,293.28387451171875,291.1611328125,1.0,0.2157714813947677,0.7978021502494812,0.7978021502494812,1.0,1.0,-0.9722200036048888,0.3835597038269043,0.5886603593826294,0.2384613305330276,0.0,0.0,0.1862100809812545,33.96484375,43.0,-2.0784108638763428,-5092.5634765625,108.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285217285156,304.5165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1015625,18000.0,0.0,0.0,0.1130239218473434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381049901247024,0.1381092667579651,-4.273990271030925e-06,0.0,0.0001147049115388,0.0,0.0,5.447391033172607,0.0,0.0,0.0,0.2758122086524963,4.0,0.0,1.0
740640,293.1708984375,297.1499938964844,293.1499938964844,0.0642830729484558,-1635.4356689453125,304.1512451171875,0.713179886341095,0.1145749762654304,0.1040799245238304,293.4922790527344,297.1499938964844,293.1499938964844,0.0019922796636819,-159.36746215820312,293.8993530273437,0.5296047925949097,0.050000000745058,0.0484105609357357,293.151123046875,297.1499938964844,293.1499938964844,0.1690786480903625,-2713.76806640625,304.1494445800781,0.9150515794754028,0.2462039142847061,0.1727294772863388,293.2134094238281,297.1499938964844,293.1499938964844,0.1889214366674423,-4012.27099609375,304.1558837890625,0.9464334845542908,0.2685601413249969,0.2552517652511596,293.2758178710937,297.1499938964844,293.1499938964844,0.0087919337674975,-2846.535400390625,301.415771484375,0.5296047925949097,0.050000000745058,0.229638859629631,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9604797363281,293.28387451171875,291.1611328125,1.0,0.2157714813947677,0.7978021502494812,0.7978021502494812,1.0,1.0,-0.9722200036048888,0.3835597038269043,0.5886603593826294,0.2384613305330276,0.0,0.0,0.1862100809812545,33.96484375,43.0,-2.0784108638763428,-5092.5634765625,108.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285217285156,304.5165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1015625,18000.0,0.0,0.0,0.1130239218473434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381049901247024,0.1381092667579651,-4.273990271030925e-06,0.0,0.0001147049115388,0.0,0.0,5.447391033172607,0.0,0.0,0.0,0.2758122086524963,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.064174473285675,-1633.544189453125,304.1512145996094,0.7078261375427246,0.1143891960382461,0.1039540767669677,293.4890441894531,297.1499938964844,293.1499938964844,0.0019569543655961,-156.54666137695312,293.8482360839844,0.5253612399101257,0.050000000745058,0.0484524518251419,293.1513061523437,297.1499938964844,293.1499938964844,0.169095903635025,-2713.984619140625,304.1495056152344,0.907970666885376,0.2461541593074798,0.1727328300476074,293.21270751953125,297.1499938964844,293.1499938964844,0.1883844137191772,-4003.2236328125,304.1557922363281,0.9381482005119324,0.2678946554660797,0.2546640634536743,293.2757873535156,297.1499938964844,293.1499938964844,0.0087726935744285,-2843.11328125,301.3939208984375,0.5253612399101257,0.050000000745058,0.229837566614151,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,285.9675598144531,293.2816467285156,291.16046142578125,1.0,0.2174094021320343,0.7977839708328247,0.7977839708328247,1.0,1.0,-0.9716564416885376,0.3832098841667175,0.5884465575218201,0.2385821938514709,0.0,0.0,0.1855727583169937,35.02398681640625,43.0,-1.982409238815308,-5082.2099609375,109.95004272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3217163085937,304.5048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1127424016594886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137751430273056,0.1377557069063186,-4.273321792425122e-06,0.0,0.0001144192065112,0.0,0.0,5.432144165039063,0.0,0.0,0.0,0.2757527232170105,4.0,0.0,1.0
740760,293.1701354980469,297.1499938964844,293.1499938964844,0.0640656128525734,-1631.6480712890625,304.1512145996094,0.7022639513015747,0.1142008602619171,0.1038282290101051,293.4861145019531,297.1499938964844,293.1499938964844,0.0019214671337977,-153.7123260498047,293.796875,0.5211495757102966,0.050000000745058,0.0484968423843383,293.1515808105469,297.1499938964844,293.1499938964844,0.1690979152917862,-2714.002685546875,304.14959716796875,0.9012138247489928,0.2460837066173553,0.1727239042520523,293.2120361328125,297.1499938964844,293.1499938964844,0.1878535449504852,-3994.272705078125,304.1557006835937,0.9296556115150452,0.2672338485717773,0.2540832459926605,293.2757873535156,297.1499938964844,293.1499938964844,0.0087539236992597,-2839.7900390625,301.3719787597656,0.5211495757102966,0.050000000745058,0.2300481349229812,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,285.9742736816406,293.2796325683594,291.1598205566406,1.0,0.2191317528486251,0.7977664470672607,0.7977664470672607,1.0,1.0,-0.9711035490036012,0.3828733265399933,0.5882302522659302,0.238683670759201,0.0,0.0,0.184975266456604,36.14606475830078,46.0,-1.875552773475647,-5072.31787109375,111.68199920654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3144226074219,304.4934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.70703125,18000.0,0.0,0.0,0.1124795004725456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374209225177765,0.1374251842498779,-4.272697879059706e-06,0.0,0.0001141523898695,0.0,0.0,5.4178996086120605,0.0,0.0,0.0,0.2756971418857574,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638466775417327,-1627.833984375,304.1511535644531,0.6911190748214722,0.1138170287013053,0.1035760343074798,293.4810791015625,297.1499938964844,293.1499938964844,0.0018499025609344,-147.99496459960938,293.69342041015625,0.5130059123039246,0.050000000745058,0.0485920086503028,293.15240478515625,297.1499938964844,293.1499938964844,0.16905277967453,-2713.40087890625,304.1498107910156,0.8880246877670288,0.2458776235580444,0.172666534781456,293.2107238769531,297.1499938964844,293.1499938964844,0.186809167265892,-3976.641357421875,304.1555480957031,0.9129008054733276,0.2659260928630829,0.2529409825801849,293.2759094238281,297.1499938964844,293.1499938964844,0.0087174959480762,-2833.370849609375,301.3277893066406,0.5130059123039246,0.050000000745058,0.2304995656013488,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866943359375,293.276123046875,291.1586303710937,1.0,0.2227756083011627,0.7977314591407776,0.7977314591407776,1.0,1.0,-0.97001713514328,0.3822299540042877,0.5877872109413147,0.238836258649826,0.0,0.0,0.1838865131139755,38.55097579956055,49.0,-1.651304006576538,-5053.796875,115.4095230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29888916015625,304.4713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1120085641741752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368210017681121,0.1368252784013748,-4.271568286640104e-06,0.0,0.0001136744540417,0.0,0.0,5.39206600189209,0.0,0.0,0.0,0.2755963802337646,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638466775417327,-1627.833984375,304.1511535644531,0.6911190748214722,0.1138170287013053,0.1035760343074798,293.4810791015625,297.1499938964844,293.1499938964844,0.0018499025609344,-147.99496459960938,293.69342041015625,0.5130059123039246,0.050000000745058,0.0485920086503028,293.15240478515625,297.1499938964844,293.1499938964844,0.16905277967453,-2713.40087890625,304.1498107910156,0.8880246877670288,0.2458776235580444,0.172666534781456,293.2107238769531,297.1499938964844,293.1499938964844,0.186809167265892,-3976.641357421875,304.1555480957031,0.9129008054733276,0.2659260928630829,0.2529409825801849,293.2759094238281,297.1499938964844,293.1499938964844,0.0087174959480762,-2833.370849609375,301.3277893066406,0.5130059123039246,0.050000000745058,0.2304995656013488,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866943359375,293.276123046875,291.1586303710937,1.0,0.2227756083011627,0.7977314591407776,0.7977314591407776,1.0,1.0,-0.97001713514328,0.3822299540042877,0.5877872109413147,0.238836258649826,0.0,0.0,0.1838865131139755,38.55097579956055,49.0,-1.651304006576538,-5053.796875,115.4095230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29888916015625,304.4713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1120085641741752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368210017681121,0.1368252784013748,-4.271568286640104e-06,0.0,0.0001136744540417,0.0,0.0,5.39206600189209,0.0,0.0,0.0,0.2755963802337646,4.0,0.0,1.0
740940,293.1688842773437,297.1499938964844,293.1499938964844,0.0636369362473487,-1624.1793212890625,304.151123046875,0.6802837252616882,0.1134510710835456,0.1033375039696693,293.47711181640625,297.1499938964844,293.1499938964844,0.0017773829167708,-142.19798278808594,293.5891418457031,0.5053988695144653,0.050000000745058,0.0486942790448665,293.15350341796875,297.1499938964844,293.1499938964844,0.1689376384019851,-2711.8896484375,304.1500549316406,0.8751979470252991,0.2455914616584777,0.172556385397911,293.20947265625,297.1499938964844,293.1499938964844,0.1857858747243881,-3959.3330078125,304.1553955078125,0.8979283571243286,0.2646439671516418,0.2518274486064911,293.2761535644531,297.1499938964844,293.1499938964844,0.0086820134893059,-2827.106201171875,301.2832946777344,0.5053988695144653,0.050000000745058,0.2309846878051757,291.1579895019531,291.1499938964844,274.7951965332031,271.27276611328125,285.9994506835937,293.2761535644531,291.1579284667969,1.0,0.2266191691160202,0.7976964712142944,0.7976964712142944,1.0,1.0,-0.9689671993255616,0.3816247880458832,0.5873424410820007,0.2389403283596038,0.0,0.0,0.1828804314136505,41.13494873046875,52.0,-0.997024416923523,-5036.32080078125,119.43209838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826232910156,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.150390625,18000.0,0.0,0.0,0.1116088256239891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362809687852859,0.1362852454185485,-4.270572844689013e-06,0.0,0.000113268768473,0.0,0.0,5.368856906890869,0.0,0.0,0.0,0.2755060195922851,4.0,0.0,1.0
741000,293.1688842773437,297.1499938964844,293.1499938964844,0.0636369362473487,-1624.1793212890625,304.151123046875,0.6802837252616882,0.1134510710835456,0.1033375039696693,293.47711181640625,297.1499938964844,293.1499938964844,0.0017773829167708,-142.19798278808594,293.5891418457031,0.5053988695144653,0.050000000745058,0.0486942790448665,293.15350341796875,297.1499938964844,293.1499938964844,0.1689376384019851,-2711.8896484375,304.1500549316406,0.8751979470252991,0.2455914616584777,0.172556385397911,293.20947265625,297.1499938964844,293.1499938964844,0.1857858747243881,-3959.3330078125,304.1553955078125,0.8979283571243286,0.2646439671516418,0.2518274486064911,293.2761535644531,297.1499938964844,293.1499938964844,0.0086820134893059,-2827.106201171875,301.2832946777344,0.5053988695144653,0.050000000745058,0.2309846878051757,291.1579895019531,291.1499938964844,274.7951965332031,271.27276611328125,285.9994506835937,293.2761535644531,291.1579284667969,1.0,0.2266191691160202,0.7976964712142944,0.7976964712142944,1.0,1.0,-0.9689671993255616,0.3816247880458832,0.5873424410820007,0.2389403283596038,0.0,0.0,0.1828804314136505,41.13494873046875,52.0,-0.997024416923523,-5036.32080078125,119.43209838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826232910156,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.150390625,18000.0,0.0,0.0,0.1116088256239891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362809687852859,0.1362852454185485,-4.270572844689013e-06,0.0,0.000113268768473,0.0,0.0,5.368856906890869,0.0,0.0,0.0,0.2755060195922851,4.0,0.0,1.0
741060,293.1682434082031,297.1499938964844,293.1499938964844,0.0634469613432884,-1620.87109375,304.15106201171875,0.6700423955917358,0.1130993366241455,0.1031230986118316,293.4740905761719,297.1499938964844,293.1499938964844,0.001703901332803,-136.32217407226562,293.4838562011719,0.4983819127082824,0.050000000745058,0.0488022044301033,293.1549377441406,297.1499938964844,293.1499938964844,0.1687520295381546,-2709.467041015625,304.1503601074219,0.8630190491676331,0.2452147006988525,0.1723911017179489,293.2082214355469,297.1499938964844,293.1499938964844,0.1847894042730331,-3942.454345703125,304.1552734375,0.884127676486969,0.2633887529373169,0.250745952129364,293.2765197753906,297.1499938964844,293.1499938964844,0.0086472630500793,-2820.960205078125,301.23846435546875,0.4983819127082824,0.050000000745058,0.2314966470003128,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,286.01055908203125,293.2764892578125,291.15740966796875,1.0,0.2305953949689865,0.7976603507995605,0.7976603507995605,1.0,1.0,-0.9679574966430664,0.3810566663742065,0.5869007706642151,0.2390037328004837,0.0,0.0,0.1819120198488235,43.861473083496094,55.0,-0.8442304730415344,-5019.6796875,123.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664489746094,304.42987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.048828125,18000.0,0.0,0.0,0.1112735196948051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357606649398803,0.135764941573143,-4.269640157872345e-06,0.0,0.0001129284792114,0.0,0.0,5.346546173095703,0.0,0.0,0.0,0.2754197120666504,4.0,0.0,1.0
741120,293.1682434082031,297.1499938964844,293.1499938964844,0.0634469613432884,-1620.87109375,304.15106201171875,0.6700423955917358,0.1130993366241455,0.1031230986118316,293.4740905761719,297.1499938964844,293.1499938964844,0.001703901332803,-136.32217407226562,293.4838562011719,0.4983819127082824,0.050000000745058,0.0488022044301033,293.1549377441406,297.1499938964844,293.1499938964844,0.1687520295381546,-2709.467041015625,304.1503601074219,0.8630190491676331,0.2452147006988525,0.1723911017179489,293.2082214355469,297.1499938964844,293.1499938964844,0.1847894042730331,-3942.454345703125,304.1552734375,0.884127676486969,0.2633887529373169,0.250745952129364,293.2765197753906,297.1499938964844,293.1499938964844,0.0086472630500793,-2820.960205078125,301.23846435546875,0.4983819127082824,0.050000000745058,0.2314966470003128,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,286.01055908203125,293.2764892578125,291.15740966796875,1.0,0.2305953949689865,0.7976603507995605,0.7976603507995605,1.0,1.0,-0.9679574966430664,0.3810566663742065,0.5869007706642151,0.2390037328004837,0.0,0.0,0.1819120198488235,43.861473083496094,55.0,-0.8442304730415344,-5019.6796875,123.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664489746094,304.42987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.048828125,18000.0,0.0,0.0,0.1112735196948051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357606649398803,0.135764941573143,-4.269640157872345e-06,0.0,0.0001129284792114,0.0,0.0,5.346546173095703,0.0,0.0,0.0,0.2754197120666504,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.0632602423429489,-1617.6234130859375,304.1510314941406,0.6604901552200317,0.1127421259880065,0.1029108241200447,293.471923828125,297.1499938964844,293.1499938964844,0.0016291699139401,-130.346923828125,293.37701416015625,0.4918705523014068,0.050000000745058,0.0489146932959556,293.1567077636719,297.1499938964844,293.1499938964844,0.1684857308864593,-2706.006103515625,304.1506652832031,0.8516013026237488,0.2447300851345062,0.1721565276384353,293.20703125,297.1499938964844,293.1499938964844,0.1838216781616211,-3926.04736328125,304.1551208496094,0.8711695671081543,0.2621556222438812,0.2496906220912933,293.2769775390625,297.1499938964844,293.1499938964844,0.0086131384596228,-2814.94873046875,301.19317626953125,0.4918705523014068,0.050000000745058,0.2320302426815033,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769470214844,291.1567077636719,1.0,0.2346473485231399,0.7976242303848267,0.7976242303848267,1.0,1.0,-0.9669300317764282,0.3805003464221954,0.5864296555519104,0.2390121817588806,0.0,0.0,0.1810523867607116,46.702144622802734,58.0,-0.9562164545059204,-5004.544921875,128.12229919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510681152344,304.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1109930574893951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352924406528473,0.1352967023849487,-4.268775228410959e-06,0.0,0.0001126438437495,0.0,0.0,5.326451301574707,0.0,0.0,0.0,0.275341659784317,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632602423429489,-1617.6234130859375,304.1510314941406,0.6604901552200317,0.1127421259880065,0.1029108241200447,293.471923828125,297.1499938964844,293.1499938964844,0.0016291699139401,-130.346923828125,293.37701416015625,0.4918705523014068,0.050000000745058,0.0489146932959556,293.1567077636719,297.1499938964844,293.1499938964844,0.1684857308864593,-2706.006103515625,304.1506652832031,0.8516013026237488,0.2447300851345062,0.1721565276384353,293.20703125,297.1499938964844,293.1499938964844,0.1838216781616211,-3926.04736328125,304.1551208496094,0.8711695671081543,0.2621556222438812,0.2496906220912933,293.2769775390625,297.1499938964844,293.1499938964844,0.0086131384596228,-2814.94873046875,301.19317626953125,0.4918705523014068,0.050000000745058,0.2320302426815033,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769470214844,291.1567077636719,1.0,0.2346473485231399,0.7976242303848267,0.7976242303848267,1.0,1.0,-0.9669300317764282,0.3805003464221954,0.5864296555519104,0.2390121817588806,0.0,0.0,0.1810523867607116,46.702144622802734,58.0,-0.9562164545059204,-5004.544921875,128.12229919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510681152344,304.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1109930574893951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352924406528473,0.1352967023849487,-4.268775228410959e-06,0.0,0.0001126438437495,0.0,0.0,5.326451301574707,0.0,0.0,0.0,0.275341659784317,4.0,0.0,1.0
741300,293.1675109863281,297.1499938964844,293.1499938964844,0.0631656721234321,-1615.9786376953125,304.1510009765625,0.6559888124465942,0.1125600934028625,0.1028031483292579,293.4711608886719,297.1499938964844,293.1499938964844,0.0015912561211735,-127.31534576416016,293.3229675292969,0.4887504875659942,0.050000000745058,0.048972375690937,293.1577453613281,297.1499938964844,293.1499938964844,0.1683162152767181,-2703.806640625,304.1508483886719,0.846180260181427,0.2444420009851455,0.1720089167356491,293.2064514160156,297.1499938964844,293.1499938964844,0.1833472102880478,-3917.99560546875,304.1550598144531,0.8650413751602173,0.2615472078323364,0.2491722255945205,293.2772521972656,297.1499938964844,293.1499938964844,0.0085961986333131,-2811.961669921875,301.1703796386719,0.4887504875659942,0.050000000745058,0.2323038727045059,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238342285156,293.2772216796875,291.1563415527344,1.0,0.2366886287927627,0.7976061105728149,0.7976061105728149,1.0,1.0,-0.9663991928100586,0.3802221119403839,0.5861770510673523,0.2389930039644241,0.0,0.0,0.1806637793779373,48.15827560424805,58.0,-0.9907764196395874,-4997.61865234375,130.38958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24383544921875,304.40167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.724609375,18000.0,0.0,0.0,0.1108720824122428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350812464952469,0.1350855082273483,-4.2683818719524425e-06,0.0,0.0001125210692407,0.0,0.0,5.317387580871582,0.0,0.0,0.0,0.2753063440322876,4.0,0.0,1.0
741360,293.1673278808594,297.1499938964844,293.1499938964844,0.0630699768662452,-1614.3148193359375,304.1510009765625,0.651675820350647,0.112375907599926,0.1026942282915115,293.4706115722656,297.1499938964844,293.1499938964844,0.0015529729425907,-124.25411987304688,293.2685241699219,0.4856853783130646,0.050000000745058,0.049030851572752,293.1588439941406,297.1499938964844,293.1499938964844,0.1681225448846817,-2701.294921875,304.15106201171875,0.8409475684165955,0.244124174118042,0.1718413233757019,293.2059020996094,297.1499938964844,293.1499938964844,0.1828782260417938,-3910.031982421875,304.1549987792969,0.8591575026512146,0.2609438896179199,0.2486594021320343,293.2775573730469,297.1499938964844,293.1499938964844,0.008579296991229,-2808.975830078125,301.1474609375,0.4856853783130646,0.050000000745058,0.2325812429189682,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,286.0273132324219,293.2774963378906,291.15594482421875,1.0,0.2387329339981079,0.7975893020629883,0.7975893020629883,1.0,1.0,-0.9658548831939696,0.3799429535865783,0.5859119892120361,0.2389580309391021,0.0,0.0,0.1803001314401626,49.63393783569336,46.0,-1.0131230354309082,-4991.08837890625,132.68319702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369079589844,304.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1107620373368263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348835825920105,0.1348878443241119,-4.268012617103523e-06,0.0,0.0001124093905673,0.0,0.0,5.308906555175781,0.0,0.0,0.0,0.275273323059082,4.0,0.0,1.0
741420,293.1668395996094,297.1499938964844,293.1499938964844,0.0627650171518325,-1608.979248046875,304.15118408203125,0.6525479555130005,0.1120344698429107,0.1023545041680336,293.46990966796875,297.1499938964844,293.1499938964844,0.0014712522970512,-117.7147979736328,293.159423828125,0.4868975579738617,0.050000000745058,0.049007561057806,293.1611022949219,297.1499938964844,293.1499938964844,0.1675474345684051,-2693.8095703125,304.15167236328125,0.8421458601951599,0.2434419989585876,0.1713590174913406,293.2046813964844,297.1499938964844,293.1499938964844,0.1818267405033111,-3892.08154296875,304.15509033203125,0.8599267601966858,0.2597739994525909,0.2475188672542572,293.278076171875,297.1499938964844,293.1499938964844,0.0085127530619502,-2794.7958984375,301.1018371582031,0.4868975579738617,0.050000000745058,0.2324707806110382,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.03369140625,293.2780456542969,291.15631103515625,1.0,0.2371026873588562,0.797555685043335,0.797555685043335,1.0,1.0,-0.9633394479751588,0.3787813484668731,0.5845580697059631,0.2384780794382095,0.0,0.0,0.179505705833435,49.014427185058594,34.0,0.7728770971298218,-4976.36669921875,131.0570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,304.3808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.1105672568082809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344937235116958,0.1344979852437973,-4.267333679308649e-06,0.0,0.0001122117100749,0.0,0.0,5.292246341705322,0.0,0.0,0.0,0.2752086222171783,4.0,0.0,1.0
741480,293.1668395996094,297.1499938964844,293.1499938964844,0.0627650171518325,-1608.979248046875,304.15118408203125,0.6525479555130005,0.1120344698429107,0.1023545041680336,293.46990966796875,297.1499938964844,293.1499938964844,0.0014712522970512,-117.7147979736328,293.159423828125,0.4868975579738617,0.050000000745058,0.049007561057806,293.1611022949219,297.1499938964844,293.1499938964844,0.1675474345684051,-2693.8095703125,304.15167236328125,0.8421458601951599,0.2434419989585876,0.1713590174913406,293.2046813964844,297.1499938964844,293.1499938964844,0.1818267405033111,-3892.08154296875,304.15509033203125,0.8599267601966858,0.2597739994525909,0.2475188672542572,293.278076171875,297.1499938964844,293.1499938964844,0.0085127530619502,-2794.7958984375,301.1018371582031,0.4868975579738617,0.050000000745058,0.2324707806110382,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.03369140625,293.2780456542969,291.15631103515625,1.0,0.2371026873588562,0.797555685043335,0.797555685043335,1.0,1.0,-0.9633394479751588,0.3787813484668731,0.5845580697059631,0.2384780794382095,0.0,0.0,0.179505705833435,49.014427185058594,34.0,0.7728770971298218,-4976.36669921875,131.0570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,304.3808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.1105672568082809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344937235116958,0.1344979852437973,-4.267333679308649e-06,0.0,0.0001122117100749,0.0,0.0,5.292246341705322,0.0,0.0,0.0,0.2752086222171783,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623997040092945,-1602.57421875,304.1513977050781,0.6618655920028687,0.1117602214217186,0.101962000131607,293.4697265625,297.1499938964844,293.1499938964844,0.0013854639837518,-110.8420181274414,293.05096435546875,0.4943899512290954,0.050000000745058,0.0488698482513427,293.16326904296875,297.1499938964844,293.1499938964844,0.1668062806129455,-2684.153564453125,304.15234375,0.853588342666626,0.2427235543727874,0.1707637012004852,293.2032470703125,297.1499938964844,293.1499938964844,0.1807024478912353,-3872.8134765625,304.1552734375,0.8716873526573181,0.258679062128067,0.2463302910327911,293.2784118652344,297.1499938964844,293.1499938964844,0.0084202708676457,-2773.831787109375,301.05712890625,0.4943899512290954,0.050000000745058,0.2318175137042999,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.03857421875,293.2784118652344,291.1585388183594,1.0,0.2314112782478332,0.7975220084190369,0.7975220084190369,1.0,1.0,-0.9597781896591188,0.3771921098232269,0.5825860500335693,0.2376624643802642,0.0,0.0,0.178272545337677,45.48211288452149,25.0,2.6127169132232666,-4957.29296875,124.43205261230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,304.36767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103876829147338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339122951030731,0.1339165568351745,-4.266494670446264e-06,0.0,0.0001120294618885,0.0,0.0,5.267626762390137,0.0,0.0,0.0,0.2751159071922302,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623997040092945,-1602.57421875,304.1513977050781,0.6618655920028687,0.1117602214217186,0.101962000131607,293.4697265625,297.1499938964844,293.1499938964844,0.0013854639837518,-110.8420181274414,293.05096435546875,0.4943899512290954,0.050000000745058,0.0488698482513427,293.16326904296875,297.1499938964844,293.1499938964844,0.1668062806129455,-2684.153564453125,304.15234375,0.853588342666626,0.2427235543727874,0.1707637012004852,293.2032470703125,297.1499938964844,293.1499938964844,0.1807024478912353,-3872.8134765625,304.1552734375,0.8716873526573181,0.258679062128067,0.2463302910327911,293.2784118652344,297.1499938964844,293.1499938964844,0.0084202708676457,-2773.831787109375,301.05712890625,0.4943899512290954,0.050000000745058,0.2318175137042999,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.03857421875,293.2784118652344,291.1585388183594,1.0,0.2314112782478332,0.7975220084190369,0.7975220084190369,1.0,1.0,-0.9597781896591188,0.3771921098232269,0.5825860500335693,0.2376624643802642,0.0,0.0,0.178272545337677,45.48211288452149,25.0,2.6127169132232666,-4957.29296875,124.43205261230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,304.36767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103876829147338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339122951030731,0.1339165568351745,-4.266494670446264e-06,0.0,0.0001120294618885,0.0,0.0,5.267626762390137,0.0,0.0,0.0,0.2751159071922302,4.0,0.0,1.0
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620380491018295,-1596.25,304.1515197753906,0.6773338913917542,0.1115399748086929,0.1015751287341117,293.4701232910156,297.1499938964844,293.1499938964844,0.0012973477132618,-103.78409576416016,292.94097900390625,0.5062733888626099,0.050000000745058,0.0486818477511405,293.1655578613281,297.1499938964844,293.1499938964844,0.1659670621156692,-2673.2392578125,304.1529541015625,0.8724104762077332,0.2419260144233703,0.1700889319181442,293.2016296386719,297.1499938964844,293.1499938964844,0.1795947253704071,-3853.824951171875,304.1553649902344,0.8912072777748108,0.2576551437377929,0.2451607435941696,293.2785339355469,297.1499938964844,293.1499938964844,0.0083183059468865,-2750.22705078125,301.0129089355469,0.5062733888626099,0.050000000745058,0.2309257239103317,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237340062856674,0.7975104451179504,0.7975104451179504,1.0,1.0,-0.9558042287826538,0.3754625618457794,0.580341637134552,0.2366502285003662,0.0,0.0,0.1767299324274063,40.669090270996094,25.0,2.8195347785949707,-4935.29248046875,115.67801666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20965576171875,304.3523254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.1101898401975631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331494152545929,0.1331536918878555,-4.265320512786275e-06,0.0,0.0001118286818382,0.0,0.0,5.235265254974365,0.0,0.0,0.0,0.2749935984611511,4.0,0.0,1.0
