time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620380491018295,-1596.25,304.1515197753906,0.6773338913917542,0.1115399748086929,0.1015751287341117,293.4701232910156,297.1499938964844,293.1499938964844,0.0012973477132618,-103.78409576416016,292.94097900390625,0.5062733888626099,0.050000000745058,0.0486818477511405,293.1655578613281,297.1499938964844,293.1499938964844,0.1659670621156692,-2673.2392578125,304.1529541015625,0.8724104762077332,0.2419260144233703,0.1700889319181442,293.2016296386719,297.1499938964844,293.1499938964844,0.1795947253704071,-3853.824951171875,304.1553649902344,0.8912072777748108,0.2576551437377929,0.2451607435941696,293.2785339355469,297.1499938964844,293.1499938964844,0.0083183059468865,-2750.22705078125,301.0129089355469,0.5062733888626099,0.050000000745058,0.2309257239103317,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237340062856674,0.7975104451179504,0.7975104451179504,1.0,1.0,-0.9558042287826538,0.3754625618457794,0.580341637134552,0.2366502285003662,0.0,0.0,0.1767299324274063,40.669090270996094,25.0,2.8195347785949707,-4935.29248046875,115.67801666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20965576171875,304.3523254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.1101898401975631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331494152545929,0.1331536918878555,-4.265320512786275e-06,0.0,0.0001118286818382,0.0,0.0,5.235265254974365,0.0,0.0,0.0,0.2749935984611511,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.06173887103796,-1591.0439453125,304.1515197753906,0.6911882758140564,0.1113294214010238,0.101253367960453,293.4717102050781,297.1499938964844,293.1499938964844,0.0012083139736205,-96.65719604492188,292.82696533203125,0.5173399448394775,0.050000000745058,0.0485398061573505,293.1685485839844,297.1499938964844,293.1499938964844,0.1650391668081283,-2661.193603515625,304.1535339355469,0.8890760540962219,0.2409270703792572,0.1693308055400848,293.20001220703125,297.1499938964844,293.1499938964844,0.178585484623909,-3836.56005859375,304.1552429199219,0.9086150527000428,0.2566750049591064,0.2440870255231857,293.2785339355469,297.1499938964844,293.1499938964844,0.0082286577671766,-2729.53564453125,300.9687194824219,0.5173399448394775,0.050000000745058,0.2302519381046295,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.2785339355469,291.16180419921875,1.0,0.2179253250360489,0.797498881816864,0.797498881816864,1.0,1.0,-0.9522398114204408,0.3739550709724426,0.578284740447998,0.2356327027082443,0.0,0.0,0.1750558465719223,37.02286148071289,25.0,1.5489158630371094,-4913.306640625,108.97260284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099914550781,304.3358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1099487543106079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322942972183227,0.1322985589504242,-4.263914888724685e-06,0.0,0.0001115840059355,0.0,0.0,5.198922157287598,0.0,0.0,0.0,0.2748550772666931,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.06173887103796,-1591.0439453125,304.1515197753906,0.6911882758140564,0.1113294214010238,0.101253367960453,293.4717102050781,297.1499938964844,293.1499938964844,0.0012083139736205,-96.65719604492188,292.82696533203125,0.5173399448394775,0.050000000745058,0.0485398061573505,293.1685485839844,297.1499938964844,293.1499938964844,0.1650391668081283,-2661.193603515625,304.1535339355469,0.8890760540962219,0.2409270703792572,0.1693308055400848,293.20001220703125,297.1499938964844,293.1499938964844,0.178585484623909,-3836.56005859375,304.1552429199219,0.9086150527000428,0.2566750049591064,0.2440870255231857,293.2785339355469,297.1499938964844,293.1499938964844,0.0082286577671766,-2729.53564453125,300.9687194824219,0.5173399448394775,0.050000000745058,0.2302519381046295,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.2785339355469,291.16180419921875,1.0,0.2179253250360489,0.797498881816864,0.797498881816864,1.0,1.0,-0.9522398114204408,0.3739550709724426,0.578284740447998,0.2356327027082443,0.0,0.0,0.1750558465719223,37.02286148071289,25.0,1.5489158630371094,-4913.306640625,108.97260284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099914550781,304.3358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1099487543106079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322942972183227,0.1322985589504242,-4.263914888724685e-06,0.0,0.0001115840059355,0.0,0.0,5.198922157287598,0.0,0.0,0.0,0.2748550772666931,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615994520485401,-1588.6278076171875,304.1514892578125,0.6971180438995361,0.111212708055973,0.1010999679565429,293.4730529785156,297.1499938964844,293.1499938964844,0.0011631071101874,-93.040771484375,292.7677001953125,0.5223080515861511,0.050000000745058,0.0484844408929348,293.17041015625,297.1499938964844,293.1499938964844,0.1645161658525467,-2654.407470703125,304.1538391113281,0.8961065411567688,0.240324929356575,0.1688952594995498,293.1992492675781,297.1499938964844,293.1499938964844,0.1781113594770431,-3828.460205078125,304.1551513671875,0.9166349172592164,0.256191074848175,0.2435738891363144,293.2785339355469,297.1499938964844,293.1499938964844,0.0081879580393433,-2720.203125,300.9464416503906,0.5223080515861511,0.050000000745058,0.2299893051385879,291.1618347167969,291.1499938964844,274.8500061035156,271.3261413574219,286.0448608398437,293.2785339355469,291.1618347167969,1.0,0.2155236154794693,0.7974931001663208,0.7974931001663208,1.0,1.0,-0.9505352973937988,0.3732497096061706,0.5772855877876282,0.235107347369194,0.0,0.0,0.1742567867040634,35.59644317626953,25.0,0.764438271522522,-4902.96142578125,106.2960968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118530273437,304.3282165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.29296875,18000.0,0.0,0.0,0.1098084151744842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318755596876144,0.1318798214197158,-4.263182290742407e-06,0.0,0.0001114415790652,0.0,0.0,5.181088447570801,0.0,0.0,0.0,0.274786502122879,4.0,0.0,1.0
741960,293.1637268066406,297.1499938964844,293.1499938964844,0.0614600032567977,-1586.2138671875,304.1514892578125,0.7024800181388855,0.1110863387584686,0.1009455993771553,293.47479248046875,297.1499938964844,293.1499938964844,0.0011172422673553,-89.37217712402344,292.7070617675781,0.5269461274147034,0.050000000745058,0.0484366118907928,293.1725158691406,297.1499938964844,293.1499938964844,0.1639445275068283,-2646.986083984375,304.1541748046875,0.9023836851119996,0.2396529018878936,0.1684170961380005,293.19854736328125,297.1499938964844,293.1499938964844,0.1776486784219741,-3820.554931640625,304.1550598144531,0.924136221408844,0.2557089328765869,0.2430706322193145,293.2785949707031,297.1499938964844,293.1499938964844,0.0081491293385624,-2711.31396484375,300.9240417480469,0.5269461274147034,0.050000000745058,0.2297624349594116,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,286.04541015625,293.2785949707031,291.1617126464844,1.0,0.213394358754158,0.797498345375061,0.797498345375061,1.0,1.0,-0.9488423466682434,0.372559905052185,0.5762824416160583,0.2345616519451141,0.0,0.0,0.1734795719385147,34.36050796508789,25.0,0.2198286950588226,-4893.111328125,103.93871307373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,304.321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.1096552461385726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314722299575805,0.131476491689682,-4.262466518412111e-06,0.0,0.0001112861355068,0.0,0.0,5.163909435272217,0.0,0.0,0.0,0.274720162153244,4.0,0.0,1.0
742020,293.1634216308594,297.1499938964844,293.1499938964844,0.061172354966402,-1581.238037109375,304.1514587402344,0.7114683985710144,0.1108007878065109,0.1006263494491577,293.4794311523437,297.1499938964844,293.1499938964844,0.0010231413180008,-81.8456039428711,292.5814819335937,0.535142183303833,0.050000000745058,0.0483598001301288,293.1773986816406,297.1499938964844,293.1499938964844,0.162641167640686,-2630.047119140625,304.15496826171875,0.9132432341575624,0.2380933761596679,0.167324811220169,293.1972351074219,297.1499938964844,293.1499938964844,0.1767461597919464,-3805.12158203125,304.1548767089844,0.9369810223579408,0.2547460794448852,0.2420856952667236,293.2787780761719,297.1499938964844,293.1499938964844,0.0080758901312947,-2694.556396484375,300.87890625,0.535142183303833,0.050000000745058,0.2293980717658996,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787475585937,291.16143798828125,1.0,0.2098303586244583,0.7975088953971863,0.7975088953971863,1.0,1.0,-0.945436418056488,0.3712001144886017,0.574236273765564,0.2333949506282806,0.0,0.0,0.171967476606369,32.36400604248047,25.0,-0.2958254516124725,-4874.32763671875,100.00852966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216186523437,304.31005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.10931246727705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306949853897094,0.1306992471218109,-4.26109590989654e-06,0.0,0.0001109382574213,0.0,0.0,5.13084077835083,0.0,0.0,0.0,0.2745924890041351,4.0,0.0,1.0
742080,293.1634216308594,297.1499938964844,293.1499938964844,0.061172354966402,-1581.238037109375,304.1514587402344,0.7114683985710144,0.1108007878065109,0.1006263494491577,293.4794311523437,297.1499938964844,293.1499938964844,0.0010231413180008,-81.8456039428711,292.5814819335937,0.535142183303833,0.050000000745058,0.0483598001301288,293.1773986816406,297.1499938964844,293.1499938964844,0.162641167640686,-2630.047119140625,304.15496826171875,0.9132432341575624,0.2380933761596679,0.167324811220169,293.1972351074219,297.1499938964844,293.1499938964844,0.1767461597919464,-3805.12158203125,304.1548767089844,0.9369810223579408,0.2547460794448852,0.2420856952667236,293.2787780761719,297.1499938964844,293.1499938964844,0.0080758901312947,-2694.556396484375,300.87890625,0.535142183303833,0.050000000745058,0.2293980717658996,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787475585937,291.16143798828125,1.0,0.2098303586244583,0.7975088953971863,0.7975088953971863,1.0,1.0,-0.945436418056488,0.3712001144886017,0.574236273765564,0.2333949506282806,0.0,0.0,0.171967476606369,32.36400604248047,25.0,-0.2958254516124725,-4874.32763671875,100.00852966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216186523437,304.31005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.10931246727705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306949853897094,0.1306992471218109,-4.26109590989654e-06,0.0,0.0001109382574213,0.0,0.0,5.13084077835083,0.0,0.0,0.0,0.2745924890041351,4.0,0.0,1.0
742140,293.16339111328125,297.1499938964844,293.1499938964844,0.0608641244471073,-1575.90869140625,304.1514892578125,0.71810382604599,0.1104688197374343,0.1002846360206604,293.4855651855469,297.1499938964844,293.1499938964844,0.0009254629840143,-74.03257751464844,292.4501647949219,0.5419267416000366,0.050000000745058,0.0483024343848228,293.1830749511719,297.1499938964844,293.1499938964844,0.1611193418502807,-2610.23828125,304.1558532714844,0.9217212796211244,0.2362512201070785,0.1660493314266204,293.1960754394531,297.1499938964844,293.1499938964844,0.1758616119623184,-3789.970703125,304.1547241210937,0.9469144344329834,0.2537806034088135,0.241118922829628,293.27911376953125,297.1499938964844,293.1499938964844,0.0080069424584507,-2678.760009765625,300.833251953125,0.5419267416000366,0.050000000745058,0.2291259616613388,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.2790832519531,291.16119384765625,1.0,0.206993356347084,0.7975194454193115,0.7975194454193115,1.0,1.0,-0.9419395327568054,0.3698379397392273,0.5721015930175781,0.2321136444807052,0.0,0.0,0.1704903393983841,30.856868743896484,25.0,-0.3331428170204162,-4856.205078125,96.87096405029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298583984375,304.3000793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94140625,18000.0,0.0,0.0,0.1089269295334816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299435645341873,0.1299478262662887,-4.259784873283934e-06,0.0,0.0001105469855247,0.0,0.0,5.098923683166504,0.0,0.0,0.0,0.2744694352149963,4.0,0.0,1.0
742200,293.16339111328125,297.1499938964844,293.1499938964844,0.0608641244471073,-1575.90869140625,304.1514892578125,0.71810382604599,0.1104688197374343,0.1002846360206604,293.4855651855469,297.1499938964844,293.1499938964844,0.0009254629840143,-74.03257751464844,292.4501647949219,0.5419267416000366,0.050000000745058,0.0483024343848228,293.1830749511719,297.1499938964844,293.1499938964844,0.1611193418502807,-2610.23828125,304.1558532714844,0.9217212796211244,0.2362512201070785,0.1660493314266204,293.1960754394531,297.1499938964844,293.1499938964844,0.1758616119623184,-3789.970703125,304.1547241210937,0.9469144344329834,0.2537806034088135,0.241118922829628,293.27911376953125,297.1499938964844,293.1499938964844,0.0080069424584507,-2678.760009765625,300.833251953125,0.5419267416000366,0.050000000745058,0.2291259616613388,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.2790832519531,291.16119384765625,1.0,0.206993356347084,0.7975194454193115,0.7975194454193115,1.0,1.0,-0.9419395327568054,0.3698379397392273,0.5721015930175781,0.2321136444807052,0.0,0.0,0.1704903393983841,30.856868743896484,25.0,-0.3331428170204162,-4856.205078125,96.87096405029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298583984375,304.3000793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94140625,18000.0,0.0,0.0,0.1089269295334816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299435645341873,0.1299478262662887,-4.259784873283934e-06,0.0,0.0001105469855247,0.0,0.0,5.098923683166504,0.0,0.0,0.0,0.2744694352149963,4.0,0.0,1.0
742260,293.1636047363281,297.1499938964844,293.1499938964844,0.0605280920863151,-1570.1011962890625,304.15155029296875,0.7229472994804382,0.1100882068276405,0.099913515150547,293.4931335449219,297.1499938964844,293.1499938964844,0.0008238518494181,-65.9043960571289,292.3129577636719,0.5473865866661072,0.050000000745058,0.0482596904039382,293.1893920898437,297.1499938964844,293.1499938964844,0.1593773663043975,-2587.523681640625,304.15679931640625,0.9275596141815186,0.2341326028108596,0.1645905077457428,293.19512939453125,297.1499938964844,293.1499938964844,0.1749851256608963,-3774.9296875,304.15460205078125,0.9542734622955322,0.2528087794780731,0.240161582827568,293.2796630859375,297.1499938964844,293.1499938964844,0.0079409712925553,-2663.595703125,300.7870483398437,0.5473865866661072,0.050000000745058,0.2289232015609741,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.27960205078125,291.1611022949219,1.0,0.2047081738710403,0.7975335717201233,0.7975335717201233,1.0,1.0,-0.9382993578910828,0.3684505224227905,0.5698488354682922,0.230706438422203,0.0,0.0,0.1690158396959304,29.71621322631836,25.0,-0.1423704922199249,-4838.18701171875,94.31163024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,304.29058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.1085055097937583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129202127456665,0.1292063891887664,-4.258508852217346e-06,0.0,0.0001101192974601,0.0,0.0,5.067483901977539,0.0,0.0,0.0,0.2743484675884247,4.0,0.0,1.0
742320,293.1636047363281,297.1499938964844,293.1499938964844,0.0605280920863151,-1570.1011962890625,304.15155029296875,0.7229472994804382,0.1100882068276405,0.099913515150547,293.4931335449219,297.1499938964844,293.1499938964844,0.0008238518494181,-65.9043960571289,292.3129577636719,0.5473865866661072,0.050000000745058,0.0482596904039382,293.1893920898437,297.1499938964844,293.1499938964844,0.1593773663043975,-2587.523681640625,304.15679931640625,0.9275596141815186,0.2341326028108596,0.1645905077457428,293.19512939453125,297.1499938964844,293.1499938964844,0.1749851256608963,-3774.9296875,304.15460205078125,0.9542734622955322,0.2528087794780731,0.240161582827568,293.2796630859375,297.1499938964844,293.1499938964844,0.0079409712925553,-2663.595703125,300.7870483398437,0.5473865866661072,0.050000000745058,0.2289232015609741,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.27960205078125,291.1611022949219,1.0,0.2047081738710403,0.7975335717201233,0.7975335717201233,1.0,1.0,-0.9382993578910828,0.3684505224227905,0.5698488354682922,0.230706438422203,0.0,0.0,0.1690158396959304,29.71621322631836,25.0,-0.1423704922199249,-4838.18701171875,94.31163024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,304.29058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.1085055097937583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129202127456665,0.1292063891887664,-4.258508852217346e-06,0.0,0.0001101192974601,0.0,0.0,5.067483901977539,0.0,0.0,0.0,0.2743484675884247,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601598992943763,-1563.7431640625,304.1516418457031,0.7263979315757751,0.1096578314900398,0.0995084345340728,293.5019226074219,297.1499938964844,293.1499938964844,0.0007180959219112,-57.4442253112793,292.1697692871094,0.5516707301139832,0.050000000745058,0.0482280142605304,293.1962280273437,297.1499938964844,293.1499938964844,0.1574207842350006,-2561.96044921875,304.15777587890625,0.9309658408164978,0.2317478656768798,0.1629524081945419,293.1943359375,297.1499938964844,293.1499938964844,0.1741108000278473,-3759.898193359375,304.154541015625,0.9595242142677308,0.2518279254436493,0.2392073720693588,293.28033447265625,297.1499938964844,293.1499938964844,0.0078770937398076,-2648.846435546875,300.740234375,0.5516707301139832,0.050000000745058,0.2287729382514953,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028408497571945,0.7975476384162903,0.7975476384162903,1.0,1.0,-0.9344833493232728,0.3670235276222229,0.5674598217010498,0.2291655242443084,0.0,0.0,0.1675195097923278,28.85176467895508,25.0,0.0848534479737281,-4819.85107421875,92.1750717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2808532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.1080549210309982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284568160772323,0.1284610778093338,-4.257241016603075e-06,0.0,0.0001096620108,0.0,0.0,5.0359296798706055,0.0,0.0,0.0,0.2742272913455963,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601598992943763,-1563.7431640625,304.1516418457031,0.7263979315757751,0.1096578314900398,0.0995084345340728,293.5019226074219,297.1499938964844,293.1499938964844,0.0007180959219112,-57.4442253112793,292.1697692871094,0.5516707301139832,0.050000000745058,0.0482280142605304,293.1962280273437,297.1499938964844,293.1499938964844,0.1574207842350006,-2561.96044921875,304.15777587890625,0.9309658408164978,0.2317478656768798,0.1629524081945419,293.1943359375,297.1499938964844,293.1499938964844,0.1741108000278473,-3759.898193359375,304.154541015625,0.9595242142677308,0.2518279254436493,0.2392073720693588,293.28033447265625,297.1499938964844,293.1499938964844,0.0078770937398076,-2648.846435546875,300.740234375,0.5516707301139832,0.050000000745058,0.2287729382514953,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028408497571945,0.7975476384162903,0.7975476384162903,1.0,1.0,-0.9344833493232728,0.3670235276222229,0.5674598217010498,0.2291655242443084,0.0,0.0,0.1675195097923278,28.85176467895508,25.0,0.0848534479737281,-4819.85107421875,92.1750717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2808532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.1080549210309982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284568160772323,0.1284610778093338,-4.257241016603075e-06,0.0,0.0001096620108,0.0,0.0,5.0359296798706055,0.0,0.0,0.0,0.2742272913455963,4.0,0.0,1.0
742500,293.164306640625,297.1499938964844,293.1499938964844,0.0599633008241653,-1560.35107421875,304.1517028808594,0.7276837825775146,0.1094259470701217,0.0992927178740501,293.5067749023437,297.1499938964844,293.1499938964844,0.0006636542384512,-53.08895492553711,292.0959167480469,0.5534248948097229,0.050000000745058,0.0482154749333858,293.1997985839844,297.1499938964844,293.1499938964844,0.1563650518655777,-2548.144287109375,304.1582946777344,0.9318564534187316,0.2304603308439254,0.1620683223009109,293.1939697265625,297.1499938964844,293.1499938964844,0.1736733019351959,-3752.36669921875,304.1545104980469,0.9614967703819276,0.2513341605663299,0.2387301176786422,293.28076171875,297.1499938964844,293.1499938964844,0.007845751941204,-2641.5810546875,300.7165832519531,0.5534248948097229,0.050000000745058,0.2287134677171707,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.0442810058594,293.2811889648437,291.16131591796875,1.0,0.2020311504602432,0.7975547313690186,0.7975547313690186,1.0,1.0,-0.9325040578842164,0.3662929534912109,0.5662111043930054,0.2283435612916946,0.0,0.0,0.166757732629776,28.50156211853028,25.0,0.2314160317182541,-4810.39453125,91.22886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.931640625,18000.0,0.0,0.0,0.1078205555677414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280799359083175,0.128084197640419,-4.256604370311834e-06,0.0,0.0001094241597456,0.0,0.0,5.019991397857666,0.0,0.0,0.0,0.2741661369800567,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597650110721588,-1556.93115234375,304.1517639160156,0.728728711605072,0.1092011332511901,0.0990769043564796,293.5118713378906,297.1499938964844,293.1499938964844,0.000608104688581,-48.64472198486328,292.0206298828125,0.5549460649490356,0.050000000745058,0.0482047982513904,293.20343017578125,297.1499938964844,293.1499938964844,0.1552573293447494,-2533.628662109375,304.1587829589844,0.9322548508644104,0.2291144728660583,0.1611423939466476,293.1936340332031,297.1499938964844,293.1499938964844,0.1732353717088699,-3744.818359375,304.15447998046875,0.963098645210266,0.2508444488048553,0.2382555156946182,293.2811889648437,297.1499938964844,293.1499938964844,0.0078146504238247,-2634.334228515625,300.6928100585937,0.5549460649490356,0.050000000745058,0.2286628037691116,291.1615600585937,291.1499938964844,274.8500061035156,271.35040283203125,286.04522705078125,293.2844543457031,291.1616516113281,1.0,0.2012927383184433,0.7975671887397766,0.7975671887397766,1.0,1.0,-0.9304903745651244,0.3655572533607483,0.5649331212043762,0.2274908125400543,0.0,0.0,0.1659604907035827,28.1975326538086,25.0,0.7483425736427307,-4800.49169921875,90.35263061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2537536621094,304.27081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9921875,18000.0,0.0,0.0,0.1075805649161338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276940554380417,0.1276983022689819,-4.255961812305031e-06,0.0,0.0001091805970645,0.0,0.0,5.003692150115967,0.0,0.0,0.0,0.2741036713123321,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593810267746448,-1550.3131103515625,304.1518249511719,0.7302872538566589,0.1087608858942985,0.0986636355519294,293.5228271484375,297.1499938964844,293.1499938964844,0.0005120802670717,-39.106441497802734,291.8659973144531,0.5574291944503784,0.050000000745058,0.0481877364218235,293.2108459472656,297.1499938964844,293.1499938964844,0.1529072523117065,-2502.767822265625,304.1597900390625,0.9318439364433287,0.2262605726718902,0.1591808646917343,293.1929626464844,297.1499938964844,293.1499938964844,0.1723658740520477,-3729.810791015625,304.1544494628906,0.9654498100280762,0.2498749792575836,0.2373213618993759,293.2821655273437,297.1499938964844,293.1499938964844,0.0077529093250632,-2619.8388671875,300.6449890136719,0.5574291944503784,0.050000000745058,0.2285818755626678,291.1626892089844,291.1499938964844,274.8500061035156,271.35479736328125,286.046875,293.2916259765625,291.1628112792969,1.0,0.1999832391738891,0.797592043876648,0.797592043876648,1.0,1.0,-0.9264010787010192,0.3640913963317871,0.5623096823692322,0.2256915271282196,0.0,0.0,0.1641973555088043,27.695974349975582,25.0,1.3484020233154297,-4779.1982421875,88.76618194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,304.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.1070846170186996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268500685691833,0.1268543154001236,-4.254603936715284e-06,0.0,0.0001086772754206,0.0,0.0,4.9681267738342285,0.0,0.0,0.0,0.2739681005477905,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593810267746448,-1550.3131103515625,304.1518249511719,0.7302872538566589,0.1087608858942985,0.0986636355519294,293.5228271484375,297.1499938964844,293.1499938964844,0.0005120802670717,-39.106441497802734,291.8659973144531,0.5574291944503784,0.050000000745058,0.0481877364218235,293.2108459472656,297.1499938964844,293.1499938964844,0.1529072523117065,-2502.767822265625,304.1597900390625,0.9318439364433287,0.2262605726718902,0.1591808646917343,293.1929626464844,297.1499938964844,293.1499938964844,0.1723658740520477,-3729.810791015625,304.1544494628906,0.9654498100280762,0.2498749792575836,0.2373213618993759,293.2821655273437,297.1499938964844,293.1499938964844,0.0077529093250632,-2619.8388671875,300.6449890136719,0.5574291944503784,0.050000000745058,0.2285818755626678,291.1626892089844,291.1499938964844,274.8500061035156,271.35479736328125,286.046875,293.2916259765625,291.1628112792969,1.0,0.1999832391738891,0.797592043876648,0.797592043876648,1.0,1.0,-0.9264010787010192,0.3640913963317871,0.5623096823692322,0.2256915271282196,0.0,0.0,0.1641973555088043,27.695974349975582,25.0,1.3484020233154297,-4779.1982421875,88.76618194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,304.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.1070846170186996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268500685691833,0.1268543154001236,-4.254603936715284e-06,0.0,0.0001086772754206,0.0,0.0,4.9681267738342285,0.0,0.0,0.0,0.2739681005477905,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589963868260383,-1543.6995849609375,304.15185546875,0.7311399579048157,0.1083061546087265,0.0982483401894569,293.5347900390625,297.1499938964844,293.1499938964844,0.0004648044996429,-29.78860282897949,291.7044372558594,0.5592234134674072,0.050000000745058,0.0481756888329982,293.2183837890625,297.1499938964844,293.1499938964844,0.1503847539424896,-2469.55517578125,304.16070556640625,0.9299003481864928,0.2231845408678054,0.1570665687322616,293.1923522949219,297.1499938964844,293.1499938964844,0.1715127229690551,-3715.07666015625,304.1543884277344,0.9667804837226868,0.2489103227853775,0.2363990545272827,293.2832336425781,297.1499938964844,293.1499938964844,0.0076922113075852,-2605.533935546875,300.59649658203125,0.5592234134674072,0.050000000745058,0.2285247296094894,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.04803466796875,293.2998352050781,291.1636047363281,1.0,0.1988608688116073,0.7976169586181641,0.7976169586181641,1.0,1.0,-0.9221748113632202,0.3626265823841095,0.5595481991767883,0.2237101048231125,0.0,0.0,0.1623312085866928,27.316722869873047,25.0,1.1037551164627075,-4756.55224609375,87.35770416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,304.2430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1065647825598716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259425282478332,0.1259467750787735,-4.253114639141131e-06,0.0,0.0001081497102859,0.0,0.0,4.929895877838135,0.0,0.0,0.0,0.2738222777843475,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589963868260383,-1543.6995849609375,304.15185546875,0.7311399579048157,0.1083061546087265,0.0982483401894569,293.5347900390625,297.1499938964844,293.1499938964844,0.0004648044996429,-29.78860282897949,291.7044372558594,0.5592234134674072,0.050000000745058,0.0481756888329982,293.2183837890625,297.1499938964844,293.1499938964844,0.1503847539424896,-2469.55517578125,304.16070556640625,0.9299003481864928,0.2231845408678054,0.1570665687322616,293.1923522949219,297.1499938964844,293.1499938964844,0.1715127229690551,-3715.07666015625,304.1543884277344,0.9667804837226868,0.2489103227853775,0.2363990545272827,293.2832336425781,297.1499938964844,293.1499938964844,0.0076922113075852,-2605.533935546875,300.59649658203125,0.5592234134674072,0.050000000745058,0.2285247296094894,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.04803466796875,293.2998352050781,291.1636047363281,1.0,0.1988608688116073,0.7976169586181641,0.7976169586181641,1.0,1.0,-0.9221748113632202,0.3626265823841095,0.5595481991767883,0.2237101048231125,0.0,0.0,0.1623312085866928,27.316722869873047,25.0,1.1037551164627075,-4756.55224609375,87.35770416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,304.2430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1065647825598716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259425282478332,0.1259467750787735,-4.253114639141131e-06,0.0,0.0001081497102859,0.0,0.0,4.929895877838135,0.0,0.0,0.0,0.2738222777843475,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585982650518417,-1536.8695068359375,304.1518859863281,0.731387734413147,0.107827603816986,0.0978165343403816,293.5478210449219,297.1499938964844,293.1499938964844,0.0004147842118982,-19.990652084350582,291.5354919433594,0.5604592561721802,0.050000000745058,0.0481675304472446,293.2260131835937,297.1499938964844,293.1499938964844,0.1477058976888656,-2434.176513671875,304.1615905761719,0.9266592264175416,0.2199061512947082,0.1548110395669937,293.1918334960937,297.1499938964844,293.1499938964844,0.1706701219081878,-3700.51416015625,304.1543273925781,0.9672999382019044,0.2479453980922699,0.23548124730587,293.28436279296875,297.1499938964844,293.1499938964844,0.0076322401873767,-2591.343505859375,300.5473022460937,0.5604592561721802,0.050000000745058,0.228486031293869,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.04833984375,293.3091735839844,291.1640319824219,1.0,0.1978757083415985,0.7976542711257935,0.7976542711257935,1.0,1.0,-0.9177913665771484,0.3611752092838287,0.5566161870956421,0.2214920222759246,0.0,0.0,0.1604253202676773,27.02999687194824,25.0,0.6805623173713684,-4733.4619140625,86.07504272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731018066406,304.2266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.106022335588932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250171512365341,0.1250213980674743,-4.251571226632223e-06,0.0,0.0001075991967809,0.0,0.0,4.890933513641357,0.0,0.0,0.0,0.2736731767654419,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585982650518417,-1536.8695068359375,304.1518859863281,0.731387734413147,0.107827603816986,0.0978165343403816,293.5478210449219,297.1499938964844,293.1499938964844,0.0004147842118982,-19.990652084350582,291.5354919433594,0.5604592561721802,0.050000000745058,0.0481675304472446,293.2260131835937,297.1499938964844,293.1499938964844,0.1477058976888656,-2434.176513671875,304.1615905761719,0.9266592264175416,0.2199061512947082,0.1548110395669937,293.1918334960937,297.1499938964844,293.1499938964844,0.1706701219081878,-3700.51416015625,304.1543273925781,0.9672999382019044,0.2479453980922699,0.23548124730587,293.28436279296875,297.1499938964844,293.1499938964844,0.0076322401873767,-2591.343505859375,300.5473022460937,0.5604592561721802,0.050000000745058,0.228486031293869,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.04833984375,293.3091735839844,291.1640319824219,1.0,0.1978757083415985,0.7976542711257935,0.7976542711257935,1.0,1.0,-0.9177913665771484,0.3611752092838287,0.5566161870956421,0.2214920222759246,0.0,0.0,0.1604253202676773,27.02999687194824,25.0,0.6805623173713684,-4733.4619140625,86.07504272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731018066406,304.2266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.106022335588932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250171512365341,0.1250213980674743,-4.251571226632223e-06,0.0,0.0001075991967809,0.0,0.0,4.890933513641357,0.0,0.0,0.0,0.2736731767654419,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581825487315654,-1529.7532958984375,304.1519470214844,0.7311193943023682,0.1073218658566474,0.0973639190196991,293.5620422363281,297.1499938964844,293.1499938964844,0.0003502510371617,-9.590117454528809,291.3584289550781,0.5612339973449707,0.050000000745058,0.0481624826788902,293.23358154296875,297.1499938964844,293.1499938964844,0.1448841392993927,-2396.783203125,304.1624450683594,0.922309160232544,0.2164416462182998,0.1524244099855423,293.1913757324219,297.1499938964844,293.1499938964844,0.169834554195404,-3686.0615234375,304.1542663574219,0.9671538472175598,0.2469774186611175,0.2345643043518066,293.2855834960937,297.1499938964844,293.1499938964844,0.0075728334486484,-2577.22412109375,300.4974365234375,0.5612339973449707,0.050000000745058,0.2284620851278305,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0475769042969,293.3197631835937,291.1641540527344,1.0,0.1969946473836898,0.7976915240287781,0.7976915240287781,1.0,1.0,-0.9132480621337892,0.3597494661808014,0.5534985661506653,0.2190006226301193,0.0,0.0,0.158520296216011,26.815433502197266,25.0,0.2277700901031494,-4710.2890625,84.88482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27880859375,304.2096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1054610237479209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240932568907737,0.124097503721714,-4.25001553594484e-06,0.0,0.0001070295329554,0.0,0.0,4.852066040039063,0.0,0.0,0.0,0.2735242247581482,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581825487315654,-1529.7532958984375,304.1519470214844,0.7311193943023682,0.1073218658566474,0.0973639190196991,293.5620422363281,297.1499938964844,293.1499938964844,0.0003502510371617,-9.590117454528809,291.3584289550781,0.5612339973449707,0.050000000745058,0.0481624826788902,293.23358154296875,297.1499938964844,293.1499938964844,0.1448841392993927,-2396.783203125,304.1624450683594,0.922309160232544,0.2164416462182998,0.1524244099855423,293.1913757324219,297.1499938964844,293.1499938964844,0.169834554195404,-3686.0615234375,304.1542663574219,0.9671538472175598,0.2469774186611175,0.2345643043518066,293.2855834960937,297.1499938964844,293.1499938964844,0.0075728334486484,-2577.22412109375,300.4974365234375,0.5612339973449707,0.050000000745058,0.2284620851278305,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0475769042969,293.3197631835937,291.1641540527344,1.0,0.1969946473836898,0.7976915240287781,0.7976915240287781,1.0,1.0,-0.9132480621337892,0.3597494661808014,0.5534985661506653,0.2190006226301193,0.0,0.0,0.158520296216011,26.815433502197266,25.0,0.2277700901031494,-4710.2890625,84.88482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27880859375,304.2096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1054610237479209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240932568907737,0.124097503721714,-4.25001553594484e-06,0.0,0.0001070295329554,0.0,0.0,4.852066040039063,0.0,0.0,0.0,0.2735242247581482,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579671487212181,-1526.0718994140625,304.1519775390625,0.7308198809623718,0.1070581078529357,0.0971289500594139,293.5696105957031,297.1499938964844,293.1499938964844,0.0003068736114073,-4.226454734802246,291.26666259765625,0.5614783763885498,0.050000000745058,0.0481609106063842,293.2373046875,297.1499938964844,293.1499938964844,0.1434254497289657,-2377.399658203125,304.1628112792969,0.9197869300842284,0.2146466076374054,0.1511865854263305,293.1911926269531,297.1499938964844,293.1499938964844,0.1694182753562927,-3678.8564453125,304.1542663574219,0.9668729901313782,0.2464915663003921,0.2341052293777465,293.2862243652344,297.1499938964844,293.1499938964844,0.0075432802550494,-2570.1728515625,300.47222900390625,0.5614783763885498,0.050000000745058,0.2284546196460724,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,286.0467529296875,293.3255310058594,291.16412353515625,1.0,0.1965842545032501,0.7977101802825928,0.7977101802825928,1.0,1.0,-0.9109184145927428,0.3590491414070129,0.5518692135810852,0.2176479995250702,0.0,0.0,0.1575789004564285,26.729639053344727,25.0,0.0280074793845415,-4698.77685546875,84.31584930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2813415527344,304.20098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1051751002669334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236377209424972,0.1236419677734375,-4.2492442844377365e-06,0.0,0.0001067393532139,0.0,0.0,4.832915782928467,0.0,0.0,0.0,0.2734507620334625,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577463321387767,-1522.3018798828125,304.15203857421875,0.7304245233535767,0.1067869961261749,0.0968879163265228,293.5775146484375,297.1499938964844,293.1499938964844,3.778520840569399e-05,-0.0,291.1731872558594,0.5616421699523926,0.050000000745058,0.0481598637998104,293.24102783203125,297.1499938964844,293.1499938964844,0.1419383287429809,-2357.599365234375,304.1631774902344,0.9170740246772766,0.2128139734268188,0.1499219089746475,293.1910095214844,297.1499938964844,293.1499938964844,0.1690023839473724,-3671.654052734375,304.1542358398437,0.9664736390113832,0.2460041642189026,0.2336453199386596,293.286865234375,297.1499938964844,293.1499938964844,0.0075138020329177,-2563.119873046875,300.4468688964844,0.5616421699523926,0.050000000745058,0.2284496575593948,291.1640625,291.1499938964844,274.8500061035156,271.3724365234375,286.04559326171875,293.3316345214844,291.1640319824219,1.0,0.1961899399757385,0.7977330088615417,0.7977330088615417,1.0,1.0,-0.9085518717765808,0.358358234167099,0.5501936078071594,0.2162252217531204,0.0,0.0,0.1566484719514846,26.655601501464844,25.0,-0.1476632505655288,-4687.3466796875,83.76055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2836608886719,304.1922912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.1048868224024772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231883913278579,0.1231926381587982,-4.248482127877651e-06,0.0,0.0001064467869582,0.0,0.0,4.814035892486572,0.0,0.0,0.0,0.273378312587738,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.057284340262413,-1514.4254150390625,304.1521301269531,0.7293662428855896,0.1062158122658729,0.0963837280869484,293.5951538085937,297.1499938964844,293.1499938964844,0.00027391439653,-1.3585543632507324,291.1639709472656,0.5617574453353882,0.050000000745058,0.048159159719944,293.24822998046875,297.1499938964844,293.1499938964844,0.1388850212097168,-2316.818115234375,304.16387939453125,0.91118723154068,0.2090436965227127,0.147317498922348,293.19073486328125,297.1499938964844,293.1499938964844,0.1681685745716095,-3657.201416015625,304.1542053222656,0.96535462141037,0.2450214624404907,0.232720747590065,293.2882385253906,297.1499938964844,293.1499938964844,0.0074549303390085,-2548.963623046875,300.3956298828125,0.5617574453353882,0.050000000745058,0.2284463196992874,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04278564453125,293.3453674316406,291.16375732421875,1.0,0.1954414248466491,0.7977787256240845,0.7977787256240845,1.0,1.0,-0.9037059545516968,0.3569990992546081,0.5467068552970886,0.2131776809692382,0.0,0.0,0.1548225581645965,26.53802299499512,25.0,-0.3087478280067444,-4664.685546875,82.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28741455078125,304.1749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.10430658608675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223114654421806,0.1223157122731208,-4.246992830303498e-06,0.0,0.0001058579291566,0.0,0.0,4.777221202850342,0.0,0.0,0.0,0.2732369601726532,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.057284340262413,-1514.4254150390625,304.1521301269531,0.7293662428855896,0.1062158122658729,0.0963837280869484,293.5951538085937,297.1499938964844,293.1499938964844,0.00027391439653,-1.3585543632507324,291.1639709472656,0.5617574453353882,0.050000000745058,0.048159159719944,293.24822998046875,297.1499938964844,293.1499938964844,0.1388850212097168,-2316.818115234375,304.16387939453125,0.91118723154068,0.2090436965227127,0.147317498922348,293.19073486328125,297.1499938964844,293.1499938964844,0.1681685745716095,-3657.201416015625,304.1542053222656,0.96535462141037,0.2450214624404907,0.232720747590065,293.2882385253906,297.1499938964844,293.1499938964844,0.0074549303390085,-2548.963623046875,300.3956298828125,0.5617574453353882,0.050000000745058,0.2284463196992874,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04278564453125,293.3453674316406,291.16375732421875,1.0,0.1954414248466491,0.7977787256240845,0.7977787256240845,1.0,1.0,-0.9037059545516968,0.3569990992546081,0.5467068552970886,0.2131776809692382,0.0,0.0,0.1548225581645965,26.53802299499512,25.0,-0.3087478280067444,-4664.685546875,82.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28741455078125,304.1749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.10430658608675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223114654421806,0.1223157122731208,-4.246992830303498e-06,0.0,0.0001058579291566,0.0,0.0,4.777221202850342,0.0,0.0,0.0,0.2732369601726532,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567853786051273,-1505.9322509765625,304.1522521972656,0.7279776334762573,0.1055987700819969,0.0958407968282699,293.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.561637818813324,0.050000000745058,0.0481599867343902,293.2551574707031,297.1499938964844,293.1499938964844,0.1357394009828567,-2274.614990234375,304.1644897460937,0.9049224257469176,0.2051516026258468,0.1446249634027481,293.1905822753906,297.1499938964844,293.1499938964844,0.1673241406679153,-3642.54052734375,304.1542053222656,0.963863492012024,0.2440233826637268,0.2317842245101928,293.2897033691406,297.1499938964844,293.1499938964844,0.0073959454894065,-2534.6640625,300.3436584472656,0.561637818813324,0.050000000745058,0.2284502387046814,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03936767578125,293.3610534667969,291.1636047363281,1.0,0.1947335749864578,0.7978243827819824,0.7978243827819824,1.0,1.0,-0.8987039923667908,0.3556568622589111,0.5430471301078796,0.2098882496356964,0.0,0.0,0.1530150175094604,26.45370483398437,25.0,-0.2216855585575103,-4642.060546875,81.63721466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898864746094,304.157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1037269011139869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214535906910896,0.1214578375220298,-4.245548552717082e-06,0.0,0.0001052696170518,0.0,0.0,4.741262435913086,0.0,0.0,0.0,0.2730990350246429,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567853786051273,-1505.9322509765625,304.1522521972656,0.7279776334762573,0.1055987700819969,0.0958407968282699,293.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.561637818813324,0.050000000745058,0.0481599867343902,293.2551574707031,297.1499938964844,293.1499938964844,0.1357394009828567,-2274.614990234375,304.1644897460937,0.9049224257469176,0.2051516026258468,0.1446249634027481,293.1905822753906,297.1499938964844,293.1499938964844,0.1673241406679153,-3642.54052734375,304.1542053222656,0.963863492012024,0.2440233826637268,0.2317842245101928,293.2897033691406,297.1499938964844,293.1499938964844,0.0073959454894065,-2534.6640625,300.3436584472656,0.561637818813324,0.050000000745058,0.2284502387046814,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03936767578125,293.3610534667969,291.1636047363281,1.0,0.1947335749864578,0.7978243827819824,0.7978243827819824,1.0,1.0,-0.8987039923667908,0.3556568622589111,0.5430471301078796,0.2098882496356964,0.0,0.0,0.1530150175094604,26.45370483398437,25.0,-0.2216855585575103,-4642.060546875,81.63721466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898864746094,304.157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1037269011139869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214535906910896,0.1214578375220298,-4.245548552717082e-06,0.0,0.0001052696170518,0.0,0.0,4.741262435913086,0.0,0.0,0.0,0.2730990350246429,4.0,0.0,1.0
