time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0562501512467861,-1496.839111328125,304.15240478515625,0.7263184189796448,0.1049403995275497,0.0952603742480278,293.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613419413566589,0.050000000745058,0.048161968588829,293.26171875,297.1499938964844,293.1499938964844,0.1325207948684692,-2231.227294921875,304.1650390625,0.898503303527832,0.2011582255363464,0.1418595314025879,293.19049072265625,297.1499938964844,293.1499938964844,0.166467398405075,-3627.643310546875,304.1542358398437,0.9620750546455384,0.2430110871791839,0.230834275484085,293.291259765625,297.1499938964844,293.1499938964844,0.0073367343284189,-2520.1884765625,300.2909240722656,0.5613419413566589,0.050000000745058,0.2284596413373947,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0353698730469,293.3782653808594,291.16357421875,1.0,0.1940542608499527,0.7978767156600952,0.7978767156600952,1.0,1.0,-0.8935613632202148,0.354320764541626,0.5392405986785889,0.2064080387353897,0.0,0.0,0.1512072384357452,26.394344329833984,25.0,-0.0924073681235313,-4619.28271484375,80.6129379272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.267578125,18000.0,0.0,0.0,0.1031525880098342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206030845642089,0.1206073313951492,-4.2441292862349655e-06,0.0,0.0001046867619152,0.0,0.0,4.705667495727539,0.0,0.0,0.0,0.2729626893997192,4.0,0.0,1.0
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0562501512467861,-1496.839111328125,304.15240478515625,0.7263184189796448,0.1049403995275497,0.0952603742480278,293.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613419413566589,0.050000000745058,0.048161968588829,293.26171875,297.1499938964844,293.1499938964844,0.1325207948684692,-2231.227294921875,304.1650390625,0.898503303527832,0.2011582255363464,0.1418595314025879,293.19049072265625,297.1499938964844,293.1499938964844,0.166467398405075,-3627.643310546875,304.1542358398437,0.9620750546455384,0.2430110871791839,0.230834275484085,293.291259765625,297.1499938964844,293.1499938964844,0.0073367343284189,-2520.1884765625,300.2909240722656,0.5613419413566589,0.050000000745058,0.2284596413373947,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0353698730469,293.3782653808594,291.16357421875,1.0,0.1940542608499527,0.7978767156600952,0.7978767156600952,1.0,1.0,-0.8935613632202148,0.354320764541626,0.5392405986785889,0.2064080387353897,0.0,0.0,0.1512072384357452,26.394344329833984,25.0,-0.0924073681235313,-4619.28271484375,80.6129379272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.267578125,18000.0,0.0,0.0,0.1031525880098342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206030845642089,0.1206073313951492,-4.2441292862349655e-06,0.0,0.0001046867619152,0.0,0.0,4.705667495727539,0.0,0.0,0.0,0.2729626893997192,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556839145720005,-1487.2398681640625,304.15252685546875,0.7244484424591064,0.1042480319738388,0.0946484804153442,293.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609193444252014,0.050000000745058,0.0481647886335849,293.2682189941406,297.1499938964844,293.1499938964844,0.1292088031768798,-2186.3466796875,304.16552734375,0.8916654586791992,0.197009652853012,0.1390006691217422,293.19024658203125,297.1499938964844,293.1499938964844,0.1656253039836883,-3612.990478515625,304.1542358398437,0.9601001739501952,0.24203422665596,0.2299023270606994,293.2929077148437,297.1499938964844,293.1499938964844,0.007277263328433,-2505.5244140625,300.23748779296875,0.5609193444252014,0.050000000745058,0.2284730225801468,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0310974121094,293.3967590332031,291.16363525390625,1.0,0.1933946311473846,0.7979289889335632,0.7979289889335632,1.0,1.0,-0.8882962465286255,0.3529767990112304,0.535319447517395,0.2027963101863861,0.0,0.0,0.1493878364562988,26.35344886779785,25.0,0.0755045115947723,-4596.26025390625,79.60370635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29119873046875,304.1205444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.255859375,18000.0,0.0,0.0,0.1025865599513053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197548881173133,0.1197591349482536,-4.242722297931323e-06,0.0,0.0001041123177856,0.0,0.0,4.670219421386719,0.0,0.0,0.0,0.2728270292282104,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556839145720005,-1487.2398681640625,304.15252685546875,0.7244484424591064,0.1042480319738388,0.0946484804153442,293.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609193444252014,0.050000000745058,0.0481647886335849,293.2682189941406,297.1499938964844,293.1499938964844,0.1292088031768798,-2186.3466796875,304.16552734375,0.8916654586791992,0.197009652853012,0.1390006691217422,293.19024658203125,297.1499938964844,293.1499938964844,0.1656253039836883,-3612.990478515625,304.1542358398437,0.9601001739501952,0.24203422665596,0.2299023270606994,293.2929077148437,297.1499938964844,293.1499938964844,0.007277263328433,-2505.5244140625,300.23748779296875,0.5609193444252014,0.050000000745058,0.2284730225801468,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0310974121094,293.3967590332031,291.16363525390625,1.0,0.1933946311473846,0.7979289889335632,0.7979289889335632,1.0,1.0,-0.8882962465286255,0.3529767990112304,0.535319447517395,0.2027963101863861,0.0,0.0,0.1493878364562988,26.35344886779785,25.0,0.0755045115947723,-4596.26025390625,79.60370635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29119873046875,304.1205444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.255859375,18000.0,0.0,0.0,0.1025865599513053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197548881173133,0.1197591349482536,-4.242722297931323e-06,0.0,0.0001041123177856,0.0,0.0,4.670219421386719,0.0,0.0,0.0,0.2728270292282104,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553907379508018,-1482.2779541015625,304.1526184082031,0.7234501838684082,0.1038912907242775,0.0943326652050018,293.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606733560562134,0.050000000745058,0.0481664314866066,293.2714233398437,297.1499938964844,293.1499938964844,0.127508133649826,-2163.204345703125,304.1658020019531,0.8880795836448669,0.1948788911104202,0.1375272274017334,293.1900634765625,297.1499938964844,293.1499938964844,0.1652201414108276,-3605.939453125,304.1542053222656,0.9590787887573242,0.241563007235527,0.2294553965330124,293.2937316894531,297.1499938964844,293.1499938964844,0.0072474195621907,-2498.115966796875,300.21051025390625,0.5606733560562134,0.050000000745058,0.2284808158874511,291.1637268066406,291.1499938964844,274.8500061035156,271.3922424316406,286.0289306640625,293.4064025878906,291.1637268066406,1.0,0.1930701434612274,0.7979551553726196,0.7979551553726196,1.0,1.0,-0.8856233954429626,0.352297306060791,0.5333260893821716,0.2009606063365936,0.0,0.0,0.1484657824039459,26.33832359313965,25.0,0.1819262355566024,-4584.61181640625,79.10335540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.1108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1023070961236953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193286553025245,0.1193328946828842,-4.242020622768905e-06,0.0,0.0001038286936818,0.0,0.0,4.652426242828369,0.0,0.0,0.0,0.2727589905261993,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550918281078338,-1477.22509765625,304.1526794433594,0.7224181890487671,0.1035288348793983,0.0940113216638565,293.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5604112148284912,0.050000000745058,0.0481681823730468,293.2745666503906,297.1499938964844,293.1499938964844,0.1257893294095993,-2139.750244140625,304.1660461425781,0.8844165205955505,0.1927259862422943,0.1360345482826233,293.1898498535156,297.1499938964844,293.1499938964844,0.1648203134536743,-3598.9775390625,304.1541748046875,0.9580357074737548,0.2410958558320999,0.2290147840976715,293.2945861816406,297.1499938964844,293.1499938964844,0.0072175073437392,-2490.6572265625,300.183349609375,0.5604112148284912,0.050000000745058,0.2284891307353973,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,286.0267333984375,293.4161682128906,291.1638488769531,1.0,0.1927483677864074,0.7979862093925476,0.7979862093925476,1.0,1.0,-0.882929265499115,0.3516117036342621,0.5313175320625305,0.1991165429353714,0.0,0.0,0.1475322842597961,26.325891494750977,25.0,0.2728529274463653,-4572.8564453125,78.60556030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,304.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.283203125,18000.0,0.0,0.0,0.1020299866795539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188990026712417,0.1189032420516014,-4.241316219122382e-06,0.0,0.0001035474706441,0.0,0.0,4.634504795074463,0.0,0.0,0.0,0.2726905047893524,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544805824756622,-1466.9117431640625,304.1528015136719,0.7202722430229187,0.1027907505631446,0.0933557525277137,293.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598531365394592,0.050000000745058,0.0481719262897968,293.28045654296875,297.1499938964844,293.1499938964844,0.1223224624991417,-2092.242431640625,304.1664733886719,0.8769347071647644,0.1883731335401535,0.1330123245716095,293.189453125,297.1499938964844,293.1499938964844,0.1640259027481079,-3585.130615234375,304.1540832519531,0.9558858275413512,0.2401633411645889,0.2281388044357299,293.2963256835937,297.1499938964844,293.1499938964844,0.0071575264446437,-2475.605712890625,300.1285400390625,0.5598531365394592,0.050000000745058,0.2285068780183792,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02215576171875,293.4357604980469,291.16412353515625,1.0,0.1921109855175018,0.7980482578277588,0.7980482578277588,1.0,1.0,-0.8774891495704651,0.3502210974693298,0.52726811170578,0.19541896879673,0.0,0.0,0.145634189248085,26.30718994140625,25.0,0.3616756796836853,-4549.0791015625,77.61692810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,304.08026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.328125,18000.0,0.0,0.0,0.1014821827411651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180294081568718,0.1180336475372314,-4.239895133650862e-06,0.0,0.0001029915147228,0.0,0.0,4.598267555236816,0.0,0.0,0.0,0.2725521028041839,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544805824756622,-1466.9117431640625,304.1528015136719,0.7202722430229187,0.1027907505631446,0.0933557525277137,293.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598531365394592,0.050000000745058,0.0481719262897968,293.28045654296875,297.1499938964844,293.1499938964844,0.1223224624991417,-2092.242431640625,304.1664733886719,0.8769347071647644,0.1883731335401535,0.1330123245716095,293.189453125,297.1499938964844,293.1499938964844,0.1640259027481079,-3585.130615234375,304.1540832519531,0.9558858275413512,0.2401633411645889,0.2281388044357299,293.2963256835937,297.1499938964844,293.1499938964844,0.0071575264446437,-2475.605712890625,300.1285400390625,0.5598531365394592,0.050000000745058,0.2285068780183792,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02215576171875,293.4357604980469,291.16412353515625,1.0,0.1921109855175018,0.7980482578277588,0.7980482578277588,1.0,1.0,-0.8774891495704651,0.3502210974693298,0.52726811170578,0.19541896879673,0.0,0.0,0.145634189248085,26.30718994140625,25.0,0.3616756796836853,-4549.0791015625,77.61692810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,304.08026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.328125,18000.0,0.0,0.0,0.1014821827411651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180294081568718,0.1180336475372314,-4.239895133650862e-06,0.0,0.0001029915147228,0.0,0.0,4.598267555236816,0.0,0.0,0.0,0.2725521028041839,4.0,0.0,1.0
743940,293.1732482910156,297.1499938964844,293.1499938964844,0.0538567975163459,-1456.4144287109375,304.15289306640625,0.718033492565155,0.1020414605736732,0.0926885306835174,293.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592600107192993,0.050000000745058,0.048175923526287,293.2859802246094,297.1499938964844,293.1499938964844,0.1188205257058143,-2043.9705810546875,304.16680908203125,0.8692799210548401,0.1839473098516464,0.1299422979354858,293.18914794921875,297.1499938964844,293.1499938964844,0.1632320433855056,-3571.2744140625,304.154052734375,0.9536536931991576,0.2392284125089645,0.2272616773843765,293.2980651855469,297.1499938964844,293.1499938964844,0.0070974063128232,-2460.396484375,300.0731201171875,0.5592600107192993,0.050000000745058,0.2285258471965789,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.01727294921875,293.4552307128906,291.16436767578125,1.0,0.1914793252944946,0.7981103658676147,0.7981103658676147,1.0,1.0,-0.8719781041145325,0.3487992882728576,0.5231788158416748,0.1917198449373245,0.0,0.0,0.1437012106180191,26.29530906677246,25.0,0.3699570298194885,-4525.04638671875,76.63524627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,304.0588073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1009415686130523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171493083238601,0.1171535477042198,-4.238458586769411e-06,0.0,0.0001024428638629,0.0,0.0,4.561636924743652,0.0,0.0,0.0,0.2724122405052185,4.0,0.0,1.0
744000,293.1732482910156,297.1499938964844,293.1499938964844,0.0538567975163459,-1456.4144287109375,304.15289306640625,0.718033492565155,0.1020414605736732,0.0926885306835174,293.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592600107192993,0.050000000745058,0.048175923526287,293.2859802246094,297.1499938964844,293.1499938964844,0.1188205257058143,-2043.9705810546875,304.16680908203125,0.8692799210548401,0.1839473098516464,0.1299422979354858,293.18914794921875,297.1499938964844,293.1499938964844,0.1632320433855056,-3571.2744140625,304.154052734375,0.9536536931991576,0.2392284125089645,0.2272616773843765,293.2980651855469,297.1499938964844,293.1499938964844,0.0070974063128232,-2460.396484375,300.0731201171875,0.5592600107192993,0.050000000745058,0.2285258471965789,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.01727294921875,293.4552307128906,291.16436767578125,1.0,0.1914793252944946,0.7981103658676147,0.7981103658676147,1.0,1.0,-0.8719781041145325,0.3487992882728576,0.5231788158416748,0.1917198449373245,0.0,0.0,0.1437012106180191,26.29530906677246,25.0,0.3699570298194885,-4525.04638671875,76.63524627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,304.0588073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1009415686130523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171493083238601,0.1171535477042198,-4.238458586769411e-06,0.0,0.0001024428638629,0.0,0.0,4.561636924743652,0.0,0.0,0.0,0.2724122405052185,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532268919050693,-1445.84130859375,304.1529846191406,0.7157210111618042,0.1012890636920929,0.0920168086886406,293.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586433410644531,0.050000000745058,0.0481801033020019,293.2912902832031,297.1499938964844,293.1499938964844,0.1152696684002876,-1994.716064453125,304.1671447753906,0.8614579439163208,0.1794290691614151,0.1268103420734405,293.1888732910156,297.1499938964844,293.1499938964844,0.162439078092575,-3557.41552734375,304.1540222167969,0.9513580799102784,0.2382947355508804,0.2263845056295395,293.2998046875,297.1499938964844,293.1499938964844,0.007037203758955,-2445.039306640625,300.01715087890625,0.5586433410644531,0.050000000745058,0.2285456657409668,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0123291015625,293.474365234375,291.1646728515625,1.0,0.190850630402565,0.7981804013252258,0.7981804013252258,1.0,1.0,-0.8663885593414307,0.3473292887210846,0.5190592408180237,0.1880549192428589,0.0,0.0,0.1417299658060073,26.28907585144043,25.0,0.415901243686676,-4500.77001953125,75.65756225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865600585937,304.03680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.396484375,18000.0,0.0,0.0,0.1004062294960022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162593513727188,0.1162635907530784,-4.237010216456838e-06,0.0,0.0001018995608319,0.0,0.0,4.524643421173096,0.0,0.0,0.0,0.2722710072994232,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532268919050693,-1445.84130859375,304.1529846191406,0.7157210111618042,0.1012890636920929,0.0920168086886406,293.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586433410644531,0.050000000745058,0.0481801033020019,293.2912902832031,297.1499938964844,293.1499938964844,0.1152696684002876,-1994.716064453125,304.1671447753906,0.8614579439163208,0.1794290691614151,0.1268103420734405,293.1888732910156,297.1499938964844,293.1499938964844,0.162439078092575,-3557.41552734375,304.1540222167969,0.9513580799102784,0.2382947355508804,0.2263845056295395,293.2998046875,297.1499938964844,293.1499938964844,0.007037203758955,-2445.039306640625,300.01715087890625,0.5586433410644531,0.050000000745058,0.2285456657409668,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0123291015625,293.474365234375,291.1646728515625,1.0,0.190850630402565,0.7981804013252258,0.7981804013252258,1.0,1.0,-0.8663885593414307,0.3473292887210846,0.5190592408180237,0.1880549192428589,0.0,0.0,0.1417299658060073,26.28907585144043,25.0,0.415901243686676,-4500.77001953125,75.65756225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865600585937,304.03680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.396484375,18000.0,0.0,0.0,0.1004062294960022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162593513727188,0.1162635907530784,-4.237010216456838e-06,0.0,0.0001018995608319,0.0,0.0,4.524643421173096,0.0,0.0,0.0,0.2722710072994232,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525971949100494,-1435.297607421875,304.1530456542969,0.7133612632751465,0.1005415692925453,0.0913476794958114,293.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.558021605014801,0.050000000745058,0.0481843426823616,293.2963256835937,297.1499938964844,293.1499938964844,0.1116708740592002,-1944.4664306640625,304.1674194335937,0.8535111546516418,0.1748267710208892,0.1236161589622497,293.1885681152344,297.1499938964844,293.1499938964844,0.1616506278514862,-3543.61865234375,304.15399169921875,0.9490366578102112,0.2373678833246231,0.2255125492811203,293.3014831542969,297.1499938964844,293.1499938964844,0.0069769802503287,-2429.542724609375,299.9607238769531,0.558021605014801,0.050000000745058,0.2285657674074173,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.00738525390625,293.4927062988281,291.1650390625,1.0,0.1902231127023697,0.7982504367828369,0.7982504367828369,1.0,1.0,-0.8607341051101685,0.3457964062690735,0.5149377584457397,0.1844775825738906,0.0,0.0,0.1397058963775634,26.28654289245605,25.0,0.5167633891105652,-4476.177734375,74.68353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854309082031,304.01416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.0998737439513206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153542622923851,0.1153584942221641,-4.235545929986984e-06,0.0,0.000101359153632,0.0,0.0,4.48707389831543,0.0,0.0,0.0,0.2721276581287384,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525971949100494,-1435.297607421875,304.1530456542969,0.7133612632751465,0.1005415692925453,0.0913476794958114,293.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.558021605014801,0.050000000745058,0.0481843426823616,293.2963256835937,297.1499938964844,293.1499938964844,0.1116708740592002,-1944.4664306640625,304.1674194335937,0.8535111546516418,0.1748267710208892,0.1236161589622497,293.1885681152344,297.1499938964844,293.1499938964844,0.1616506278514862,-3543.61865234375,304.15399169921875,0.9490366578102112,0.2373678833246231,0.2255125492811203,293.3014831542969,297.1499938964844,293.1499938964844,0.0069769802503287,-2429.542724609375,299.9607238769531,0.558021605014801,0.050000000745058,0.2285657674074173,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.00738525390625,293.4927062988281,291.1650390625,1.0,0.1902231127023697,0.7982504367828369,0.7982504367828369,1.0,1.0,-0.8607341051101685,0.3457964062690735,0.5149377584457397,0.1844775825738906,0.0,0.0,0.1397058963775634,26.28654289245605,25.0,0.5167633891105652,-4476.177734375,74.68353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854309082031,304.01416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.0998737439513206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153542622923851,0.1153584942221641,-4.235545929986984e-06,0.0,0.000101359153632,0.0,0.0,4.48707389831543,0.0,0.0,0.0,0.2721276581287384,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522843785583972,-1430.0692138671875,304.1530456542969,0.7121732234954834,0.1001719534397125,0.0910161510109901,293.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.557715892791748,0.050000000745058,0.0481864362955093,293.2987060546875,297.1499938964844,293.1499938964844,0.1098601669073104,-1919.055419921875,304.16754150390625,0.8495159149169922,0.1725047826766967,0.1220013201236724,293.1884460449219,297.1499938964844,293.1499938964844,0.1612589508295059,-3536.75927734375,304.15399169921875,0.947879433631897,0.2369076907634735,0.2250795662403106,293.30230712890625,297.1499938964844,293.1499938964844,0.0069468892179429,-2421.7490234375,299.932373046875,0.557715892791748,0.050000000745058,0.2285757064819336,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,286.00494384765625,293.5013732910156,291.1652526855469,1.0,0.1899095624685287,0.7982854843139648,0.7982854843139648,1.0,1.0,-0.8578926920890808,0.3450041115283966,0.5128885507583618,0.1827407628297805,0.0,0.0,0.1386705785989761,26.285892486572266,25.0,0.5620495676994324,-4463.7529296875,74.19852447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,304.0025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.0996077358722686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114894300699234,0.1148985400795936,-4.234804691805039e-06,0.0,0.0001010891865007,0.0,0.0,4.468001842498779,0.0,0.0,0.0,0.2720549404621124,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519740842282772,-1424.88916015625,304.153076171875,0.7109861969947815,0.0998064428567886,0.0906877741217613,293.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.557418167591095,0.050000000745058,0.0481884814798831,293.30096435546875,297.1499938964844,293.1499938964844,0.1080495566129684,-1893.5584716796875,304.1676330566406,0.8455265164375305,0.1701800227165222,0.1203812584280967,293.18829345703125,297.1499938964844,293.1499938964844,0.1608690619468689,-3529.92724609375,304.1539611816406,0.9467320442199708,0.2364493161439895,0.2246483862400055,293.3031005859375,297.1499938964844,293.1499938964844,0.0069168196059763,-2413.9287109375,299.9039611816406,0.557418167591095,0.050000000745058,0.2285854071378708,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,286.00250244140625,293.509521484375,291.1654663085937,1.0,0.1895962059497833,0.7983294725418091,0.7983294725418091,1.0,1.0,-0.8550505638122559,0.3441950380802154,0.5108555555343628,0.1810513436794281,0.0,0.0,0.137620210647583,26.285133361816406,25.0,0.5820633769035339,-4451.26171875,73.71560668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28466796875,303.99072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51953125,18000.0,0.0,0.0,0.099341332912445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144292578101158,0.1144334897398948,-4.234057087160181e-06,0.0,0.0001008188191917,0.0,0.0,4.448731899261475,0.0,0.0,0.0,0.2719815075397491,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.051365066319704,-1414.7412109375,304.1530456542969,0.7086360454559326,0.0990916490554809,0.090044192969799,293.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568598508834839,0.050000000745058,0.0481923334300518,293.30487060546875,297.1499938964844,293.1499938964844,0.1044585034251213,-1842.729248046875,304.1677551269531,0.8376290798187256,0.1655608564615249,0.1171518936753273,293.1880187988281,297.1499938964844,293.1499938964844,0.1600933372974395,-3516.323974609375,304.1539306640625,0.9444844722747804,0.2355341166257858,0.22378870844841,293.3045959472656,297.1499938964844,293.1499938964844,0.0068568428978323,-2398.239013671875,299.8468933105469,0.5568598508834839,0.050000000745058,0.2286036759614944,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.9974975585937,293.5237731933594,291.16583251953125,1.0,0.1889708787202835,0.7984175682067871,0.7984175682067871,1.0,1.0,-0.8493967056274414,0.342529147863388,0.5068675875663757,0.1778433918952942,0.0,0.0,0.1354864984750747,26.281776428222656,25.0,0.4896019101142883,-4426.21826171875,72.75924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,303.9662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.098806008696556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134878695011138,0.1134921014308929,-4.232542323734378e-06,0.0,0.0001002755379886,0.0,0.0,4.409757614135742,0.0,0.0,0.0,0.2718329131603241,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.051365066319704,-1414.7412109375,304.1530456542969,0.7086360454559326,0.0990916490554809,0.090044192969799,293.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568598508834839,0.050000000745058,0.0481923334300518,293.30487060546875,297.1499938964844,293.1499938964844,0.1044585034251213,-1842.729248046875,304.1677551269531,0.8376290798187256,0.1655608564615249,0.1171518936753273,293.1880187988281,297.1499938964844,293.1499938964844,0.1600933372974395,-3516.323974609375,304.1539306640625,0.9444844722747804,0.2355341166257858,0.22378870844841,293.3045959472656,297.1499938964844,293.1499938964844,0.0068568428978323,-2398.239013671875,299.8468933105469,0.5568598508834839,0.050000000745058,0.2286036759614944,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.9974975585937,293.5237731933594,291.16583251953125,1.0,0.1889708787202835,0.7984175682067871,0.7984175682067871,1.0,1.0,-0.8493967056274414,0.342529147863388,0.5068675875663757,0.1778433918952942,0.0,0.0,0.1354864984750747,26.281776428222656,25.0,0.4896019101142883,-4426.21826171875,72.75924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,303.9662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.098806008696556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134878695011138,0.1134921014308929,-4.232542323734378e-06,0.0,0.0001002755379886,0.0,0.0,4.409757614135742,0.0,0.0,0.0,0.2718329131603241,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507765226066112,-1404.958984375,304.15301513671875,0.7063698768615723,0.0984036326408386,0.089422732591629,293.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563676357269287,0.050000000745058,0.0481957532465457,293.3077697753906,297.1499938964844,293.1499938964844,0.1009562164545059,-1792.8172607421875,304.16766357421875,0.8299193978309631,0.1610472649335861,0.1139806360006332,293.18780517578125,297.1499938964844,293.1499938964844,0.1593183726072311,-3502.720947265625,304.1539306640625,0.942318081855774,0.2346129715442657,0.2229254692792892,293.30596923828125,297.1499938964844,293.1499938964844,0.0067971679382026,-2382.516357421875,299.78961181640625,0.5563676357269287,0.050000000745058,0.2286199033260345,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.9922180175781,293.5344543457031,291.1659851074219,1.0,0.1883492320775985,0.7985056638717651,0.7985056638717651,1.0,1.0,-0.8438318967819214,0.340805321931839,0.5030266046524048,0.1749114394187927,0.0,0.0,0.1333389580249786,26.274084091186523,25.0,0.2192955017089843,-4401.40185546875,71.8207015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845764160156,303.9411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.0982662886381149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125435233116149,0.112547755241394,-4.231015736877453e-06,0.0,9.97277966234833e-05,0.0,0.0,4.370701313018799,0.0,0.0,0.0,0.271683931350708,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507765226066112,-1404.958984375,304.15301513671875,0.7063698768615723,0.0984036326408386,0.089422732591629,293.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563676357269287,0.050000000745058,0.0481957532465457,293.3077697753906,297.1499938964844,293.1499938964844,0.1009562164545059,-1792.8172607421875,304.16766357421875,0.8299193978309631,0.1610472649335861,0.1139806360006332,293.18780517578125,297.1499938964844,293.1499938964844,0.1593183726072311,-3502.720947265625,304.1539306640625,0.942318081855774,0.2346129715442657,0.2229254692792892,293.30596923828125,297.1499938964844,293.1499938964844,0.0067971679382026,-2382.516357421875,299.78961181640625,0.5563676357269287,0.050000000745058,0.2286199033260345,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.9922180175781,293.5344543457031,291.1659851074219,1.0,0.1883492320775985,0.7985056638717651,0.7985056638717651,1.0,1.0,-0.8438318967819214,0.340805321931839,0.5030266046524048,0.1749114394187927,0.0,0.0,0.1333389580249786,26.274084091186523,25.0,0.2192955017089843,-4401.40185546875,71.8207015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845764160156,303.9411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.0982662886381149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125435233116149,0.112547755241394,-4.231015736877453e-06,0.0,9.97277966234833e-05,0.0,0.0,4.370701313018799,0.0,0.0,0.0,0.271683931350708,4.0,0.0,1.0
744660,293.1758117675781,297.1499938964844,293.1499938964844,0.0502162091434001,-1395.670654296875,304.1529541015625,0.7042675018310547,0.0977528318762779,0.0888305753469467,293.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559609532356262,0.050000000745058,0.0481985919177532,293.3093566894531,297.1499938964844,293.1499938964844,0.0976064652204513,-1744.767822265625,304.1673583984375,0.8224759101867676,0.1567256599664688,0.1109267175197601,293.1877136230469,297.1499938964844,293.1499938964844,0.1585374474525451,-3489.0009765625,304.1539001464844,0.9402509927749634,0.2336757183074951,0.2220485806465149,293.30718994140625,297.1499938964844,293.1499938964844,0.0067379269748926,-2366.810302734375,299.7321472167969,0.5559609532356262,0.050000000745058,0.2286333739757537,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.98590087890625,293.5397644042969,291.165771484375,1.0,0.1877344101667404,0.798605740070343,0.798605740070343,1.0,1.0,-0.8384228348731995,0.3390364050865173,0.4993864297866821,0.1723116636276245,0.0,0.0,0.1312294006347656,26.25985717773437,25.0,-0.327557623386383,-4377.37744140625,70.90742492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850036621094,303.9154663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977228209376335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116162240505218,0.1116204559803009,-4.229503247188404e-06,0.0,9.917624265654013e-05,0.0,0.0,4.3323822021484375,0.0,0.0,0.0,0.2715375423431396,4.0,0.0,1.0
744720,293.1758117675781,297.1499938964844,293.1499938964844,0.0502162091434001,-1395.670654296875,304.1529541015625,0.7042675018310547,0.0977528318762779,0.0888305753469467,293.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559609532356262,0.050000000745058,0.0481985919177532,293.3093566894531,297.1499938964844,293.1499938964844,0.0976064652204513,-1744.767822265625,304.1673583984375,0.8224759101867676,0.1567256599664688,0.1109267175197601,293.1877136230469,297.1499938964844,293.1499938964844,0.1585374474525451,-3489.0009765625,304.1539001464844,0.9402509927749634,0.2336757183074951,0.2220485806465149,293.30718994140625,297.1499938964844,293.1499938964844,0.0067379269748926,-2366.810302734375,299.7321472167969,0.5559609532356262,0.050000000745058,0.2286333739757537,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.98590087890625,293.5397644042969,291.165771484375,1.0,0.1877344101667404,0.798605740070343,0.798605740070343,1.0,1.0,-0.8384228348731995,0.3390364050865173,0.4993864297866821,0.1723116636276245,0.0,0.0,0.1312294006347656,26.25985717773437,25.0,-0.327557623386383,-4377.37744140625,70.90742492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850036621094,303.9154663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977228209376335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116162240505218,0.1116204559803009,-4.229503247188404e-06,0.0,9.917624265654013e-05,0.0,0.0,4.3323822021484375,0.0,0.0,0.0,0.2715375423431396,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497091263532638,-1387.2947998046875,304.1528015136719,0.7024270296096802,0.0971697121858596,0.0882915258407592,293.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556651949882507,0.050000000745058,0.04820067435503,293.3093566894531,297.1499938964844,293.1499938964844,0.0944722294807434,-1699.61572265625,304.1667785644531,0.8153671622276306,0.152684286236763,0.10805244743824,293.1877136230469,297.1499938964844,293.1499938964844,0.1577536761760711,-3475.228515625,304.1539001464844,0.938321590423584,0.2327216416597366,0.2211546599864959,293.3081970214844,297.1499938964844,293.1499938964844,0.0066795893944799,-2351.287353515625,299.67462158203125,0.5556651949882507,0.050000000745058,0.2286432385444641,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.9772644042969,293.5368957519531,291.16473388671875,1.0,0.1871311664581298,0.7987057566642761,0.7987057566642761,1.0,1.0,-0.8332673907279968,0.3372499942779541,0.4960174262523651,0.1700975000858307,0.0,0.0,0.1292867809534073,26.2359676361084,25.0,-1.4273207187652588,-4355.2021484375,70.03032684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28521728515625,303.8899841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.0971801131963729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107503920793533,0.1107546165585517,-4.228052603139076e-06,0.0,9.862545994110404e-05,0.0,0.0,4.296606063842773,0.0,0.0,0.0,0.2714003622531891,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497091263532638,-1387.2947998046875,304.1528015136719,0.7024270296096802,0.0971697121858596,0.0882915258407592,293.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556651949882507,0.050000000745058,0.04820067435503,293.3093566894531,297.1499938964844,293.1499938964844,0.0944722294807434,-1699.61572265625,304.1667785644531,0.8153671622276306,0.152684286236763,0.10805244743824,293.1877136230469,297.1499938964844,293.1499938964844,0.1577536761760711,-3475.228515625,304.1539001464844,0.938321590423584,0.2327216416597366,0.2211546599864959,293.3081970214844,297.1499938964844,293.1499938964844,0.0066795893944799,-2351.287353515625,299.67462158203125,0.5556651949882507,0.050000000745058,0.2286432385444641,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.9772644042969,293.5368957519531,291.16473388671875,1.0,0.1871311664581298,0.7987057566642761,0.7987057566642761,1.0,1.0,-0.8332673907279968,0.3372499942779541,0.4960174262523651,0.1700975000858307,0.0,0.0,0.1292867809534073,26.2359676361084,25.0,-1.4273207187652588,-4355.2021484375,70.03032684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28521728515625,303.8899841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.0971801131963729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107503920793533,0.1107546165585517,-4.228052603139076e-06,0.0,9.862545994110404e-05,0.0,0.0,4.296606063842773,0.0,0.0,0.0,0.2714003622531891,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.049480065703392,-1383.5223388671875,304.1527099609375,0.7016246318817139,0.0969049260020256,0.0880465358495712,293.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555639863014221,0.050000000745058,0.0482013896107673,293.3087158203125,297.1499938964844,293.1499938964844,0.0930028334259986,-1678.4149169921875,304.1664123535156,0.81195467710495,0.1507944464683532,0.1067010760307312,293.187744140625,297.1499938964844,293.1499938964844,0.1573601961135864,-3468.31298828125,304.1539306640625,0.9374164342880248,0.2322363853454589,0.2207006067037582,293.30859375,297.1499938964844,293.1499938964844,0.0066507663577795,-2343.59814453125,299.6459045410156,0.5555639863014221,0.050000000745058,0.2286466509103775,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.9725646972656,293.5330505371094,291.1639099121094,1.0,0.1868356317281723,0.7987557649612427,0.7987557649612427,1.0,1.0,-0.8308113813400269,0.3363577127456665,0.4944536387920379,0.1691498905420303,0.0,0.0,0.1284189075231552,26.2198543548584,25.0,-1.915667533874512,-4345.09326171875,69.60856628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850036621094,303.8781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.0969120040535926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103604584932327,0.1103646904230117,-4.227379577059764e-06,0.0,9.835336823016404e-05,0.0,0.0,4.280487060546875,0.0,0.0,0.0,0.2713382244110107,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.049264770001173,-1379.9814453125,304.1526184082031,0.7008946537971497,0.0966551154851913,0.0878157541155815,293.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554934144020081,0.050000000745058,0.0482018962502479,293.3075866699219,297.1499938964844,293.1499938964844,0.0916057676076889,-1658.25146484375,304.1659545898437,0.8086435794830322,0.1490041762590408,0.1054155081510543,293.1878356933594,297.1499938964844,293.1499938964844,0.1569622606039047,-3461.3154296875,304.1539306640625,0.9365471005439758,0.2317430824041366,0.2202397137880325,293.3089294433594,297.1499938964844,293.1499938964844,0.0066221584565937,-2335.94384765625,299.6172180175781,0.5554934144020081,0.050000000745058,0.2286490350961685,291.1632995605469,291.1499938964844,274.8500061035156,271.4384460449219,285.9678039550781,293.5278625488281,291.1630249023437,1.0,0.1865449994802475,0.7988148927688599,0.7988148927688599,1.0,1.0,-0.8284416794776917,0.3354667425155639,0.4929749071598053,0.1683154255151748,0.0,0.0,0.1276198774576187,26.201143264770508,25.0,-2.243865966796875,-4335.63818359375,69.19892120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,303.8670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.0966482684016227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100019738078117,0.1100062057375907,-4.226753389957594e-06,0.0,9.808570757741109e-05,0.0,0.0,4.2656683921813965,0.0,0.0,0.0,0.2712809443473816,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488679260015487,-1373.46435546875,304.15240478515625,0.6996326446533203,0.0961934179067611,0.0873900204896926,293.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.555442750453949,0.050000000745058,0.0482022725045681,293.30389404296875,297.1499938964844,293.1499938964844,0.0890537202358245,-1621.433837890625,304.1648864746094,0.8024238348007202,0.1457598954439163,0.1030689775943756,293.1881408691406,297.1499938964844,293.1499938964844,0.1561425775289535,-3446.881103515625,304.15399169921875,0.9349006414413452,0.2307233214378357,0.2192891389131546,293.3094482421875,297.1499938964844,293.1499938964844,0.0065654702484607,-2320.68896484375,299.56011962890625,0.555442750453949,0.050000000745058,0.2286508381366729,291.1614990234375,291.1499938964844,274.8500061035156,271.4428405761719,285.9586181640625,293.5138854980469,291.1612243652344,1.0,0.1859807819128036,0.7989330291748047,0.7989330291748047,1.0,1.0,-0.8239760398864746,0.3336870074272156,0.490289032459259,0.1670013666152954,0.0,0.0,0.126207634806633,26.156476974487305,25.0,-2.444114446640014,-4318.4375,68.41844177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,303.8471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.357421875,18000.0,0.0,0.0,0.0961410403251648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093711704015731,0.1093754023313522,-4.225646534905536e-06,0.0,9.757094085216522e-05,0.0,0.0,4.239604949951172,0.0,0.0,0.0,0.2711800634860992,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488679260015487,-1373.46435546875,304.15240478515625,0.6996326446533203,0.0961934179067611,0.0873900204896926,293.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.555442750453949,0.050000000745058,0.0482022725045681,293.30389404296875,297.1499938964844,293.1499938964844,0.0890537202358245,-1621.433837890625,304.1648864746094,0.8024238348007202,0.1457598954439163,0.1030689775943756,293.1881408691406,297.1499938964844,293.1499938964844,0.1561425775289535,-3446.881103515625,304.15399169921875,0.9349006414413452,0.2307233214378357,0.2192891389131546,293.3094482421875,297.1499938964844,293.1499938964844,0.0065654702484607,-2320.68896484375,299.56011962890625,0.555442750453949,0.050000000745058,0.2286508381366729,291.1614990234375,291.1499938964844,274.8500061035156,271.4428405761719,285.9586181640625,293.5138854980469,291.1612243652344,1.0,0.1859807819128036,0.7989330291748047,0.7989330291748047,1.0,1.0,-0.8239760398864746,0.3336870074272156,0.490289032459259,0.1670013666152954,0.0,0.0,0.126207634806633,26.156476974487305,25.0,-2.444114446640014,-4318.4375,68.41844177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,303.8471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.357421875,18000.0,0.0,0.0,0.0961410403251648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093711704015731,0.1093754023313522,-4.225646534905536e-06,0.0,9.757094085216522e-05,0.0,0.0,4.239604949951172,0.0,0.0,0.0,0.2711800634860992,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0485065653920173,-1367.5360107421875,304.1521911621094,0.6986060738563538,0.0957740023732185,0.0870034992694854,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555081367492676,0.050000000745058,0.0482018403708934,293.29901123046875,297.1499938964844,293.1499938964844,0.0867915451526641,-1588.8387451171875,304.1636962890625,0.7969273924827576,0.1428472697734832,0.1009938791394233,293.1881103515625,297.1499938964844,293.1499938964844,0.1553250700235366,-3432.47216796875,304.1540222167969,0.9334450960159302,0.2297577857971191,0.2183453887701034,293.3097839355469,297.1499938964844,293.1499938964844,0.0065093459561467,-2305.446044921875,299.50341796875,0.5555081367492676,0.050000000745058,0.2286487817764282,291.1599426269531,291.1499938964844,274.8500061035156,271.4472351074219,285.9511108398437,293.4969177246094,291.1597595214844,1.0,0.1854423731565475,0.7990511655807495,0.7990511655807495,1.0,1.0,-0.8198859095573425,0.3319042026996612,0.4879816770553589,0.1661860197782516,0.0,0.0,0.1249910220503807,26.103389739990234,25.0,-2.024908304214477,-4302.88671875,67.69206237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.8293762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.009765625,18000.0,0.0,0.0,0.0956702679395675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088348254561424,0.1088390499353408,-4.224711119604763e-06,0.0,9.709315781947224e-05,0.0,0.0,4.217466831207275,0.0,0.0,0.0,0.2710943520069122,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0485065653920173,-1367.5360107421875,304.1521911621094,0.6986060738563538,0.0957740023732185,0.0870034992694854,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555081367492676,0.050000000745058,0.0482018403708934,293.29901123046875,297.1499938964844,293.1499938964844,0.0867915451526641,-1588.8387451171875,304.1636962890625,0.7969273924827576,0.1428472697734832,0.1009938791394233,293.1881103515625,297.1499938964844,293.1499938964844,0.1553250700235366,-3432.47216796875,304.1540222167969,0.9334450960159302,0.2297577857971191,0.2183453887701034,293.3097839355469,297.1499938964844,293.1499938964844,0.0065093459561467,-2305.446044921875,299.50341796875,0.5555081367492676,0.050000000745058,0.2286487817764282,291.1599426269531,291.1499938964844,274.8500061035156,271.4472351074219,285.9511108398437,293.4969177246094,291.1597595214844,1.0,0.1854423731565475,0.7990511655807495,0.7990511655807495,1.0,1.0,-0.8198859095573425,0.3319042026996612,0.4879816770553589,0.1661860197782516,0.0,0.0,0.1249910220503807,26.103389739990234,25.0,-2.024908304214477,-4302.88671875,67.69206237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.8293762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.009765625,18000.0,0.0,0.0,0.0956702679395675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088348254561424,0.1088390499353408,-4.224711119604763e-06,0.0,9.709315781947224e-05,0.0,0.0,4.217466831207275,0.0,0.0,0.0,0.2710943520069122,4.0,0.0,1.0
