time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481735654175281,-1362.0706787109375,304.15203857421875,0.6977754235267639,0.0953925922513008,0.0866511985659599,293.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556656718254089,0.050000000745058,0.0482007637619972,293.2938537597656,297.1499938964844,293.1499938964844,0.0846661776304245,-1558.2474365234375,304.1626892089844,0.7918217778205872,0.1401179730892181,0.0990504994988441,293.1873474121094,297.1499938964844,293.1499938964844,0.1546254605054855,-3420.160400390625,304.1538391113281,0.932379961013794,0.2289473116397857,0.2175507098436355,293.3099060058594,297.1499938964844,293.1499938964844,0.0064536212012171,-2290.13427734375,299.4473571777344,0.5556656718254089,0.050000000745058,0.2286436706781387,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9460144042969,293.4792785644531,291.15899658203125,1.0,0.184933140873909,0.7991786003112793,0.7991786003112793,1.0,1.0,-0.8161693811416626,0.3301588892936706,0.4860104918479919,0.1657653003931045,0.0,0.0,0.1238432377576828,26.04401588439941,25.0,-1.1569414138793943,-4288.0830078125,67.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,303.81231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84765625,18000.0,0.0,0.0,0.0952441915869712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083456352353096,0.108349859714508,-4.2238948481099214e-06,0.0,9.666074765846132e-05,0.0,0.0,4.197324752807617,0.0,0.0,0.0,0.2710168659687042,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481735654175281,-1362.0706787109375,304.15203857421875,0.6977754235267639,0.0953925922513008,0.0866511985659599,293.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556656718254089,0.050000000745058,0.0482007637619972,293.2938537597656,297.1499938964844,293.1499938964844,0.0846661776304245,-1558.2474365234375,304.1626892089844,0.7918217778205872,0.1401179730892181,0.0990504994988441,293.1873474121094,297.1499938964844,293.1499938964844,0.1546254605054855,-3420.160400390625,304.1538391113281,0.932379961013794,0.2289473116397857,0.2175507098436355,293.3099060058594,297.1499938964844,293.1499938964844,0.0064536212012171,-2290.13427734375,299.4473571777344,0.5556656718254089,0.050000000745058,0.2286436706781387,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9460144042969,293.4792785644531,291.15899658203125,1.0,0.184933140873909,0.7991786003112793,0.7991786003112793,1.0,1.0,-0.8161693811416626,0.3301588892936706,0.4860104918479919,0.1657653003931045,0.0,0.0,0.1238432377576828,26.04401588439941,25.0,-1.1569414138793943,-4288.0830078125,67.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,303.81231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84765625,18000.0,0.0,0.0,0.0952441915869712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083456352353096,0.108349859714508,-4.2238948481099214e-06,0.0,9.666074765846132e-05,0.0,0.0,4.197324752807617,0.0,0.0,0.0,0.2710168659687042,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478692688047885,-1357.076416015625,304.15185546875,0.6970812678337097,0.0950478166341781,0.0863319188356399,293.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558642745018005,0.050000000745058,0.0481994040310382,293.2885437011719,297.1499938964844,293.1499938964844,0.0826729238033294,-1529.614990234375,304.1617736816406,0.7870510816574097,0.137556105852127,0.0972341373562812,293.18634033203125,297.1499938964844,293.1499938964844,0.1539899706840515,-3408.970703125,304.15362548828125,0.931509792804718,0.2282049357891082,0.2168359458446502,293.3099060058594,297.1499938964844,293.1499938964844,0.0063985851593315,-2274.861328125,299.3918762207031,0.5558642745018005,0.050000000745058,0.2286372184753418,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.9427185058594,293.4620361328125,291.15869140625,1.0,0.1844537258148193,0.7993060946464539,0.7993060946464539,1.0,1.0,-0.8127390742301941,0.3284635543823242,0.4842755198478699,0.1655909866094589,0.0,0.0,0.1227090656757354,25.9840087890625,25.0,-0.4825970828533172,-4273.396484375,66.3989028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2617492675781,303.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.798828125,18000.0,0.0,0.0,0.0948649123311042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078673303127288,0.1078715547919273,-4.223123141855467e-06,0.0,9.62758276727982e-05,0.0,0.0,4.177669048309326,0.0,0.0,0.0,0.2709417045116424,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478692688047885,-1357.076416015625,304.15185546875,0.6970812678337097,0.0950478166341781,0.0863319188356399,293.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558642745018005,0.050000000745058,0.0481994040310382,293.2885437011719,297.1499938964844,293.1499938964844,0.0826729238033294,-1529.614990234375,304.1617736816406,0.7870510816574097,0.137556105852127,0.0972341373562812,293.18634033203125,297.1499938964844,293.1499938964844,0.1539899706840515,-3408.970703125,304.15362548828125,0.931509792804718,0.2282049357891082,0.2168359458446502,293.3099060058594,297.1499938964844,293.1499938964844,0.0063985851593315,-2274.861328125,299.3918762207031,0.5558642745018005,0.050000000745058,0.2286372184753418,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.9427185058594,293.4620361328125,291.15869140625,1.0,0.1844537258148193,0.7993060946464539,0.7993060946464539,1.0,1.0,-0.8127390742301941,0.3284635543823242,0.4842755198478699,0.1655909866094589,0.0,0.0,0.1227090656757354,25.9840087890625,25.0,-0.4825970828533172,-4273.396484375,66.3989028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2617492675781,303.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.798828125,18000.0,0.0,0.0,0.0948649123311042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078673303127288,0.1078715547919273,-4.223123141855467e-06,0.0,9.62758276727982e-05,0.0,0.0,4.177669048309326,0.0,0.0,0.0,0.2709417045116424,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477275513112545,-1354.7501220703125,304.1517639160156,0.6967737078666687,0.094889298081398,0.0861842408776283,293.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5559692978858948,0.050000000745058,0.0481986850500106,293.2858581542969,297.1499938964844,293.1499938964844,0.0817131847143173,-1515.853515625,304.161376953125,0.7847526669502258,0.1363244503736496,0.0963620096445083,293.185791015625,297.1499938964844,293.1499938964844,0.1536853462457656,-3403.60009765625,304.15350341796875,0.9311107993125916,0.227850392460823,0.2164955139160156,293.3098449707031,297.1499938964844,293.1499938964844,0.0063712652772665,-2267.224609375,299.36431884765625,0.5559692978858948,0.050000000745058,0.2286338061094284,291.15869140625,291.1499938964844,274.8500061035156,271.4582214355469,285.9417419433594,293.4535827636719,291.15869140625,1.0,0.1842244863510131,0.7993698120117188,0.7993698120117188,1.0,1.0,-0.8111016154289246,0.3276225924491882,0.4834790229797363,0.1655875295400619,0.0,0.0,0.1221317872405052,25.95511245727539,25.0,-0.1442425996065139,-4266.021484375,66.10287475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572021484375,303.78521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.094691626727581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076276451349258,0.1076318696141243,-4.222742973070126e-06,0.0,9.609996050130576e-05,0.0,0.0,4.167830467224121,0.0,0.0,0.0,0.2709041833877563,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475960336625576,-1352.5919189453125,304.1517028808594,0.6965028047561646,0.0947466120123863,0.0860477983951568,293.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560787916183472,0.050000000745058,0.0481979362666606,293.283203125,297.1499938964844,293.1499938964844,0.080776460468769,-1502.4410400390625,304.1610107421875,0.7825109958648682,0.1351251751184463,0.0955123677849769,293.18524169921875,297.1499938964844,293.1499938964844,0.153389573097229,-3398.3818359375,304.1534118652344,0.9307365417480468,0.2275086641311645,0.2161659896373748,293.30975341796875,297.1499938964844,293.1499938964844,0.0063441409729421,-2259.609375,299.3369140625,0.5560787916183472,0.050000000745058,0.228630244731903,291.15875244140625,291.1499938964844,274.8500061035156,271.4604187011719,285.9407043457031,293.4444885253906,291.1587829589844,1.0,0.184002086520195,0.7994396686553955,0.7994396686553955,1.0,1.0,-0.809517502784729,0.3267881274223327,0.4827293753623962,0.1656381338834762,0.0,0.0,0.1215405687689781,25.926794052124023,25.0,0.0469070263206958,-4258.64111328125,65.81684112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,303.77557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0945284068584442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073830351233482,0.1073872521519661,-4.22236007580068e-06,0.0,9.593431605026126e-05,0.0,0.0,4.157797336578369,0.0,0.0,0.0,0.2708660066127777,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473811626434326,-1349.0738525390625,304.1514892578125,0.6961301565170288,0.0945212617516517,0.0858250930905342,293.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5563214421272278,0.050000000745058,0.0481962710618972,293.2779235839844,297.1499938964844,293.1499938964844,0.0789743959903717,-1476.70458984375,304.1603698730469,0.7782156467437744,0.1328238695859909,0.093880720436573,293.1839904785156,297.1499938964844,293.1499938964844,0.1528353840112686,-3388.60546875,304.1531982421875,0.9300910830497742,0.2268698811531067,0.2155469357967376,293.30938720703125,297.1499938964844,293.1499938964844,0.0062906937673687,-2244.536376953125,299.2825927734375,0.5563214421272278,0.050000000745058,0.2286223620176315,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9389343261719,293.4249572753906,291.1587829589844,1.0,0.1835778951644897,0.799579381942749,0.799579381942749,1.0,1.0,-0.8065375685691833,0.3251526653766632,0.4813849031925201,0.1658983677625656,0.0,0.0,0.1203631833195686,25.870285034179688,25.0,-0.0201212875545024,-4244.0908203125,65.27659606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434387207031,303.75537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.0942284762859344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068902611732482,0.1068944856524467,-4.221581093588611e-06,0.0,9.56299263634719e-05,0.0,0.0,4.137587547302246,0.0,0.0,0.0,0.270789086818695,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473811626434326,-1349.0738525390625,304.1514892578125,0.6961301565170288,0.0945212617516517,0.0858250930905342,293.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5563214421272278,0.050000000745058,0.0481962710618972,293.2779235839844,297.1499938964844,293.1499938964844,0.0789743959903717,-1476.70458984375,304.1603698730469,0.7782156467437744,0.1328238695859909,0.093880720436573,293.1839904785156,297.1499938964844,293.1499938964844,0.1528353840112686,-3388.60546875,304.1531982421875,0.9300910830497742,0.2268698811531067,0.2155469357967376,293.30938720703125,297.1499938964844,293.1499938964844,0.0062906937673687,-2244.536376953125,299.2825927734375,0.5563214421272278,0.050000000745058,0.2286223620176315,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9389343261719,293.4249572753906,291.1587829589844,1.0,0.1835778951644897,0.799579381942749,0.799579381942749,1.0,1.0,-0.8065375685691833,0.3251526653766632,0.4813849031925201,0.1658983677625656,0.0,0.0,0.1203631833195686,25.870285034179688,25.0,-0.0201212875545024,-4244.0908203125,65.27659606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434387207031,303.75537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.0942284762859344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068902611732482,0.1068944856524467,-4.221581093588611e-06,0.0,9.56299263634719e-05,0.0,0.0,4.137587547302246,0.0,0.0,0.0,0.270789086818695,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472359396517276,-1346.7073974609375,304.1512451171875,0.6960026025772095,0.0943765044212341,0.0856746435165405,293.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.556598424911499,0.050000000745058,0.0481943748891353,293.27264404296875,297.1499938964844,293.1499938964844,0.0772681459784507,-1452.4295654296875,304.1597595214844,0.7741841077804565,0.1306554824113845,0.0923400223255157,293.1825866699219,297.1499938964844,293.1499938964844,0.1523349434137344,-3379.781494140625,304.1529541015625,0.9295953512191772,0.2262931317090988,0.2149855196475982,293.3088073730469,297.1499938964844,293.1499938964844,0.0062383729964494,-2229.69580078125,299.2289123535156,0.556598424911499,0.050000000745058,0.2286133617162704,291.1586303710937,291.1499938964844,274.8500061035156,271.4692077636719,285.9379272460937,293.4046325683594,291.1585693359375,1.0,0.1831813007593155,0.7997191548347473,0.7997191548347473,1.0,1.0,-0.8038210868835449,0.323572039604187,0.4802490472793579,0.1663603037595749,0.0,0.0,0.1192239299416542,25.813365936279297,25.0,-0.2042470276355743,-4230.189453125,64.7793197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348022460937,303.73541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78515625,18000.0,0.0,0.0,0.0939587205648422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064126193523407,0.1064168363809585,-4.220811661070911e-06,0.0,9.535616118228064e-05,0.0,0.0,4.117995738983154,0.0,0.0,0.0,0.2707142531871795,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472359396517276,-1346.7073974609375,304.1512451171875,0.6960026025772095,0.0943765044212341,0.0856746435165405,293.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.556598424911499,0.050000000745058,0.0481943748891353,293.27264404296875,297.1499938964844,293.1499938964844,0.0772681459784507,-1452.4295654296875,304.1597595214844,0.7741841077804565,0.1306554824113845,0.0923400223255157,293.1825866699219,297.1499938964844,293.1499938964844,0.1523349434137344,-3379.781494140625,304.1529541015625,0.9295953512191772,0.2262931317090988,0.2149855196475982,293.3088073730469,297.1499938964844,293.1499938964844,0.0062383729964494,-2229.69580078125,299.2289123535156,0.556598424911499,0.050000000745058,0.2286133617162704,291.1586303710937,291.1499938964844,274.8500061035156,271.4692077636719,285.9379272460937,293.4046325683594,291.1585693359375,1.0,0.1831813007593155,0.7997191548347473,0.7997191548347473,1.0,1.0,-0.8038210868835449,0.323572039604187,0.4802490472793579,0.1663603037595749,0.0,0.0,0.1192239299416542,25.813365936279297,25.0,-0.2042470276355743,-4230.189453125,64.7793197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348022460937,303.73541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78515625,18000.0,0.0,0.0,0.0939587205648422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064126193523407,0.1064168363809585,-4.220811661070911e-06,0.0,9.535616118228064e-05,0.0,0.0,4.117995738983154,0.0,0.0,0.0,0.2707142531871795,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471616871654987,-1345.510986328125,304.15093994140625,0.6961371898651123,0.0943157225847244,0.0855980217456817,293.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569201707839966,0.050000000745058,0.0481921769678592,293.26708984375,297.1499938964844,293.1499938964844,0.075686477124691,-1430.023681640625,304.1591491699219,0.7705128788948059,0.1286748200654983,0.0909172967076301,293.1810302734375,297.1499938964844,293.1499938964844,0.1518912613391876,-3371.963623046875,304.1527099609375,0.9292744994163512,0.2257847040891647,0.2144863009452819,293.3079833984375,297.1499938964844,293.1499938964844,0.0061872126534581,-2215.09765625,299.176025390625,0.5569201707839966,0.050000000745058,0.2286029309034347,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9374084472656,293.38336181640625,291.15826416015625,1.0,0.1828133910894394,0.7998667359352112,0.7998667359352112,1.0,1.0,-0.8014073967933655,0.3220708966255188,0.4793364703655243,0.1670144498348236,0.0,0.0,0.1181314885616302,25.75434875488281,25.0,-0.4527677595615387,-4217.17578125,64.32807159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269592285156,303.7159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.708984375,18000.0,0.0,0.0,0.0937140136957168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059548556804657,0.1059590801596641,-4.220069968141615e-06,0.0,9.510781092103572e-05,0.0,0.0,4.099226951599121,0.0,0.0,0.0,0.2706424593925476,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471616871654987,-1345.510986328125,304.15093994140625,0.6961371898651123,0.0943157225847244,0.0855980217456817,293.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569201707839966,0.050000000745058,0.0481921769678592,293.26708984375,297.1499938964844,293.1499938964844,0.075686477124691,-1430.023681640625,304.1591491699219,0.7705128788948059,0.1286748200654983,0.0909172967076301,293.1810302734375,297.1499938964844,293.1499938964844,0.1518912613391876,-3371.963623046875,304.1527099609375,0.9292744994163512,0.2257847040891647,0.2144863009452819,293.3079833984375,297.1499938964844,293.1499938964844,0.0061872126534581,-2215.09765625,299.176025390625,0.5569201707839966,0.050000000745058,0.2286029309034347,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9374084472656,293.38336181640625,291.15826416015625,1.0,0.1828133910894394,0.7998667359352112,0.7998667359352112,1.0,1.0,-0.8014073967933655,0.3220708966255188,0.4793364703655243,0.1670144498348236,0.0,0.0,0.1181314885616302,25.75434875488281,25.0,-0.4527677595615387,-4217.17578125,64.32807159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269592285156,303.7159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.708984375,18000.0,0.0,0.0,0.0937140136957168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059548556804657,0.1059590801596641,-4.220069968141615e-06,0.0,9.510781092103572e-05,0.0,0.0,4.099226951599121,0.0,0.0,0.0,0.2706424593925476,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471638552844524,-1345.57568359375,304.150634765625,0.6965585947036743,0.0943423062562942,0.085599809885025,293.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572963953018188,0.050000000745058,0.0481896102428436,293.26123046875,297.1499938964844,293.1499938964844,0.0742639303207397,-1409.9661865234375,304.1584777832031,0.7673040628433228,0.1268995404243469,0.0896420925855636,293.1792907714844,297.1499938964844,293.1499938964844,0.1515118926763534,-3365.292236328125,304.1524353027344,0.9291552305221558,0.2253490090370178,0.2140553444623947,293.30694580078125,297.1499938964844,293.1499938964844,0.0061373463831841,-2200.80078125,299.1239318847656,0.5572963953018188,0.050000000745058,0.2285907566547393,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.93719482421875,293.3612670898437,291.1576232910156,1.0,0.1824763119220733,0.800014317035675,0.800014317035675,1.0,1.0,-0.7993442416191101,0.3206775188446045,0.4786666929721832,0.1678497940301895,0.0,0.0,0.1171369329094886,25.69171905517578,25.0,-0.8498502373695374,-4205.41552734375,63.92740631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.6974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.56640625,18000.0,0.0,0.0,0.0934907123446464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055327877402305,0.1055370047688484,-4.219371021463303e-06,0.0,9.488119394518436e-05,0.0,0.0,4.081916332244873,0.0,0.0,0.0,0.2705760598182678,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471638552844524,-1345.57568359375,304.150634765625,0.6965585947036743,0.0943423062562942,0.085599809885025,293.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572963953018188,0.050000000745058,0.0481896102428436,293.26123046875,297.1499938964844,293.1499938964844,0.0742639303207397,-1409.9661865234375,304.1584777832031,0.7673040628433228,0.1268995404243469,0.0896420925855636,293.1792907714844,297.1499938964844,293.1499938964844,0.1515118926763534,-3365.292236328125,304.1524353027344,0.9291552305221558,0.2253490090370178,0.2140553444623947,293.30694580078125,297.1499938964844,293.1499938964844,0.0061373463831841,-2200.80078125,299.1239318847656,0.5572963953018188,0.050000000745058,0.2285907566547393,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.93719482421875,293.3612670898437,291.1576232910156,1.0,0.1824763119220733,0.800014317035675,0.800014317035675,1.0,1.0,-0.7993442416191101,0.3206775188446045,0.4786666929721832,0.1678497940301895,0.0,0.0,0.1171369329094886,25.69171905517578,25.0,-0.8498502373695374,-4205.41552734375,63.92740631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.6974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.56640625,18000.0,0.0,0.0,0.0934907123446464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055327877402305,0.1055370047688484,-4.219371021463303e-06,0.0,9.488119394518436e-05,0.0,0.0,4.081916332244873,0.0,0.0,0.0,0.2705760598182678,4.0,0.0,1.0
746100,293.1620178222656,297.1499938964844,293.1499938964844,0.0471930205821991,-1346.0703125,304.15045166015625,0.6968667507171631,0.0943867936730384,0.0856297016143798,293.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574968457221985,0.050000000745058,0.0481882467865943,293.25830078125,297.1499938964844,293.1499938964844,0.0736000388860702,-1400.63525390625,304.1581420898437,0.7658324241638184,0.1260664761066436,0.0890483260154724,293.1783752441406,297.1499938964844,293.1499938964844,0.1513455808162689,-3362.3720703125,304.1523132324219,0.9291577935218812,0.2251572012901306,0.213865265250206,293.30633544921875,297.1499938964844,293.1499938964844,0.0061128875240683,-2193.760498046875,299.0982360839844,0.5574968457221985,0.050000000745058,0.2285842895507812,291.1573791503906,291.1499938964844,274.8500061035156,271.4801940917969,285.9375,293.3504333496094,291.1572570800781,1.0,0.1823199838399887,0.800088107585907,0.800088107585907,1.0,1.0,-0.7984300255775452,0.3200172781944275,0.4784127473831177,0.1683270782232284,0.0,0.0,0.1166856437921524,25.66024208068848,25.0,-0.9311960935592652,-4200.046875,63.74530792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.68896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4765625,18000.0,0.0,0.0,0.0933868139982223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053413972258567,0.1053456142544746,-4.219048605591524e-06,0.0,9.47757507674396e-05,0.0,0.0,4.074064254760742,0.0,0.0,0.0,0.2705458402633667,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472376532852649,-1346.818359375,304.1502990722656,0.6972256898880005,0.0944489911198616,0.0856759548187255,293.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5577003955841064,0.050000000745058,0.0481868609786033,293.2554626464844,297.1499938964844,293.1499938964844,0.072956770658493,-1391.6104736328125,304.1578369140625,0.764416515827179,0.1252594739198684,0.088474117219448,293.1774597167969,297.1499938964844,293.1499938964844,0.1511916220188141,-3359.6689453125,304.15216064453125,0.9291895031929016,0.2249802947044372,0.2136895954608917,293.3056945800781,297.1499938964844,293.1499938964844,0.0060887117870152,-2186.77734375,299.0727844238281,0.5577003955841064,0.050000000745058,0.2285777330398559,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,285.93817138671875,293.3399658203125,291.15692138671875,1.0,0.182171031832695,0.8001647591590881,0.8001647591590881,1.0,1.0,-0.7975760698318481,0.3193752467632293,0.4782008230686188,0.1688365936279297,0.0,0.0,0.1162536591291427,25.62928009033203,25.0,-0.8958491086959839,-4194.919921875,63.57337951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137145996094,303.6810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0932875350117683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051599979400634,0.1051642224192619,-4.218744834361132e-06,0.0,9.467498603044078e-05,0.0,0.0,4.066626071929932,0.0,0.0,0.0,0.2705172002315521,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473680943250656,-1348.9881591796875,304.1499938964844,0.6980763673782349,0.0946214348077774,0.0858127102255821,293.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581122636795044,0.050000000745058,0.0481840707361698,293.2499084472656,297.1499938964844,293.1499938964844,0.071720965206623,-1374.318115234375,304.15728759765625,0.7617207169532776,0.123712919652462,0.0873749628663063,293.1755676269531,297.1499938964844,293.1499938964844,0.1509157568216323,-3354.82421875,304.15191650390625,0.9293259978294371,0.2246670424938202,0.2133774012327194,293.30426025390625,297.1499938964844,293.1499938964844,0.0060411388985812,-2172.9560546875,299.0226135253906,0.5581122636795044,0.050000000745058,0.2285645008087158,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9405212402344,293.3200988769531,291.1565246582031,1.0,0.1818936765193939,0.8003180027008057,0.8003180027008057,1.0,1.0,-0.7960272431373596,0.3181398212909698,0.4778874218463897,0.1699376106262207,0.0,0.0,0.1154140904545784,25.56931495666504,25.0,-0.5761519074440002,-4185.10791015625,63.25710678100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080078125,303.6661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0931013971567154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104813352227211,0.1048175692558288,-4.218175945425173e-06,0.0,9.448608034290372e-05,0.0,0.0,4.052427768707275,0.0,0.0,0.0,0.270462691783905,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473680943250656,-1348.9881591796875,304.1499938964844,0.6980763673782349,0.0946214348077774,0.0858127102255821,293.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581122636795044,0.050000000745058,0.0481840707361698,293.2499084472656,297.1499938964844,293.1499938964844,0.071720965206623,-1374.318115234375,304.15728759765625,0.7617207169532776,0.123712919652462,0.0873749628663063,293.1755676269531,297.1499938964844,293.1499938964844,0.1509157568216323,-3354.82421875,304.15191650390625,0.9293259978294371,0.2246670424938202,0.2133774012327194,293.30426025390625,297.1499938964844,293.1499938964844,0.0060411388985812,-2172.9560546875,299.0226135253906,0.5581122636795044,0.050000000745058,0.2285645008087158,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9405212402344,293.3200988769531,291.1565246582031,1.0,0.1818936765193939,0.8003180027008057,0.8003180027008057,1.0,1.0,-0.7960272431373596,0.3181398212909698,0.4778874218463897,0.1699376106262207,0.0,0.0,0.1154140904545784,25.56931495666504,25.0,-0.5761519074440002,-4185.10791015625,63.25710678100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080078125,303.6661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0931013971567154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104813352227211,0.1048175692558288,-4.218175945425173e-06,0.0,9.448608034290372e-05,0.0,0.0,4.052427768707275,0.0,0.0,0.0,0.270462691783905,4.0,0.0,1.0
746340,293.15643310546875,297.1499938964844,293.1499938964844,0.0475544109940528,-1352.0721435546875,304.1496887207031,0.6991026401519775,0.0948629677295684,0.0860098004341125,293.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585259795188904,0.050000000745058,0.0481812804937362,293.24462890625,297.1499938964844,293.1499938964844,0.0705502480268478,-1357.9937744140625,304.15679931640625,0.7591964602470398,0.1222555562853813,0.0863391235470771,293.17364501953125,297.1499938964844,293.1499938964844,0.1506828665733337,-3350.73193359375,304.15167236328125,0.9295547008514404,0.22441066801548,0.2131184190511703,293.3026733398437,297.1499938964844,293.1499938964844,0.0059945825487375,-2159.3232421875,298.9734802246094,0.5585259795188904,0.050000000745058,0.2285512536764145,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449157714844,293.3030700683594,291.15643310546875,1.0,0.1816444247961044,0.8004712462425232,0.8004712462425232,1.0,1.0,-0.794690728187561,0.31697878241539,0.477711945772171,0.1711245775222778,0.0,0.0,0.1145686283707618,25.512311935424805,25.0,-0.0620536617934703,-4175.39306640625,62.97782516479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029724121094,303.65185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.287109375,18000.0,0.0,0.0,0.0929303541779518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044708266854286,0.1044750437140464,-4.217633886582917e-06,0.0,9.431249054614456e-05,0.0,0.0,4.038422584533691,0.0,0.0,0.0,0.2704092264175415,4.0,0.0,1.0
746400,293.15643310546875,297.1499938964844,293.1499938964844,0.0475544109940528,-1352.0721435546875,304.1496887207031,0.6991026401519775,0.0948629677295684,0.0860098004341125,293.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585259795188904,0.050000000745058,0.0481812804937362,293.24462890625,297.1499938964844,293.1499938964844,0.0705502480268478,-1357.9937744140625,304.15679931640625,0.7591964602470398,0.1222555562853813,0.0863391235470771,293.17364501953125,297.1499938964844,293.1499938964844,0.1506828665733337,-3350.73193359375,304.15167236328125,0.9295547008514404,0.22441066801548,0.2131184190511703,293.3026733398437,297.1499938964844,293.1499938964844,0.0059945825487375,-2159.3232421875,298.9734802246094,0.5585259795188904,0.050000000745058,0.2285512536764145,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449157714844,293.3030700683594,291.15643310546875,1.0,0.1816444247961044,0.8004712462425232,0.8004712462425232,1.0,1.0,-0.794690728187561,0.31697878241539,0.477711945772171,0.1711245775222778,0.0,0.0,0.1145686283707618,25.512311935424805,25.0,-0.0620536617934703,-4175.39306640625,62.97782516479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029724121094,303.65185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.287109375,18000.0,0.0,0.0,0.0929303541779518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044708266854286,0.1044750437140464,-4.217633886582917e-06,0.0,9.431249054614456e-05,0.0,0.0,4.038422584533691,0.0,0.0,0.0,0.2704092264175415,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478488430380821,-1356.9246826171875,304.1492919921875,0.7005335092544556,0.0952731221914291,0.0863304585218429,293.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5589850544929504,0.050000000745058,0.0481781959533691,293.2394104003906,297.1499938964844,293.1499938964844,0.0694494396448135,-1342.686767578125,304.1563720703125,0.7569266557693481,0.1209150552749633,0.0853779837489128,293.17144775390625,297.1499938964844,293.1499938964844,0.1505014151334762,-3347.52783203125,304.1513977050781,0.929995894432068,0.2242568433284759,0.2129417210817337,293.3009948730469,297.1499938964844,293.1499938964844,0.0059486078098416,-2145.657958984375,298.92578125,0.5589850544929504,0.050000000745058,0.2285366207361221,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814239472150802,0.8006277680397034,0.8006277680397034,1.0,1.0,-0.7936887741088867,0.3159597218036651,0.4777290523052215,0.1723882555961609,0.0,0.0,0.1134786158800125,25.45149612426757,25.0,2.244008779525757,-4164.04248046875,62.7444953918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.578125,18000.0,0.0,0.0,0.0927672758698463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040709242224693,0.1040751412510871,-4.217070909362519e-06,0.0,9.414699161425232e-05,0.0,0.0,4.0221452713012695,0.0,0.0,0.0,0.2703477740287781,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478488430380821,-1356.9246826171875,304.1492919921875,0.7005335092544556,0.0952731221914291,0.0863304585218429,293.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5589850544929504,0.050000000745058,0.0481781959533691,293.2394104003906,297.1499938964844,293.1499938964844,0.0694494396448135,-1342.686767578125,304.1563720703125,0.7569266557693481,0.1209150552749633,0.0853779837489128,293.17144775390625,297.1499938964844,293.1499938964844,0.1505014151334762,-3347.52783203125,304.1513977050781,0.929995894432068,0.2242568433284759,0.2129417210817337,293.3009948730469,297.1499938964844,293.1499938964844,0.0059486078098416,-2145.657958984375,298.92578125,0.5589850544929504,0.050000000745058,0.2285366207361221,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814239472150802,0.8006277680397034,0.8006277680397034,1.0,1.0,-0.7936887741088867,0.3159597218036651,0.4777290523052215,0.1723882555961609,0.0,0.0,0.1134786158800125,25.45149612426757,25.0,2.244008779525757,-4164.04248046875,62.7444953918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.578125,18000.0,0.0,0.0,0.0927672758698463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040709242224693,0.1040751412510871,-4.217070909362519e-06,0.0,9.414699161425232e-05,0.0,0.0,4.0221452713012695,0.0,0.0,0.0,0.2703477740287781,4.0,0.0,1.0
746580,293.15057373046875,297.1499938964844,293.1499938964844,0.0482614114880561,-1363.724853515625,304.1488342285156,0.7023687958717346,0.0957967415452003,0.0867788791656494,293.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5594816207885742,0.050000000745058,0.0481748729944229,293.2344055175781,297.1499938964844,293.1499938964844,0.0684235692024231,-1328.4693603515625,304.1559753417969,0.7548959851264954,0.1196658536791801,0.0844890624284744,293.1690979003906,297.1499938964844,293.1499938964844,0.1503929197788238,-3345.618896484375,304.151123046875,0.9306526184082032,0.2241879999637603,0.2128564268350601,293.2991943359375,297.1499938964844,293.1499938964844,0.0059035923331975,-2132.160888671875,298.8792419433594,0.5594816207885742,0.050000000745058,0.228520855307579,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.181235209107399,0.8007842898368835,0.8007842898368835,1.0,1.0,-0.7930349707603455,0.3151009380817413,0.4779340326786041,0.1737007051706314,0.0,0.0,0.1120250672101974,25.387880325317383,25.0,2.320737361907959,-4150.67529296875,62.56015396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1967468261719,303.6163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.091796875,18000.0,0.0,0.0,0.092598520219326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035095080733299,0.1035137251019477,-4.216305569570977e-06,0.0,9.397573012392968e-05,0.0,0.0,3.9993300437927246,0.0,0.0,0.0,0.2702628374099731,4.0,0.0,1.0
746640,293.15057373046875,297.1499938964844,293.1499938964844,0.0482614114880561,-1363.724853515625,304.1488342285156,0.7023687958717346,0.0957967415452003,0.0867788791656494,293.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5594816207885742,0.050000000745058,0.0481748729944229,293.2344055175781,297.1499938964844,293.1499938964844,0.0684235692024231,-1328.4693603515625,304.1559753417969,0.7548959851264954,0.1196658536791801,0.0844890624284744,293.1690979003906,297.1499938964844,293.1499938964844,0.1503929197788238,-3345.618896484375,304.151123046875,0.9306526184082032,0.2241879999637603,0.2128564268350601,293.2991943359375,297.1499938964844,293.1499938964844,0.0059035923331975,-2132.160888671875,298.8792419433594,0.5594816207885742,0.050000000745058,0.228520855307579,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.181235209107399,0.8007842898368835,0.8007842898368835,1.0,1.0,-0.7930349707603455,0.3151009380817413,0.4779340326786041,0.1737007051706314,0.0,0.0,0.1120250672101974,25.387880325317383,25.0,2.320737361907959,-4150.67529296875,62.56015396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1967468261719,303.6163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.091796875,18000.0,0.0,0.0,0.092598520219326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035095080733299,0.1035137251019477,-4.216305569570977e-06,0.0,9.397573012392968e-05,0.0,0.0,3.9993300437927246,0.0,0.0,0.0,0.2702628374099731,4.0,0.0,1.0
746700,293.14910888671875,297.1499938964844,293.1499938964844,0.0484917610883712,-1367.5289306640625,304.1486511230469,0.7033424973487854,0.0960793420672416,0.0870257690548896,293.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5597240924835205,0.050000000745058,0.0481732562184333,293.2320251464844,297.1499938964844,293.1499938964844,0.0679334923624992,-1321.6995849609375,304.15576171875,0.7539240121841431,0.1190654262900352,0.0840630829334259,293.1679382324219,297.1499938964844,293.1499938964844,0.1503639221191406,-3345.1220703125,304.1509704589844,0.9310088157653807,0.2241741269826889,0.2128357142210006,293.2982788085937,297.1499938964844,293.1499938964844,0.0058815549127757,-2125.560302734375,298.85614013671875,0.5597240924835205,0.050000000745058,0.2285131812095642,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,285.9774169921875,293.2984313964844,291.1604919433594,1.0,0.1811519116163253,0.8008625507354736,0.8008625507354736,1.0,1.0,-0.7927840948104858,0.314711332321167,0.4780727922916412,0.1743557006120681,0.0,0.0,0.1112719625234603,25.357681274414062,25.0,1.796383500099182,-4143.89794921875,62.481666564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196533203125,303.6040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1953125,18000.0,0.0,0.0,0.0925075262784957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032078117132186,0.1032120287418365,-4.215855824440951e-06,0.0,9.388338366989046e-05,0.0,0.0,3.98703932762146,0.0,0.0,0.0,0.2702165246009826,4.0,0.0,1.0
746760,293.1476745605469,297.1499938964844,293.1499938964844,0.048733539879322,-1371.5260009765625,304.1484375,0.7043347954750061,0.0963725224137306,0.0872830972075462,293.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5599583387374878,0.050000000745058,0.0481716953217983,293.229736328125,297.1499938964844,293.1499938964844,0.0674565210938453,-1315.1246337890625,304.15557861328125,0.7529712915420532,0.1184793785214424,0.083647683262825,293.16680908203125,297.1499938964844,293.1499938964844,0.1503487825393676,-3344.87548828125,304.1508178710937,0.9313713312149048,0.2241716384887695,0.21282659471035,293.2973327636719,297.1499938964844,293.1499938964844,0.0058598574250936,-2119.064697265625,298.8331298828125,0.5599583387374878,0.050000000745058,0.228505790233612,291.16070556640625,291.1499938964844,274.8500061035156,271.5043334960937,285.98345947265625,293.2974853515625,291.1607666015625,1.0,0.181075781583786,0.8009405732154846,0.8009405732154846,1.0,1.0,-0.7925727963447571,0.3143454790115356,0.478227287530899,0.1750023514032364,0.0,0.0,0.1105243042111396,25.329072952270508,25.0,1.197702407836914,-4137.30322265625,62.41129684448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,303.591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.224609375,18000.0,0.0,0.0,0.092410460114479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102906584739685,0.1029107943177223,-4.215390617900994e-06,0.0,9.378486720379442e-05,0.0,0.0,3.974756956100464,0.0,0.0,0.0,0.2701699733734131,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492429509758949,-1379.960205078125,304.14813232421875,0.7063505053520203,0.0969832241535186,0.0878214538097381,293.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5604000091552734,0.050000000745058,0.0481687672436237,293.22540283203125,297.1499938964844,293.1499938964844,0.0665336027741432,-1302.439697265625,304.1552734375,0.7511044144630432,0.1173413321375846,0.0828423723578453,293.16461181640625,297.1499938964844,293.1499938964844,0.1503511667251587,-3344.96923828125,304.1505432128906,0.932099461555481,0.2241938114166259,0.2128356993198394,293.2954406738281,297.1499938964844,293.1499938964844,0.0058173201978206,-2106.326904296875,298.78741455078125,0.5604000091552734,0.050000000745058,0.2284918874502182,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809418350458145,0.801096498966217,0.801096498966217,1.0,1.0,-0.7922433018684387,0.3136804699897766,0.4785628318786621,0.1762499511241912,0.0,0.0,0.1090834885835647,25.2763614654541,25.0,0.030252119526267,-4124.86328125,62.29069137573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988830566406,303.5679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.0921991094946861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023220494389534,0.1023262590169906,-4.214461569063133e-06,0.0,9.35703792492859e-05,0.0,0.0,3.950911521911621,0.0,0.0,0.0,0.2700791656970978,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492429509758949,-1379.960205078125,304.14813232421875,0.7063505053520203,0.0969832241535186,0.0878214538097381,293.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5604000091552734,0.050000000745058,0.0481687672436237,293.22540283203125,297.1499938964844,293.1499938964844,0.0665336027741432,-1302.439697265625,304.1552734375,0.7511044144630432,0.1173413321375846,0.0828423723578453,293.16461181640625,297.1499938964844,293.1499938964844,0.1503511667251587,-3344.96923828125,304.1505432128906,0.932099461555481,0.2241938114166259,0.2128356993198394,293.2954406738281,297.1499938964844,293.1499938964844,0.0058173201978206,-2106.326904296875,298.78741455078125,0.5604000091552734,0.050000000745058,0.2284918874502182,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809418350458145,0.801096498966217,0.801096498966217,1.0,1.0,-0.7922433018684387,0.3136804699897766,0.4785628318786621,0.1762499511241912,0.0,0.0,0.1090834885835647,25.2763614654541,25.0,0.030252119526267,-4124.86328125,62.29069137573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988830566406,303.5679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.0921991094946861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023220494389534,0.1023262590169906,-4.214461569063133e-06,0.0,9.35703792492859e-05,0.0,0.0,3.950911521911621,0.0,0.0,0.0,0.2700791656970978,4.0,0.0,1.0
746940,293.1424560546875,297.1499938964844,293.1499938964844,0.0497808642685413,-1388.8837890625,304.1478576660156,0.7083854675292969,0.0976209267973899,0.088386058807373,293.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5608012676239014,0.050000000745058,0.0481661185622215,293.2214050292969,297.1499938964844,293.1499938964844,0.0656449869275093,-1290.2725830078125,304.1549987792969,0.749268651008606,0.1162409931421279,0.082065463066101,293.1625366210937,297.1499938964844,293.1499938964844,0.150391399860382,-3345.741943359375,304.1502990722656,0.932816207408905,0.2242478877305984,0.2128766775131225,293.29351806640625,297.1499938964844,293.1499938964844,0.0057758460752666,-2093.896728515625,298.7420654296875,0.5608012676239014,0.050000000745058,0.2284793257713318,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808304786682129,0.8012524247169495,0.8012524247169495,1.0,1.0,-0.7920195460319519,0.3131068646907806,0.4789126813411712,0.1774072498083114,0.0,0.0,0.1077768206596374,25.229717254638672,25.0,-0.93034690618515,-4113.77587890625,62.19419097900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019348144531,303.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.974609375,18000.0,0.0,0.0,0.0919668823480606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017864644527435,0.1017906740307807,-4.213582542433869e-06,0.0,9.333469643024728e-05,0.0,0.0,3.929052591323853,0.0,0.0,0.0,0.2699955105781555,4.0,0.0,1.0
747000,293.1424560546875,297.1499938964844,293.1499938964844,0.0497808642685413,-1388.8837890625,304.1478576660156,0.7083854675292969,0.0976209267973899,0.088386058807373,293.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5608012676239014,0.050000000745058,0.0481661185622215,293.2214050292969,297.1499938964844,293.1499938964844,0.0656449869275093,-1290.2725830078125,304.1549987792969,0.749268651008606,0.1162409931421279,0.082065463066101,293.1625366210937,297.1499938964844,293.1499938964844,0.150391399860382,-3345.741943359375,304.1502990722656,0.932816207408905,0.2242478877305984,0.2128766775131225,293.29351806640625,297.1499938964844,293.1499938964844,0.0057758460752666,-2093.896728515625,298.7420654296875,0.5608012676239014,0.050000000745058,0.2284793257713318,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808304786682129,0.8012524247169495,0.8012524247169495,1.0,1.0,-0.7920195460319519,0.3131068646907806,0.4789126813411712,0.1774072498083114,0.0,0.0,0.1077768206596374,25.229717254638672,25.0,-0.93034690618515,-4113.77587890625,62.19419097900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019348144531,303.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.974609375,18000.0,0.0,0.0,0.0919668823480606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017864644527435,0.1017906740307807,-4.213582542433869e-06,0.0,9.333469643024728e-05,0.0,0.0,3.929052591323853,0.0,0.0,0.0,0.2699955105781555,4.0,0.0,1.0
