time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747060,293.1401672363281,297.1499938964844,293.1499938964844,0.0503403656184673,-1398.182861328125,304.14764404296875,0.7103939652442932,0.0982791557908058,0.0889709591865539,293.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611581802368164,0.050000000745058,0.0481637679040432,293.2178039550781,297.1499938964844,293.1499938964844,0.0647823140025138,-1278.5028076171875,304.15478515625,0.7474429607391357,0.1151697635650634,0.0813106670975685,293.1605529785156,297.1499938964844,293.1499938964844,0.1504628360271453,-3347.0712890625,304.15008544921875,0.93350750207901,0.2243292480707168,0.212944895029068,293.2916259765625,297.1499938964844,293.1499938964844,0.0057352744042873,-2081.713623046875,298.6971130371094,0.5611581802368164,0.050000000745058,0.2284681797027588,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807392835617065,0.8014054298400879,0.8014054298400879,1.0,1.0,-0.7918814420700073,0.3126268088817596,0.4792546331882477,0.1784431040287017,0.0,0.0,0.1066576093435287,25.18897247314453,25.0,-1.592167615890503,-4104.32568359375,62.11851119995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051086425781,303.5269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.708984375,18000.0,0.0,0.0,0.0917205512523651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101323202252388,0.1013274192810058,-4.2127999222429935e-06,0.0,9.308470180258156e-05,0.0,0.0,3.9101366996765137,0.0,0.0,0.0,0.2699227631092071,4.0,0.0,1.0
747120,293.1401672363281,297.1499938964844,293.1499938964844,0.0503403656184673,-1398.182861328125,304.14764404296875,0.7103939652442932,0.0982791557908058,0.0889709591865539,293.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611581802368164,0.050000000745058,0.0481637679040432,293.2178039550781,297.1499938964844,293.1499938964844,0.0647823140025138,-1278.5028076171875,304.15478515625,0.7474429607391357,0.1151697635650634,0.0813106670975685,293.1605529785156,297.1499938964844,293.1499938964844,0.1504628360271453,-3347.0712890625,304.15008544921875,0.93350750207901,0.2243292480707168,0.212944895029068,293.2916259765625,297.1499938964844,293.1499938964844,0.0057352744042873,-2081.713623046875,298.6971130371094,0.5611581802368164,0.050000000745058,0.2284681797027588,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807392835617065,0.8014054298400879,0.8014054298400879,1.0,1.0,-0.7918814420700073,0.3126268088817596,0.4792546331882477,0.1784431040287017,0.0,0.0,0.1066576093435287,25.18897247314453,25.0,-1.592167615890503,-4104.32568359375,62.11851119995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051086425781,303.5269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.708984375,18000.0,0.0,0.0,0.0917205512523651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101323202252388,0.1013274192810058,-4.2127999222429935e-06,0.0,9.308470180258156e-05,0.0,0.0,3.9101366996765137,0.0,0.0,0.0,0.2699227631092071,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509138107299804,-1407.7308349609375,304.1474609375,0.712340235710144,0.0989504009485244,0.0895693898200988,293.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5614698529243469,0.050000000745058,0.0481617227196693,293.2145080566406,297.1499938964844,293.1499938964844,0.0639367699623107,-1267.006103515625,304.15460205078125,0.745608389377594,0.1141183078289032,0.0805713608860969,293.15875244140625,297.1499938964844,293.1499938964844,0.1505580097436905,-3348.82080078125,304.14990234375,0.9341624975204468,0.2244320809841156,0.2130348086357116,293.289794921875,297.1499938964844,293.1499938964844,0.0056955064646899,-2069.737060546875,298.652587890625,0.5614698529243469,0.050000000745058,0.2284584790468216,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.02130126953125,293.2899475097656,291.1573181152344,1.0,0.1806647479534149,0.8015584349632263,0.8015584349632263,1.0,1.0,-0.7918063402175903,0.3122395575046539,0.4795667827129364,0.1793314516544342,0.0,0.0,0.1057427674531936,25.153535842895508,25.0,-2.0208961963653564,-4096.52099609375,62.05943298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40234375,18000.0,0.0,0.0,0.0914706066250801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009400263428688,0.1009442433714866,-4.212133717373945e-06,0.0,9.283104009227829e-05,0.0,0.0,3.894481658935547,0.0,0.0,0.0,0.2698622643947601,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509138107299804,-1407.7308349609375,304.1474609375,0.712340235710144,0.0989504009485244,0.0895693898200988,293.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5614698529243469,0.050000000745058,0.0481617227196693,293.2145080566406,297.1499938964844,293.1499938964844,0.0639367699623107,-1267.006103515625,304.15460205078125,0.745608389377594,0.1141183078289032,0.0805713608860969,293.15875244140625,297.1499938964844,293.1499938964844,0.1505580097436905,-3348.82080078125,304.14990234375,0.9341624975204468,0.2244320809841156,0.2130348086357116,293.289794921875,297.1499938964844,293.1499938964844,0.0056955064646899,-2069.737060546875,298.652587890625,0.5614698529243469,0.050000000745058,0.2284584790468216,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.02130126953125,293.2899475097656,291.1573181152344,1.0,0.1806647479534149,0.8015584349632263,0.8015584349632263,1.0,1.0,-0.7918063402175903,0.3122395575046539,0.4795667827129364,0.1793314516544342,0.0,0.0,0.1057427674531936,25.153535842895508,25.0,-2.0208961963653564,-4096.52099609375,62.05943298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40234375,18000.0,0.0,0.0,0.0914706066250801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009400263428688,0.1009442433714866,-4.212133717373945e-06,0.0,9.283104009227829e-05,0.0,0.0,3.894481658935547,0.0,0.0,0.0,0.2698622643947601,4.0,0.0,1.0
747300,293.1371459960937,297.1499938964844,293.1499938964844,0.0512041747570037,-1412.572021484375,304.1473999023437,0.7132863998413086,0.0992892608046531,0.089872196316719,293.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616070628166199,0.050000000745058,0.0481608249247074,293.2130126953125,297.1499938964844,293.1499938964844,0.0635189786553382,-1261.33984375,304.1545104980469,0.744683027267456,0.1135986745357513,0.080206423997879,293.15789794921875,297.1499938964844,293.1499938964844,0.1506136357784271,-3349.83740234375,304.1498107910156,0.9344726204872132,0.2244909554719925,0.2130873501300811,293.2889099121094,297.1499938964844,293.1499938964844,0.0056759291328489,-2063.82666015625,298.6304626464844,0.5616070628166199,0.050000000745058,0.2284542173147201,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0243225097656,293.2890625,291.1565246582031,1.0,0.1806335598230362,0.8016349077224731,0.8016349077224731,1.0,1.0,-0.791788637638092,0.312081515789032,0.4797071516513824,0.1797136962413787,0.0,0.0,0.1053760945796966,25.137922286987305,25.0,-2.152334690093994,-4093.296875,62.03572082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,303.50341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.0913480818271637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007840186357498,0.100788228213787,-4.21185404775315e-06,0.0,9.270668670069426e-05,0.0,0.0,3.8881022930145264,0.0,0.0,0.0,0.2698374986648559,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514957718551158,-1417.4381103515625,304.1473388671875,0.7142142653465271,0.0996292829513549,0.0901763439178466,293.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.561732828617096,0.050000000745058,0.0481600016355514,293.21160888671875,297.1499938964844,293.1499938964844,0.0631034821271896,-1255.7135009765625,304.1544494628906,0.7437513470649719,0.1130822524428367,0.0798438861966133,293.1570739746094,297.1499938964844,293.1499938964844,0.1506732851266861,-3350.924560546875,304.1497497558594,0.9347711205482484,0.2245538681745529,0.213143914937973,293.2880249023437,297.1499938964844,293.1499938964844,0.0056564640253782,-2057.938232421875,298.6084289550781,0.561732828617096,0.050000000745058,0.2284503132104873,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.0269470214844,293.2881774902344,291.1557312011719,1.0,0.1806056797504425,0.8017103672027588,0.8017103672027588,1.0,1.0,-0.7917808294296265,0.3119451403617859,0.4798356890678406,0.1800552010536193,0.0,0.0,0.1050656512379646,25.123516082763672,25.0,-2.2359960079193115,-4090.48291015625,62.01510620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,303.4970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.0912292897701263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006503701210022,0.10065458714962,-4.211608938931022e-06,0.0,9.258613135898486e-05,0.0,0.0,3.882632970809937,0.0,0.0,0.0,0.2698161602020263,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520803146064281,-1427.205810546875,304.1472473144531,0.7160133719444275,0.1003099828958511,0.090786375105381,293.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619511008262634,0.050000000745058,0.0481585785746574,293.208984375,297.1499938964844,293.1499938964844,0.0622767657041549,-1244.5460205078125,304.15435791015625,0.7418646216392517,0.1120553091168403,0.0791239887475967,293.155517578125,297.1499938964844,293.1499938964844,0.1508024483919143,-3353.270263671875,304.1496276855469,0.9353312849998474,0.2246893495321273,0.2132670879364013,293.28631591796875,297.1499938964844,293.1499938964844,0.0056179161183536,-2046.239501953125,298.56463623046875,0.5619511008262634,0.050000000745058,0.2284435629844665,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.031005859375,293.2864685058594,291.154052734375,1.0,0.1805583983659744,0.8018612861633301,0.8018612861633301,1.0,1.0,-0.7917870879173279,0.3117357790470123,0.4800513088703155,0.1806109100580215,0.0,0.0,0.1046047955751419,25.097978591918945,25.0,-2.329619169235229,-4085.994384765625,61.98157501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.744140625,18000.0,0.0,0.0,0.091007649898529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10044626891613,0.1004504784941673,-4.211216946714558e-06,0.0,9.236119512934238e-05,0.0,0.0,3.874266624450684,0.0,0.0,0.0,0.2697832584381103,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520803146064281,-1427.205810546875,304.1472473144531,0.7160133719444275,0.1003099828958511,0.090786375105381,293.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619511008262634,0.050000000745058,0.0481585785746574,293.208984375,297.1499938964844,293.1499938964844,0.0622767657041549,-1244.5460205078125,304.15435791015625,0.7418646216392517,0.1120553091168403,0.0791239887475967,293.155517578125,297.1499938964844,293.1499938964844,0.1508024483919143,-3353.270263671875,304.1496276855469,0.9353312849998474,0.2246893495321273,0.2132670879364013,293.28631591796875,297.1499938964844,293.1499938964844,0.0056179161183536,-2046.239501953125,298.56463623046875,0.5619511008262634,0.050000000745058,0.2284435629844665,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.031005859375,293.2864685058594,291.154052734375,1.0,0.1805583983659744,0.8018612861633301,0.8018612861633301,1.0,1.0,-0.7917870879173279,0.3117357790470123,0.4800513088703155,0.1806109100580215,0.0,0.0,0.1046047955751419,25.097978591918945,25.0,-2.329619169235229,-4085.994384765625,61.98157501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.744140625,18000.0,0.0,0.0,0.091007649898529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10044626891613,0.1004504784941673,-4.211216946714558e-06,0.0,9.236119512934238e-05,0.0,0.0,3.874266624450684,0.0,0.0,0.0,0.2697832584381103,4.0,0.0,1.0
747540,293.1332092285156,297.1499938964844,293.1499938964844,0.0526630543172359,-1436.961181640625,304.147216796875,0.7177330851554871,0.1009878888726234,0.0913951992988586,293.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5621246099472046,0.050000000745058,0.048157449811697,293.2066650390625,297.1499938964844,293.1499938964844,0.0614522844552993,-1233.4447021484375,304.1542663574219,0.7399384379386902,0.111032947897911,0.0784082561731338,293.15411376953125,297.1499938964844,293.1499938964844,0.1509425789117813,-3355.8056640625,304.1495056152344,0.9358385801315308,0.2248359024524688,0.2134017646312713,293.2846984863281,297.1499938964844,293.1499938964844,0.0055799204856157,-2034.657958984375,298.5211486816406,0.5621246099472046,0.050000000745058,0.2284381985664367,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.0334167480469,293.28485107421875,291.15240478515625,1.0,0.1805214285850525,0.8020121455192566,0.8020121455192566,1.0,1.0,-0.7918126583099365,0.311604768037796,0.4802078902721405,0.1809995174407959,0.0,0.0,0.1043688058853149,25.07682228088379,25.0,-2.324303150177002,-4083.0439453125,61.95685577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041015625,303.4779968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41796875,18000.0,0.0,0.0,0.0908171832561492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003307998180389,0.1003350093960762,-4.210964107187465e-06,0.0,9.216789476340637e-05,0.0,0.0,3.869506120681762,0.0,0.0,0.0,0.2697640657424927,4.0,0.0,1.0
747600,293.1332092285156,297.1499938964844,293.1499938964844,0.0526630543172359,-1436.961181640625,304.147216796875,0.7177330851554871,0.1009878888726234,0.0913951992988586,293.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5621246099472046,0.050000000745058,0.048157449811697,293.2066650390625,297.1499938964844,293.1499938964844,0.0614522844552993,-1233.4447021484375,304.1542663574219,0.7399384379386902,0.111032947897911,0.0784082561731338,293.15411376953125,297.1499938964844,293.1499938964844,0.1509425789117813,-3355.8056640625,304.1495056152344,0.9358385801315308,0.2248359024524688,0.2134017646312713,293.2846984863281,297.1499938964844,293.1499938964844,0.0055799204856157,-2034.657958984375,298.5211486816406,0.5621246099472046,0.050000000745058,0.2284381985664367,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.0334167480469,293.28485107421875,291.15240478515625,1.0,0.1805214285850525,0.8020121455192566,0.8020121455192566,1.0,1.0,-0.7918126583099365,0.311604768037796,0.4802078902721405,0.1809995174407959,0.0,0.0,0.1043688058853149,25.07682228088379,25.0,-2.324303150177002,-4083.0439453125,61.95685577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041015625,303.4779968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41796875,18000.0,0.0,0.0,0.0908171832561492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003307998180389,0.1003350093960762,-4.210964107187465e-06,0.0,9.216789476340637e-05,0.0,0.0,3.869506120681762,0.0,0.0,0.0,0.2697640657424927,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532404817640781,-1446.6455078125,304.1471862792969,0.7193758487701416,0.1016598939895629,0.091999664902687,293.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5622578859329224,0.050000000745058,0.0481565818190574,293.2046203613281,297.1499938964844,293.1499938964844,0.0606266371905803,-1222.363037109375,304.1542358398437,0.7379704713821411,0.1100119948387146,0.0776942297816276,293.15283203125,297.1499938964844,293.1499938964844,0.1510899811983108,-3358.46435546875,304.1494445800781,0.9362955093383788,0.2249906957149505,0.2135450690984726,293.283203125,297.1499938964844,293.1499938964844,0.0055423388257622,-2023.1466064453125,298.4779357910156,0.5622578859329224,0.050000000745058,0.2284341007471084,291.15106201171875,291.1499938964844,274.8500061035156,271.5394592285156,286.0344543457031,293.2833251953125,291.1508178710937,1.0,0.1804925948381424,0.802158534526825,0.802158534526825,1.0,1.0,-0.7918472290039062,0.3115397989749908,0.4803074598312378,0.1812370717525482,0.0,0.0,0.1043363735079765,25.05949783325196,25.0,-2.2120156288146973,-4081.469970703125,61.93865203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,303.4722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.111328125,18000.0,0.0,0.0,0.0906656086444854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002968400716781,0.1003010496497154,-4.210841780150076e-06,0.0,9.20140664675273e-05,0.0,0.0,3.868062496185303,0.0,0.0,0.0,0.2697575092315674,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532404817640781,-1446.6455078125,304.1471862792969,0.7193758487701416,0.1016598939895629,0.091999664902687,293.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5622578859329224,0.050000000745058,0.0481565818190574,293.2046203613281,297.1499938964844,293.1499938964844,0.0606266371905803,-1222.363037109375,304.1542358398437,0.7379704713821411,0.1100119948387146,0.0776942297816276,293.15283203125,297.1499938964844,293.1499938964844,0.1510899811983108,-3358.46435546875,304.1494445800781,0.9362955093383788,0.2249906957149505,0.2135450690984726,293.283203125,297.1499938964844,293.1499938964844,0.0055423388257622,-2023.1466064453125,298.4779357910156,0.5622578859329224,0.050000000745058,0.2284341007471084,291.15106201171875,291.1499938964844,274.8500061035156,271.5394592285156,286.0344543457031,293.2833251953125,291.1508178710937,1.0,0.1804925948381424,0.802158534526825,0.802158534526825,1.0,1.0,-0.7918472290039062,0.3115397989749908,0.4803074598312378,0.1812370717525482,0.0,0.0,0.1043363735079765,25.05949783325196,25.0,-2.2120156288146973,-4081.469970703125,61.93865203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,303.4722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.111328125,18000.0,0.0,0.0,0.0906656086444854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002968400716781,0.1003010496497154,-4.210841780150076e-06,0.0,9.20140664675273e-05,0.0,0.0,3.868062496185303,0.0,0.0,0.0,0.2697575092315674,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538098849356174,-1456.212158203125,304.14715576171875,0.7209457159042358,0.1023238003253936,0.0925974547863006,293.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5623556971549988,0.050000000745058,0.0481559485197067,293.20281982421875,297.1499938964844,293.1499938964844,0.0597974509000778,-1211.2691650390625,304.1542053222656,0.7359605431556702,0.108990803360939,0.0769804045557975,293.1517028808594,297.1499938964844,293.1499938964844,0.1512419432401657,-3361.197021484375,304.1493530273437,0.9367067217826844,0.2251521348953247,0.2136952728033065,293.28179931640625,297.1499938964844,293.1499938964844,0.005505112465471,-2011.68310546875,298.43505859375,0.5623556971549988,0.050000000745058,0.2284310907125473,291.1496276855469,291.1499938964844,274.8500061035156,271.5438232421875,286.0343017578125,293.2818908691406,291.1494140625,1.0,0.1804704964160919,0.8023049831390381,0.8023049831390381,1.0,1.0,-0.7918838858604431,0.3115274906158447,0.4803563952445984,0.1813484579324722,0.0,0.0,0.1044876500964164,25.045631408691406,25.0,-1.9823473691940308,-4081.126220703125,61.92543029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,303.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.0905605256557464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003376692533493,0.1003418862819671,-4.210843144392129e-06,0.0,9.19074227567762e-05,0.0,0.0,3.8696658611297607,0.0,0.0,0.0,0.2697626054286957,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538098849356174,-1456.212158203125,304.14715576171875,0.7209457159042358,0.1023238003253936,0.0925974547863006,293.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5623556971549988,0.050000000745058,0.0481559485197067,293.20281982421875,297.1499938964844,293.1499938964844,0.0597974509000778,-1211.2691650390625,304.1542053222656,0.7359605431556702,0.108990803360939,0.0769804045557975,293.1517028808594,297.1499938964844,293.1499938964844,0.1512419432401657,-3361.197021484375,304.1493530273437,0.9367067217826844,0.2251521348953247,0.2136952728033065,293.28179931640625,297.1499938964844,293.1499938964844,0.005505112465471,-2011.68310546875,298.43505859375,0.5623556971549988,0.050000000745058,0.2284310907125473,291.1496276855469,291.1499938964844,274.8500061035156,271.5438232421875,286.0343017578125,293.2818908691406,291.1494140625,1.0,0.1804704964160919,0.8023049831390381,0.8023049831390381,1.0,1.0,-0.7918838858604431,0.3115274906158447,0.4803563952445984,0.1813484579324722,0.0,0.0,0.1044876500964164,25.045631408691406,25.0,-1.9823473691940308,-4081.126220703125,61.92543029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,303.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.0905605256557464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003376692533493,0.1003418862819671,-4.210843144392129e-06,0.0,9.19074227567762e-05,0.0,0.0,3.8696658611297607,0.0,0.0,0.0,0.2697626054286957,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540909059345722,-1460.939697265625,304.1471862792969,0.7217050194740295,0.102652259171009,0.0928933396935463,293.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.562393069267273,0.050000000745058,0.0481557063758373,293.2020263671875,297.1499938964844,293.1499938964844,0.0593811944127082,-1205.713134765625,304.1542053222656,0.7349409461021423,0.1084801703691482,0.0766234546899795,293.1511535644531,297.1499938964844,293.1499938964844,0.1513189226388931,-3362.577880859375,304.1493530273437,0.9368973970413208,0.2252350896596908,0.2137726694345474,293.2811279296875,297.1499938964844,293.1499938964844,0.0054866201244294,-2005.9635009765625,298.4137268066406,0.562393069267273,0.050000000745058,0.2284299433231353,291.14898681640625,291.1499938964844,274.8500061035156,271.5460205078125,286.03387451171875,293.2812194824219,291.1488037109375,1.0,0.1804616153240203,0.8023781776428223,0.8023781776428223,1.0,1.0,-0.7919018268585205,0.3115368187427521,0.4803650081157684,0.1813658475875854,0.0,0.0,0.1046236902475357,25.039871215820312,25.0,-1.823208928108216,-4081.361572265625,61.92034530639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,303.4680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71875,18000.0,0.0,0.0,0.0905277207493782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003832817077636,0.1003874912858009,-4.210887254885165e-06,0.0,9.187412797473372e-05,0.0,0.0,3.871495008468628,0.0,0.0,0.0,0.2697691023349762,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543695352971553,-1465.6309814453125,304.1471862792969,0.7224498391151428,0.1029786467552185,0.0931873396039009,293.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624242424964905,0.050000000745058,0.0481555052101612,293.2012634277344,297.1499938964844,293.1499938964844,0.058963943272829,-1200.152587890625,304.1541748046875,0.7339135408401489,0.1079698204994201,0.0762666389346122,293.1506652832031,297.1499938964844,293.1499938964844,0.151396244764328,-3363.962646484375,304.1493225097656,0.9370803833007812,0.2253193855285644,0.2138513177633285,293.2804870605469,297.1499938964844,293.1499938964844,0.0054681971669197,-2000.2481689453125,298.3924865722656,0.5624242424964905,0.050000000745058,0.2284289747476577,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.03326416015625,293.28057861328125,291.1482238769531,1.0,0.1804538518190384,0.8024495244026184,0.8024495244026184,1.0,1.0,-0.791919469833374,0.3115541040897369,0.4803653359413147,0.181362897157669,0.0,0.0,0.1047897189855575,25.034725189208984,25.0,-1.6415523290634155,-4081.806884765625,61.91604232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819763183594,303.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0905072763562202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004417389631271,0.100445955991745,-4.210954557493096e-06,0.0,9.185338421957567e-05,0.0,0.0,3.873849868774414,0.0,0.0,0.0,0.2697776556015014,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549195259809494,-1474.9029541015625,304.147216796875,0.7239003777503967,0.1036250591278076,0.0937697291374206,293.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624714493751526,0.050000000745058,0.0481551997363567,293.19989013671875,297.1499938964844,293.1499938964844,0.0581270530819892,-1189.026123046875,304.1541748046875,0.7318388223648071,0.1069507747888565,0.0755539834499359,293.14971923828125,297.1499938964844,293.1499938964844,0.1515515595674514,-3366.738525390625,304.1492919921875,0.9374279379844666,0.2254917323589325,0.2140124440193176,293.2792663574219,297.1499938964844,293.1499938964844,0.0054315249435603,-1988.8194580078125,298.3501892089844,0.5624714493751526,0.050000000745058,0.2284275442361831,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316467285156,293.27935791015625,291.1473693847656,1.0,0.1804412901401519,0.8025922775268555,0.8025922775268555,1.0,1.0,-0.7919543385505676,0.3116079568862915,0.4803464114665985,0.1813095360994339,0.0,0.0,0.105193056166172,25.026029586791992,25.0,-1.2447518110275269,-4083.21923828125,61.9095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716613769531,303.4678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.0905037671327591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005899086594581,0.1005941182374954,-4.211147370369872e-06,0.0,9.184981900034472e-05,0.0,0.0,3.879839420318604,0.0,0.0,0.0,0.2697997391223907,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549195259809494,-1474.9029541015625,304.147216796875,0.7239003777503967,0.1036250591278076,0.0937697291374206,293.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624714493751526,0.050000000745058,0.0481551997363567,293.19989013671875,297.1499938964844,293.1499938964844,0.0581270530819892,-1189.026123046875,304.1541748046875,0.7318388223648071,0.1069507747888565,0.0755539834499359,293.14971923828125,297.1499938964844,293.1499938964844,0.1515515595674514,-3366.738525390625,304.1492919921875,0.9374279379844666,0.2254917323589325,0.2140124440193176,293.2792663574219,297.1499938964844,293.1499938964844,0.0054315249435603,-1988.8194580078125,298.3501892089844,0.5624714493751526,0.050000000745058,0.2284275442361831,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316467285156,293.27935791015625,291.1473693847656,1.0,0.1804412901401519,0.8025922775268555,0.8025922775268555,1.0,1.0,-0.7919543385505676,0.3116079568862915,0.4803464114665985,0.1813095360994339,0.0,0.0,0.105193056166172,25.026029586791992,25.0,-1.2447518110275269,-4083.21923828125,61.9095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716613769531,303.4678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.0905037671327591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005899086594581,0.1005941182374954,-4.211147370369872e-06,0.0,9.184981900034472e-05,0.0,0.0,3.879839420318604,0.0,0.0,0.0,0.2697997391223907,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554598867893219,-1484.028076171875,304.1472473144531,0.7253050804138184,0.1042631566524505,0.0943446829915046,293.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5625021457672119,0.050000000745058,0.0481550022959709,293.1986694335937,297.1499938964844,293.1499938964844,0.0572895258665084,-1177.927001953125,304.1541748046875,0.7297460436820984,0.105938084423542,0.0748447850346565,293.1488952636719,297.1499938964844,293.1499938964844,0.151707574725151,-3369.51953125,304.1492614746094,0.937756896018982,0.2256689816713333,0.2141783237457275,293.27813720703125,297.1499938964844,293.1499938964844,0.0053950957953929,-1977.3983154296875,298.3081970214844,0.5625021457672119,0.050000000745058,0.2284266054630279,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.0295715332031,293.2782287597656,291.1467590332031,1.0,0.1804320812225341,0.8027350306510925,0.8027350306510925,1.0,1.0,-0.7919909358024597,0.3116843998432159,0.4803065359592438,0.1812030375003814,0.0,0.0,0.1056624352931976,25.019023895263672,25.0,-0.8539189100265503,-4085.1787109375,61.90558242797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607971191406,303.4693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0905477553606033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007680371403694,0.1007722467184066,-4.211399755149614e-06,0.0,9.189446427626537e-05,0.0,0.0,3.887059450149536,0.0,0.0,0.0,0.269826740026474,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554598867893219,-1484.028076171875,304.1472473144531,0.7253050804138184,0.1042631566524505,0.0943446829915046,293.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5625021457672119,0.050000000745058,0.0481550022959709,293.1986694335937,297.1499938964844,293.1499938964844,0.0572895258665084,-1177.927001953125,304.1541748046875,0.7297460436820984,0.105938084423542,0.0748447850346565,293.1488952636719,297.1499938964844,293.1499938964844,0.151707574725151,-3369.51953125,304.1492614746094,0.937756896018982,0.2256689816713333,0.2141783237457275,293.27813720703125,297.1499938964844,293.1499938964844,0.0053950957953929,-1977.3983154296875,298.3081970214844,0.5625021457672119,0.050000000745058,0.2284266054630279,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.0295715332031,293.2782287597656,291.1467590332031,1.0,0.1804320812225341,0.8027350306510925,0.8027350306510925,1.0,1.0,-0.7919909358024597,0.3116843998432159,0.4803065359592438,0.1812030375003814,0.0,0.0,0.1056624352931976,25.019023895263672,25.0,-0.8539189100265503,-4085.1787109375,61.90558242797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607971191406,303.4693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0905477553606033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007680371403694,0.1007722467184066,-4.211399755149614e-06,0.0,9.189446427626537e-05,0.0,0.0,3.887059450149536,0.0,0.0,0.0,0.269826740026474,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559907779097557,-1493.009033203125,304.14727783203125,0.7266706824302673,0.104892686009407,0.0949121117591857,293.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625215172767639,0.050000000745058,0.048154879361391,293.197509765625,297.1499938964844,293.1499938964844,0.0564578361809253,-1166.94140625,304.1541748046875,0.7276530265808105,0.1049401685595512,0.0741443037986755,293.14813232421875,297.1499938964844,293.1499938964844,0.1518645286560058,-3372.311279296875,304.1492614746094,0.938074827194214,0.2258508503437042,0.2143487334251403,293.277099609375,297.1499938964844,293.1499938964844,0.0053588948212563,-1965.984619140625,298.2664489746094,0.5625215172767639,0.050000000745058,0.2284260094165802,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.027099609375,293.2771911621094,291.1463623046875,1.0,0.1804257482290268,0.8028752207756042,0.8028752207756042,1.0,1.0,-0.792034924030304,0.3117822408676147,0.4802526831626892,0.1810530871152877,0.0,0.0,0.1061688289046287,25.01311492919922,25.0,-0.5242771506309509,-4087.553955078125,61.90420150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500549316406,303.4717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906340777873992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009638532996177,0.100968062877655,-4.21168988395948e-06,0.0,9.198206680594012e-05,0.0,0.0,3.895010471343994,0.0,0.0,0.0,0.2698566615581512,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559907779097557,-1493.009033203125,304.14727783203125,0.7266706824302673,0.104892686009407,0.0949121117591857,293.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625215172767639,0.050000000745058,0.048154879361391,293.197509765625,297.1499938964844,293.1499938964844,0.0564578361809253,-1166.94140625,304.1541748046875,0.7276530265808105,0.1049401685595512,0.0741443037986755,293.14813232421875,297.1499938964844,293.1499938964844,0.1518645286560058,-3372.311279296875,304.1492614746094,0.938074827194214,0.2258508503437042,0.2143487334251403,293.277099609375,297.1499938964844,293.1499938964844,0.0053588948212563,-1965.984619140625,298.2664489746094,0.5625215172767639,0.050000000745058,0.2284260094165802,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.027099609375,293.2771911621094,291.1463623046875,1.0,0.1804257482290268,0.8028752207756042,0.8028752207756042,1.0,1.0,-0.792034924030304,0.3117822408676147,0.4802526831626892,0.1810530871152877,0.0,0.0,0.1061688289046287,25.01311492919922,25.0,-0.5242771506309509,-4087.553955078125,61.90420150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500549316406,303.4717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906340777873992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009638532996177,0.100968062877655,-4.21168988395948e-06,0.0,9.198206680594012e-05,0.0,0.0,3.895010471343994,0.0,0.0,0.0,0.2698566615581512,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565119460225105,-1501.841552734375,304.1473083496094,0.7280021905899048,0.1055129691958427,0.095471367239952,293.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625341534614563,0.050000000745058,0.0481547974050045,293.19635009765625,297.1499938964844,293.1499938964844,0.0556409619748592,-1156.187255859375,304.1541442871094,0.7255832552909851,0.1039681434631347,0.0734597146511077,293.1474609375,297.1499938964844,293.1499938964844,0.1520227044820785,-3375.120361328125,304.14923095703125,0.9383884072303772,0.2260367274284362,0.2145231515169143,293.2761535644531,297.1499938964844,293.1499938964844,0.0053229215554893,-1954.583740234375,298.2249450683594,0.5625341534614563,0.050000000745058,0.2284256368875503,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0243225097656,293.2762145996094,291.14617919921875,1.0,0.1804219931364059,0.803015410900116,0.803015410900116,1.0,1.0,-0.7920932173728943,0.3119009435176849,0.4801922738552093,0.180870309472084,0.0,0.0,0.1066917553544044,25.00775909423828,25.0,-0.2745342850685119,-4090.26904296875,61.90571212768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399841308594,303.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.090755209326744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011684834957122,0.1011726930737495,-4.212000931147486e-06,0.0,9.210500138578936e-05,0.0,0.0,3.9033284187316895,0.0,0.0,0.0,0.2698881030082702,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565119460225105,-1501.841552734375,304.1473083496094,0.7280021905899048,0.1055129691958427,0.095471367239952,293.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625341534614563,0.050000000745058,0.0481547974050045,293.19635009765625,297.1499938964844,293.1499938964844,0.0556409619748592,-1156.187255859375,304.1541442871094,0.7255832552909851,0.1039681434631347,0.0734597146511077,293.1474609375,297.1499938964844,293.1499938964844,0.1520227044820785,-3375.120361328125,304.14923095703125,0.9383884072303772,0.2260367274284362,0.2145231515169143,293.2761535644531,297.1499938964844,293.1499938964844,0.0053229215554893,-1954.583740234375,298.2249450683594,0.5625341534614563,0.050000000745058,0.2284256368875503,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0243225097656,293.2762145996094,291.14617919921875,1.0,0.1804219931364059,0.803015410900116,0.803015410900116,1.0,1.0,-0.7920932173728943,0.3119009435176849,0.4801922738552093,0.180870309472084,0.0,0.0,0.1066917553544044,25.00775909423828,25.0,-0.2745342850685119,-4090.26904296875,61.90571212768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399841308594,303.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.090755209326744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011684834957122,0.1011726930737495,-4.212000931147486e-06,0.0,9.210500138578936e-05,0.0,0.0,3.9033284187316895,0.0,0.0,0.0,0.2698881030082702,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567690469324588,-1506.205078125,304.1473388671875,0.7286577820777893,0.1058199107646942,0.0957479998469352,293.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625400543212891,0.050000000745058,0.0481547601521015,293.1957702636719,297.1499938964844,293.1499938964844,0.0552426911890506,-1150.957275390625,304.15411376953125,0.7245697379112244,0.1034987047314643,0.0731271356344223,293.1471252441406,297.1499938964844,293.1499938964844,0.1521023660898208,-3376.533447265625,304.14923095703125,0.938546657562256,0.2261311113834381,0.2146117240190506,293.27569580078125,297.1499938964844,293.1499938964844,0.0053050266578793,-1948.891845703125,298.2042541503906,0.5625400543212891,0.050000000745058,0.228425458073616,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.0228576660156,293.2757873535156,291.1461181640625,1.0,0.1804211139678955,0.8030855059623718,0.8030855059623718,1.0,1.0,-0.7921321392059326,0.3119689226150512,0.4801632165908813,0.1807702779769897,0.0,0.0,0.1069550588726997,25.00505256652832,25.0,-0.1803530305624008,-4091.745849609375,61.90788269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353759765625,303.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.0908264070749282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012721806764602,0.1012763902544975,-4.212161002214998e-06,0.0,9.217725892085582e-05,0.0,0.0,3.907546281814575,0.0,0.0,0.0,0.2699041068553924,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.057024136185646,-1510.53857421875,304.1473693847656,0.7293096780776978,0.1061251610517501,0.0960228964686393,293.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625478625297546,0.050000000745058,0.0481547117233276,293.1950988769531,297.1499938964844,293.1499938964844,0.0548567548394203,-1145.8980712890625,304.1540832519531,0.7235866189002991,0.1030483543872833,0.0728056505322456,293.1468200683594,297.1499938964844,293.1499938964844,0.1521826237440109,-3377.957275390625,304.14923095703125,0.9387096166610718,0.2262268215417862,0.2147013545036316,293.2752685546875,297.1499938964844,293.1499938964844,0.0052871876396238,-1943.20458984375,298.1836242675781,0.5625478625297546,0.050000000745058,0.2284252196550369,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,286.02130126953125,293.2753295898437,291.1460876464844,1.0,0.1804210245609283,0.803154468536377,0.803154468536377,1.0,1.0,-0.7921833992004395,0.3120445013046264,0.480138897895813,0.1806671768426895,0.0,0.0,0.1072181388735771,25.00205612182617,25.0,-0.1098361015319824,-4093.306396484375,61.91151428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,303.4787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.0909031853079795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013760641217231,0.1013802736997604,-4.212322437524563e-06,0.0,9.225517715094612e-05,0.0,0.0,3.911773204803467,0.0,0.0,0.0,0.269920140504837,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575297959148883,-1519.1422119140625,304.1473999023437,0.730613112449646,0.1067318171262741,0.0965688303112983,293.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625762939453125,0.050000000745058,0.048154529184103,293.19354248046875,297.1499938964844,293.1499938964844,0.0541409142315387,-1136.5390625,304.1539001464844,0.721767246723175,0.1022246330976486,0.0722114518284797,293.1462707519531,297.1499938964844,293.1499938964844,0.152346521615982,-3380.86376953125,304.1492004394531,0.9390627145767212,0.2264229953289032,0.2148847579956054,293.2744140625,297.1499938964844,293.1499938964844,0.0052516944706439,-1931.854248046875,298.1424865722656,0.5625762939453125,0.050000000745058,0.2284243553876876,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.01806640625,293.2745056152344,291.14605712890625,1.0,0.1804239004850387,0.803292453289032,0.803292453289032,1.0,1.0,-0.7923442721366882,0.312226265668869,0.4801180064678192,0.180460438132286,0.0,0.0,0.10774577409029,24.99433326721192,25.0,-0.0571274831891059,-4096.72216796875,61.92516326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123779296875,303.4832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910686627030372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015843674540519,0.1015885770320892,-4.212646217638394e-06,0.0,9.242311352863908e-05,0.0,0.0,3.92025089263916,0.0,0.0,0.0,0.2699523270130157,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575297959148883,-1519.1422119140625,304.1473999023437,0.730613112449646,0.1067318171262741,0.0965688303112983,293.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625762939453125,0.050000000745058,0.048154529184103,293.19354248046875,297.1499938964844,293.1499938964844,0.0541409142315387,-1136.5390625,304.1539001464844,0.721767246723175,0.1022246330976486,0.0722114518284797,293.1462707519531,297.1499938964844,293.1499938964844,0.152346521615982,-3380.86376953125,304.1492004394531,0.9390627145767212,0.2264229953289032,0.2148847579956054,293.2744140625,297.1499938964844,293.1499938964844,0.0052516944706439,-1931.854248046875,298.1424865722656,0.5625762939453125,0.050000000745058,0.2284243553876876,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.01806640625,293.2745056152344,291.14605712890625,1.0,0.1804239004850387,0.803292453289032,0.803292453289032,1.0,1.0,-0.7923442721366882,0.312226265668869,0.4801180064678192,0.180460438132286,0.0,0.0,0.10774577409029,24.99433326721192,25.0,-0.0571274831891059,-4096.72216796875,61.92516326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123779296875,303.4832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910686627030372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015843674540519,0.1015885770320892,-4.212646217638394e-06,0.0,9.242311352863908e-05,0.0,0.0,3.92025089263916,0.0,0.0,0.0,0.2699523270130157,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.05803008005023,-1527.6727294921875,304.1474304199219,0.7319208383560181,0.1073328554630279,0.0971098691225051,293.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626250505447388,0.050000000745058,0.0481542162597179,293.1916198730469,297.1499938964844,293.1499938964844,0.0535148978233337,-1128.3826904296875,304.1536560058594,0.7201871871948242,0.1015131473541259,0.0716939494013786,293.145751953125,297.1499938964844,293.1499938964844,0.1525158435106277,-3383.867431640625,304.1492004394531,0.9394572973251344,0.2266251146793365,0.2150738388299942,293.2736511230469,297.1499938964844,293.1499938964844,0.0052164834924042,-1920.55322265625,298.1015319824219,0.5626250505447388,0.050000000745058,0.2284228652715683,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146789550781,293.2737121582031,291.1459655761719,1.0,0.1804318726062774,0.803430438041687,0.803430438041687,1.0,1.0,-0.792597234249115,0.3124524056911468,0.4801448285579681,0.1802625209093094,0.0,0.0,0.1082849726080894,24.984050750732425,25.0,-0.1029297038912773,-4100.6064453125,61.94911956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180725097656,303.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912438407540321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017964109778404,0.1018006205558776,-4.212973180983681e-06,0.0,9.260090155294164e-05,0.0,0.0,3.92888116836548,0.0,0.0,0.0,0.2699851095676422,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.05803008005023,-1527.6727294921875,304.1474304199219,0.7319208383560181,0.1073328554630279,0.0971098691225051,293.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626250505447388,0.050000000745058,0.0481542162597179,293.1916198730469,297.1499938964844,293.1499938964844,0.0535148978233337,-1128.3826904296875,304.1536560058594,0.7201871871948242,0.1015131473541259,0.0716939494013786,293.145751953125,297.1499938964844,293.1499938964844,0.1525158435106277,-3383.867431640625,304.1492004394531,0.9394572973251344,0.2266251146793365,0.2150738388299942,293.2736511230469,297.1499938964844,293.1499938964844,0.0052164834924042,-1920.55322265625,298.1015319824219,0.5626250505447388,0.050000000745058,0.2284228652715683,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146789550781,293.2737121582031,291.1459655761719,1.0,0.1804318726062774,0.803430438041687,0.803430438041687,1.0,1.0,-0.792597234249115,0.3124524056911468,0.4801448285579681,0.1802625209093094,0.0,0.0,0.1082849726080894,24.984050750732425,25.0,-0.1029297038912773,-4100.6064453125,61.94911956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180725097656,303.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912438407540321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017964109778404,0.1018006205558776,-4.212973180983681e-06,0.0,9.260090155294164e-05,0.0,0.0,3.92888116836548,0.0,0.0,0.0,0.2699851095676422,4.0,0.0,1.0
