time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585237890481948,-1536.1104736328125,304.1474609375,0.7332343459129333,0.107925035059452,0.0976436957716941,293.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5626999735832214,0.050000000745058,0.0481537319719791,293.18927001953125,297.1499938964844,293.1499938964844,0.052988551557064,-1121.5491943359375,304.1533203125,0.7188807725906372,0.1009338647127151,0.0712600275874137,293.145263671875,297.1499938964844,293.1499938964844,0.1526906341314315,-3386.970947265625,304.149169921875,0.9398991465568542,0.2268303334712982,0.2152664214372635,293.2728881835937,297.1499938964844,293.1499938964844,0.0051815537735819,-1909.3115234375,298.0606384277344,0.5626999735832214,0.050000000745058,0.2284205853939056,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.009765625,293.27294921875,291.14569091796875,1.0,0.1804457604885101,0.8035653233528137,0.8035653233528137,1.0,1.0,-0.7929449081420898,0.312697559595108,0.4802473187446594,0.1801380515098571,0.0,0.0,0.1088614165782928,24.971498489379883,25.0,-0.4727548658847809,-4105.31005859375,61.98418045043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11383056640625,303.4945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.091422863304615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020193323493003,0.1020235493779182,-4.213310603518039e-06,0.0,9.278258949052542e-05,0.0,0.0,3.9379498958587646,0.0,0.0,0.0,0.2700194418430328,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585237890481948,-1536.1104736328125,304.1474609375,0.7332343459129333,0.107925035059452,0.0976436957716941,293.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5626999735832214,0.050000000745058,0.0481537319719791,293.18927001953125,297.1499938964844,293.1499938964844,0.052988551557064,-1121.5491943359375,304.1533203125,0.7188807725906372,0.1009338647127151,0.0712600275874137,293.145263671875,297.1499938964844,293.1499938964844,0.1526906341314315,-3386.970947265625,304.149169921875,0.9398991465568542,0.2268303334712982,0.2152664214372635,293.2728881835937,297.1499938964844,293.1499938964844,0.0051815537735819,-1909.3115234375,298.0606384277344,0.5626999735832214,0.050000000745058,0.2284205853939056,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.009765625,293.27294921875,291.14569091796875,1.0,0.1804457604885101,0.8035653233528137,0.8035653233528137,1.0,1.0,-0.7929449081420898,0.312697559595108,0.4802473187446594,0.1801380515098571,0.0,0.0,0.1088614165782928,24.971498489379883,25.0,-0.4727548658847809,-4105.31005859375,61.98418045043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11383056640625,303.4945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.091422863304615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020193323493003,0.1020235493779182,-4.213310603518039e-06,0.0,9.278258949052542e-05,0.0,0.0,3.9379498958587646,0.0,0.0,0.0,0.2700194418430328,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590130984783172,-1544.500732421875,304.1474914550781,0.7345799803733826,0.1085081100463867,0.0981685221195221,293.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628302097320557,0.050000000745058,0.0481528937816619,293.18603515625,297.1499938964844,293.1499938964844,0.0526432953774929,-1117.1015625,304.1527709960937,0.7180947661399841,0.1005951091647148,0.0709744617342948,293.14483642578125,297.1499938964844,293.1499938964844,0.1528778374195099,-3390.310546875,304.1491394042969,0.9404321312904358,0.227038487792015,0.2154611051082611,293.27215576171875,297.1499938964844,293.1499938964844,0.0051470631733536,-1898.2252197265625,298.0196228027344,0.5628302097320557,0.050000000745058,0.2284165918827057,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0016174316406,293.272216796875,291.1445617675781,1.0,0.1804681271314621,0.8037002682685852,0.8037002682685852,1.0,1.0,-0.7934598326683044,0.3129685521125793,0.4804912805557251,0.1801636666059494,0.0,0.0,0.1096117496490478,24.95384979248047,25.0,-1.586684226989746,-4111.8427734375,62.037391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,303.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0916039198637008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022936999797821,0.1022979170083999,-4.213689862808678e-06,0.0,9.2966336524114e-05,0.0,0.0,3.949082136154175,0.0,0.0,0.0,0.2700612246990204,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590130984783172,-1544.500732421875,304.1474914550781,0.7345799803733826,0.1085081100463867,0.0981685221195221,293.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628302097320557,0.050000000745058,0.0481528937816619,293.18603515625,297.1499938964844,293.1499938964844,0.0526432953774929,-1117.1015625,304.1527709960937,0.7180947661399841,0.1005951091647148,0.0709744617342948,293.14483642578125,297.1499938964844,293.1499938964844,0.1528778374195099,-3390.310546875,304.1491394042969,0.9404321312904358,0.227038487792015,0.2154611051082611,293.27215576171875,297.1499938964844,293.1499938964844,0.0051470631733536,-1898.2252197265625,298.0196228027344,0.5628302097320557,0.050000000745058,0.2284165918827057,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0016174316406,293.272216796875,291.1445617675781,1.0,0.1804681271314621,0.8037002682685852,0.8037002682685852,1.0,1.0,-0.7934598326683044,0.3129685521125793,0.4804912805557251,0.1801636666059494,0.0,0.0,0.1096117496490478,24.95384979248047,25.0,-1.586684226989746,-4111.8427734375,62.037391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,303.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0916039198637008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022936999797821,0.1022979170083999,-4.213689862808678e-06,0.0,9.2966336524114e-05,0.0,0.0,3.949082136154175,0.0,0.0,0.0,0.2700612246990204,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592575557529926,-1548.7042236328125,304.1474914550781,0.735273540019989,0.1087975949048996,0.0984285101294517,293.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5629221200942993,0.050000000745058,0.0481523014605045,293.1840209960937,297.1499938964844,293.1499938964844,0.0525615587830543,-1116.06982421875,304.1524353027344,0.7179664373397827,0.1005361899733543,0.0709057971835136,293.1446228027344,297.1499938964844,293.1499938964844,0.1529780179262161,-3392.1044921875,304.14910888671875,0.9407435655593872,0.2271447479724884,0.2155599892139434,293.27178955078125,297.1499938964844,293.1499938964844,0.0051300125196576,-1892.756591796875,297.9989929199219,0.5629221200942993,0.050000000745058,0.22841377556324,291.1439208984375,291.1499938964844,274.8165588378906,271.566162109375,285.99639892578125,293.2718505859375,291.14361572265625,1.0,0.1804836243391037,0.803767740726471,0.803767740726471,1.0,1.0,-0.7938039898872375,0.3131251931190491,0.4806787967681885,0.1802353113889694,0.0,0.0,0.1101051867008209,24.942346572875977,25.0,-2.2499823570251465,-4116.185546875,62.0733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,303.5068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0916962772607803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102472186088562,0.1024763956665992,-4.213923602947034e-06,0.0,9.306006541009992e-05,0.0,0.0,3.956313133239746,0.0,0.0,0.0,0.2700881063938141,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0595023334026336,-1552.9205322265625,304.14752197265625,0.7359833121299744,0.1090864762663841,0.0986875668168068,293.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630324482917786,0.050000000745058,0.0481515899300575,293.1817321777344,297.1499938964844,293.1499938964844,0.0525458790361881,-1115.902099609375,304.1520080566406,0.718031108379364,0.1005551367998123,0.0708910524845123,293.1444091796875,297.1499938964844,293.1499938964844,0.1530827581882476,-3393.98388671875,304.1490783691406,0.9410869479179382,0.2272532731294632,0.2156605571508407,293.2714233398437,297.1499938964844,293.1499938964844,0.0051131001673638,-1887.3385009765625,297.9783630371094,0.5630324482917786,0.050000000745058,0.2284104079008102,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.9903869628906,293.271484375,291.1424255371094,1.0,0.1805026680231094,0.8038332462310791,0.8038332462310791,1.0,1.0,-0.7942129373550415,0.3132995963096618,0.480913370847702,0.1803457885980606,0.0,0.0,0.1106981933116912,24.929014205932617,25.0,-2.878247261047364,-4121.404296875,62.11659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,303.5131530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0917915180325508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026881784200668,0.1026923954486846,-4.214204182062531e-06,0.0,9.315672650700436e-05,0.0,0.0,3.96506404876709,0.0,0.0,0.0,0.2701205909252167,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599933937191963,-1561.3994140625,304.14752197265625,0.7374522686004639,0.1096638515591621,0.0992045924067497,293.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5633043646812439,0.050000000745058,0.0481498390436172,293.17645263671875,297.1499938964844,293.1499938964844,0.0527091585099697,-1118.108642578125,304.15106201171875,0.7187262177467346,0.1008218005299568,0.0710208937525749,293.1440124511719,297.1499938964844,293.1499938964844,0.1533053517341613,-3397.984619140625,304.1490173339844,0.9418657422065736,0.2274785041809082,0.2158685773611068,293.2706298828125,297.1499938964844,293.1499938964844,0.0050796796567738,-1876.638916015625,297.9370422363281,0.5633043646812439,0.050000000745058,0.228402093052864,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9762268066406,293.2707214355469,291.1395874023437,1.0,0.1805526912212371,0.8039641976356506,0.8039641976356506,1.0,1.0,-0.7952268719673157,0.3137051463127136,0.4815216958522796,0.180677980184555,0.0,0.0,0.1122085377573967,24.897459030151367,25.0,-3.903946876525879,-4134.626953125,62.22589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.0919976159930229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032467409968376,0.1032509580254554,-4.214940418023616e-06,0.0,9.336588118458168e-05,0.0,0.0,3.987714052200317,0.0,0.0,0.0,0.2702047824859619,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599933937191963,-1561.3994140625,304.14752197265625,0.7374522686004639,0.1096638515591621,0.0992045924067497,293.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5633043646812439,0.050000000745058,0.0481498390436172,293.17645263671875,297.1499938964844,293.1499938964844,0.0527091585099697,-1118.108642578125,304.15106201171875,0.7187262177467346,0.1008218005299568,0.0710208937525749,293.1440124511719,297.1499938964844,293.1499938964844,0.1533053517341613,-3397.984619140625,304.1490173339844,0.9418657422065736,0.2274785041809082,0.2158685773611068,293.2706298828125,297.1499938964844,293.1499938964844,0.0050796796567738,-1876.638916015625,297.9370422363281,0.5633043646812439,0.050000000745058,0.228402093052864,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9762268066406,293.2707214355469,291.1395874023437,1.0,0.1805526912212371,0.8039641976356506,0.8039641976356506,1.0,1.0,-0.7952268719673157,0.3137051463127136,0.4815216958522796,0.180677980184555,0.0,0.0,0.1122085377573967,24.897459030151367,25.0,-3.903946876525879,-4134.626953125,62.22589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.0919976159930229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032467409968376,0.1032509580254554,-4.214940418023616e-06,0.0,9.336588118458168e-05,0.0,0.0,3.987714052200317,0.0,0.0,0.0,0.2702047824859619,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604865178465843,-1569.937744140625,304.14752197265625,0.7389857172966003,0.1102422550320625,0.099721759557724,293.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5636385083198547,0.050000000745058,0.048147689551115,293.1703186035156,297.1499938964844,293.1499938964844,0.0531299374997615,-1123.68017578125,304.1500244140625,0.7201571464538574,0.1013905778527259,0.0713625252246856,293.1435852050781,297.1499938964844,293.1499938964844,0.1535442322492599,-3402.281982421875,304.1489562988281,0.942760407924652,0.2277168035507202,0.2160879224538803,293.26983642578125,297.1499938964844,293.1499938964844,0.005046758800745,-1866.093505859375,297.8958740234375,0.5636385083198547,0.050000000745058,0.2283919155597686,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,285.9592590332031,293.2698974609375,291.13629150390625,1.0,0.1806208342313766,0.8040952086448669,0.8040952086448669,1.0,1.0,-0.7965059876441956,0.3141929805278778,0.4823129773139953,0.1811477988958358,0.0,0.0,0.114182025194168,24.86027717590332,25.0,-4.5427093505859375,-4151.75,62.36757659912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.171875,18000.0,0.0,0.0,0.0922383517026901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039921194314956,0.1039963364601135,-4.215950866637286e-06,0.0,9.361020056530832e-05,0.0,0.0,4.017987251281738,0.0,0.0,0.0,0.2703177332878113,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604865178465843,-1569.937744140625,304.14752197265625,0.7389857172966003,0.1102422550320625,0.099721759557724,293.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5636385083198547,0.050000000745058,0.048147689551115,293.1703186035156,297.1499938964844,293.1499938964844,0.0531299374997615,-1123.68017578125,304.1500244140625,0.7201571464538574,0.1013905778527259,0.0713625252246856,293.1435852050781,297.1499938964844,293.1499938964844,0.1535442322492599,-3402.281982421875,304.1489562988281,0.942760407924652,0.2277168035507202,0.2160879224538803,293.26983642578125,297.1499938964844,293.1499938964844,0.005046758800745,-1866.093505859375,297.8958740234375,0.5636385083198547,0.050000000745058,0.2283919155597686,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,285.9592590332031,293.2698974609375,291.13629150390625,1.0,0.1806208342313766,0.8040952086448669,0.8040952086448669,1.0,1.0,-0.7965059876441956,0.3141929805278778,0.4823129773139953,0.1811477988958358,0.0,0.0,0.114182025194168,24.86027717590332,25.0,-4.5427093505859375,-4151.75,62.36757659912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.171875,18000.0,0.0,0.0,0.0922383517026901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039921194314956,0.1039963364601135,-4.215950866637286e-06,0.0,9.361020056530832e-05,0.0,0.0,4.017987251281738,0.0,0.0,0.0,0.2703177332878113,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609812550246715,-1578.524169921875,304.14752197265625,0.7405791878700256,0.1108229532837867,0.1002404019236564,293.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.56402587890625,0.050000000745058,0.0481452122330665,293.1635437011719,297.1499938964844,293.1499938964844,0.0537992678582668,-1132.5101318359375,304.1488952636719,0.7222772240638733,0.1022511944174766,0.0719102993607521,293.14312744140625,297.1499938964844,293.1499938964844,0.1537976115942001,-3406.83740234375,304.1488647460937,0.9437593221664428,0.2279701083898544,0.2163206785917282,293.2689819335937,297.1499938964844,293.1499938964844,0.0050142705440521,-1855.6627197265625,297.85498046875,0.56402587890625,0.050000000745058,0.2283801585435867,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396667480469,293.2690734863281,291.13287353515625,1.0,0.1807092428207397,0.8042201399803162,0.8042201399803162,1.0,1.0,-0.7980480790138245,0.3147680461406708,0.4832800328731537,0.1817392706871032,0.0,0.0,0.1166265979409217,24.8187198638916,25.0,-4.785795211791992,-4172.82421875,62.54319763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4296875,18000.0,0.0,0.0,0.0925320908427238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049354895949363,0.1049397066235542,-4.217267360218102e-06,0.0,9.390831110067666e-05,0.0,0.0,4.056374549865723,0.0,0.0,0.0,0.2704614996910095,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609812550246715,-1578.524169921875,304.14752197265625,0.7405791878700256,0.1108229532837867,0.1002404019236564,293.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.56402587890625,0.050000000745058,0.0481452122330665,293.1635437011719,297.1499938964844,293.1499938964844,0.0537992678582668,-1132.5101318359375,304.1488952636719,0.7222772240638733,0.1022511944174766,0.0719102993607521,293.14312744140625,297.1499938964844,293.1499938964844,0.1537976115942001,-3406.83740234375,304.1488647460937,0.9437593221664428,0.2279701083898544,0.2163206785917282,293.2689819335937,297.1499938964844,293.1499938964844,0.0050142705440521,-1855.6627197265625,297.85498046875,0.56402587890625,0.050000000745058,0.2283801585435867,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396667480469,293.2690734863281,291.13287353515625,1.0,0.1807092428207397,0.8042201399803162,0.8042201399803162,1.0,1.0,-0.7980480790138245,0.3147680461406708,0.4832800328731537,0.1817392706871032,0.0,0.0,0.1166265979409217,24.8187198638916,25.0,-4.785795211791992,-4172.82421875,62.54319763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4296875,18000.0,0.0,0.0,0.0925320908427238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049354895949363,0.1049397066235542,-4.217267360218102e-06,0.0,9.390831110067666e-05,0.0,0.0,4.056374549865723,0.0,0.0,0.0,0.2704614996910095,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614770017564296,-1587.1453857421875,304.14752197265625,0.7422260046005249,0.1114067435264587,0.1007614135742187,293.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644567608833313,0.050000000745058,0.0481424629688262,293.15625,297.1499938964844,293.1499938964844,0.0547039285302162,-1144.4464111328125,304.14776611328125,0.7250280976295471,0.1033895388245582,0.0726554319262504,293.1426696777344,297.1499938964844,293.1499938964844,0.1540638655424118,-3411.617919921875,304.1488037109375,0.9448485374450684,0.2282399386167526,0.2165684551000595,293.2680969238281,297.1499938964844,293.1499938964844,0.004982229322195,-1845.3372802734373,297.81451416015625,0.5644567608833313,0.050000000745058,0.2283671051263809,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175720214844,293.2681884765625,291.1295166015625,1.0,0.1808197200298309,0.8043451309204102,0.8043451309204102,1.0,1.0,-0.7998461127281189,0.315434455871582,0.4844116270542145,0.1824349164962768,0.0,0.0,0.1195270717144012,24.774078369140625,25.0,-4.704058170318604,-4197.76806640625,62.753692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0928978100419044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060785055160522,0.1060827225446701,-4.218903995933943e-06,0.0,9.427947225049138e-05,0.0,0.0,4.1029815673828125,0.0,0.0,0.0,0.2706366181373596,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614770017564296,-1587.1453857421875,304.14752197265625,0.7422260046005249,0.1114067435264587,0.1007614135742187,293.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644567608833313,0.050000000745058,0.0481424629688262,293.15625,297.1499938964844,293.1499938964844,0.0547039285302162,-1144.4464111328125,304.14776611328125,0.7250280976295471,0.1033895388245582,0.0726554319262504,293.1426696777344,297.1499938964844,293.1499938964844,0.1540638655424118,-3411.617919921875,304.1488037109375,0.9448485374450684,0.2282399386167526,0.2165684551000595,293.2680969238281,297.1499938964844,293.1499938964844,0.004982229322195,-1845.3372802734373,297.81451416015625,0.5644567608833313,0.050000000745058,0.2283671051263809,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175720214844,293.2681884765625,291.1295166015625,1.0,0.1808197200298309,0.8043451309204102,0.8043451309204102,1.0,1.0,-0.7998461127281189,0.315434455871582,0.4844116270542145,0.1824349164962768,0.0,0.0,0.1195270717144012,24.774078369140625,25.0,-4.704058170318604,-4197.76806640625,62.753692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0928978100419044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060785055160522,0.1060827225446701,-4.218903995933943e-06,0.0,9.427947225049138e-05,0.0,0.0,4.1029815673828125,0.0,0.0,0.0,0.2706366181373596,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617250837385654,-1591.4654541015625,304.14752197265625,0.7430667877197266,0.1116998866200447,0.1010229513049125,293.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5646852254867554,0.050000000745058,0.0481410101056098,293.1524658203125,297.1499938964844,293.1499938964844,0.0552377477288246,-1151.4998779296875,304.147216796875,0.7266166806221008,0.1040558740496635,0.073097139596939,293.1424255371094,297.1499938964844,293.1499938964844,0.1542013883590698,-3414.083984375,304.1487731933594,0.9454218745231628,0.2283812165260315,0.2166982442140579,293.26763916015625,297.1499938964844,293.1499938964844,0.0049663577228784,-1840.205322265625,297.7944641113281,0.5646852254867554,0.050000000745058,0.2283602207899093,291.1283874511719,291.1499938964844,274.5843811035156,271.42303466796875,285.9056396484375,293.2677001953125,291.1278991699219,1.0,0.1808834671974182,0.8044075965881348,0.8044075965881348,1.0,1.0,-0.8008358478546143,0.3158019483089447,0.4850338995456695,0.1828153282403946,0.0,0.0,0.1211355179548263,24.75100517272949,25.0,-4.580776691436768,-4211.6162109375,62.87186813354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,303.6340026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.32421875,18000.0,0.0,0.0,0.0931126475334167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067218855023384,0.1067261099815368,-4.219840320729418e-06,0.0,9.44974963204004e-05,0.0,0.0,4.129258155822754,0.0,0.0,0.0,0.2707355320453644,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619732104241848,-1595.7900390625,304.14752197265625,0.7439175844192505,0.1119938716292381,0.101285196840763,293.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5649206042289734,0.050000000745058,0.0481395162642002,293.1485900878906,297.1499938964844,293.1499938964844,0.05582170560956,-1159.227294921875,304.1466369628906,0.728334903717041,0.1047824695706367,0.0735818669199943,293.14215087890625,297.1499938964844,293.1499938964844,0.1543416231870651,-3416.596435546875,304.14874267578125,0.9460115432739258,0.228526771068573,0.2168319672346115,293.26715087890625,297.1499938964844,293.1499938964844,0.0049505829811096,-1835.0919189453125,297.7745666503906,0.5649206042289734,0.050000000745058,0.2283531278371811,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.89312744140625,293.2672424316406,291.1263427734375,1.0,0.1809528768062591,0.8044648170471191,0.8044648170471191,1.0,1.0,-0.8018825054168701,0.316191554069519,0.4856909513473511,0.1832134872674942,0.0,0.0,0.122840978205204,24.72763061523437,25.0,-4.416871547698975,-4226.33544921875,62.998443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,303.65350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.0933507606387138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074108779430389,0.1074151024222374,-4.220853043079842e-06,0.0,9.473915997659788e-05,0.0,0.0,4.1574296951293945,0.0,0.0,0.0,0.2708417475223541,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624693781137466,-1604.447998046875,304.14752197265625,0.7456451058387756,0.1125842854380607,0.1018118262290954,293.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5654076933860779,0.050000000745058,0.048136431723833,293.1407775878906,297.1499938964844,293.1499938964844,0.057130578905344,-1176.5986328125,304.1455993652344,0.7321357131004333,0.1064066961407661,0.0746737569570541,293.1416320800781,297.1499938964844,293.1499938964844,0.1546300053596496,-3421.7548828125,304.148681640625,0.9472325444221495,0.228830799460411,0.2171115279197693,293.26617431640625,297.1499938964844,293.1499938964844,0.0049193119630217,-1824.9158935546875,297.73516845703125,0.5654076933860779,0.050000000745058,0.2283385097980499,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.86651611328125,293.2662658691406,291.1234741210937,1.0,0.1811089515686035,0.8045792579650879,0.8045792579650879,1.0,1.0,-0.8041393160820007,0.3170386552810669,0.4871006608009338,0.1840537786483764,0.0,0.0,0.1265215575695037,24.680477142333984,25.0,-4.0061445236206055,-4258.29638671875,63.27653503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.69482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.0939028263092041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089203283190727,0.1089245527982711,-4.223102678224677e-06,0.0,9.529943054076284e-05,0.0,0.0,4.219259738922119,0.0,0.0,0.0,0.2710752189159393,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624693781137466,-1604.447998046875,304.14752197265625,0.7456451058387756,0.1125842854380607,0.1018118262290954,293.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5654076933860779,0.050000000745058,0.048136431723833,293.1407775878906,297.1499938964844,293.1499938964844,0.057130578905344,-1176.5986328125,304.1455993652344,0.7321357131004333,0.1064066961407661,0.0746737569570541,293.1416320800781,297.1499938964844,293.1499938964844,0.1546300053596496,-3421.7548828125,304.148681640625,0.9472325444221495,0.228830799460411,0.2171115279197693,293.26617431640625,297.1499938964844,293.1499938964844,0.0049193119630217,-1824.9158935546875,297.73516845703125,0.5654076933860779,0.050000000745058,0.2283385097980499,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.86651611328125,293.2662658691406,291.1234741210937,1.0,0.1811089515686035,0.8045792579650879,0.8045792579650879,1.0,1.0,-0.8041393160820007,0.3170386552810669,0.4871006608009338,0.1840537786483764,0.0,0.0,0.1265215575695037,24.680477142333984,25.0,-4.0061445236206055,-4258.29638671875,63.27653503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.69482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.0939028263092041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089203283190727,0.1089245527982711,-4.223102678224677e-06,0.0,9.529943054076284e-05,0.0,0.0,4.219259738922119,0.0,0.0,0.0,0.2710752189159393,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629650503396987,-1613.11083984375,304.14752197265625,0.7473993301391602,0.1131776794791221,0.1023411452770233,293.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659088492393494,0.050000000745058,0.0481332764029502,293.13287353515625,297.1499938964844,293.1499938964844,0.0586094036698341,-1196.3199462890625,304.14459228515625,0.7363817095756531,0.108239971101284,0.0759159922599792,293.14111328125,297.1499938964844,293.1499938964844,0.1549284011125564,-3427.08203125,304.14862060546875,0.9484962821006776,0.2291519045829773,0.2174071818590164,293.2651672363281,297.1499938964844,293.1499938964844,0.0048884083516895,-1814.8056640625,297.6963195800781,0.5659088492393494,0.050000000745058,0.2283235341310501,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8378295898437,293.2652587890625,291.1209716796875,1.0,0.181287869811058,0.8046936392784119,0.8046936392784119,1.0,1.0,-0.8065986037254333,0.3179765939712524,0.4886220097541809,0.1849326193332672,0.0,0.0,0.1305234283208847,24.6335678100586,25.0,-3.530709981918335,-4293.4619140625,63.58689498901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945621132850647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105944439768791,0.1105986684560775,-4.225637894705869e-06,0.0,9.596852032700554e-05,0.0,0.0,4.2880072593688965,0.0,0.0,0.0,0.2713353335857391,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629650503396987,-1613.11083984375,304.14752197265625,0.7473993301391602,0.1131776794791221,0.1023411452770233,293.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659088492393494,0.050000000745058,0.0481332764029502,293.13287353515625,297.1499938964844,293.1499938964844,0.0586094036698341,-1196.3199462890625,304.14459228515625,0.7363817095756531,0.108239971101284,0.0759159922599792,293.14111328125,297.1499938964844,293.1499938964844,0.1549284011125564,-3427.08203125,304.14862060546875,0.9484962821006776,0.2291519045829773,0.2174071818590164,293.2651672363281,297.1499938964844,293.1499938964844,0.0048884083516895,-1814.8056640625,297.6963195800781,0.5659088492393494,0.050000000745058,0.2283235341310501,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8378295898437,293.2652587890625,291.1209716796875,1.0,0.181287869811058,0.8046936392784119,0.8046936392784119,1.0,1.0,-0.8065986037254333,0.3179765939712524,0.4886220097541809,0.1849326193332672,0.0,0.0,0.1305234283208847,24.6335678100586,25.0,-3.530709981918335,-4293.4619140625,63.58689498901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945621132850647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105944439768791,0.1105986684560775,-4.225637894705869e-06,0.0,9.596852032700554e-05,0.0,0.0,4.2880072593688965,0.0,0.0,0.0,0.2713353335857391,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634596869349479,-1621.7686767578125,304.14752197265625,0.7491690516471863,0.1137733533978462,0.1028726920485496,293.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664138197898865,0.050000000745058,0.0481301099061965,293.12506103515625,297.1499938964844,293.1499938964844,0.0602346509695053,-1218.118408203125,304.1437072753906,0.741023063659668,0.1102574914693832,0.0772912949323654,293.1405334472656,297.1499938964844,293.1499938964844,0.1552362591028213,-3432.56787109375,304.1485595703125,0.9497853517532348,0.2294895499944687,0.2177186012268066,293.2641296386719,297.1499938964844,293.1499938964844,0.004857852589339,-1804.7548828125,297.6580505371094,0.5664138197898865,0.050000000745058,0.2283085137605667,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.80712890625,293.26422119140625,291.1187744140625,1.0,0.1814890950918197,0.8047981858253479,0.8047981858253479,1.0,1.0,-0.8092390894889832,0.3190076053142547,0.4902314841747284,0.1858153194189071,0.0,0.0,0.1347980052232742,24.5877628326416,25.0,-3.037777900695801,-4331.6455078125,63.92782211303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.07421875,18000.0,0.0,0.0,0.0953319072723388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124187782406807,0.1124230027198791,-4.228440502629383e-06,0.0,9.674976172391324e-05,0.0,0.0,4.363126754760742,0.0,0.0,0.0,0.2716200351715088,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634596869349479,-1621.7686767578125,304.14752197265625,0.7491690516471863,0.1137733533978462,0.1028726920485496,293.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664138197898865,0.050000000745058,0.0481301099061965,293.12506103515625,297.1499938964844,293.1499938964844,0.0602346509695053,-1218.118408203125,304.1437072753906,0.741023063659668,0.1102574914693832,0.0772912949323654,293.1405334472656,297.1499938964844,293.1499938964844,0.1552362591028213,-3432.56787109375,304.1485595703125,0.9497853517532348,0.2294895499944687,0.2177186012268066,293.2641296386719,297.1499938964844,293.1499938964844,0.004857852589339,-1804.7548828125,297.6580505371094,0.5664138197898865,0.050000000745058,0.2283085137605667,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.80712890625,293.26422119140625,291.1187744140625,1.0,0.1814890950918197,0.8047981858253479,0.8047981858253479,1.0,1.0,-0.8092390894889832,0.3190076053142547,0.4902314841747284,0.1858153194189071,0.0,0.0,0.1347980052232742,24.5877628326416,25.0,-3.037777900695801,-4331.6455078125,63.92782211303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.07421875,18000.0,0.0,0.0,0.0953319072723388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124187782406807,0.1124230027198791,-4.228440502629383e-06,0.0,9.674976172391324e-05,0.0,0.0,4.363126754760742,0.0,0.0,0.0,0.2716200351715088,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639524385333061,-1630.4066162109375,304.14752197265625,0.750941276550293,0.1143699064850807,0.1034054532647132,293.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669125318527222,0.050000000745058,0.048126995563507,293.1174621582031,297.1499938964844,293.1499938964844,0.0619841329753398,-1241.7349853515625,304.14288330078125,0.7460132837295532,0.1124355420470237,0.0787831246852874,293.1399841308594,297.1499938964844,293.1499938964844,0.1555530875921249,-3438.203369140625,304.1485290527344,0.951081931591034,0.2298427075147628,0.2180449962615966,293.2630920410156,297.1499938964844,293.1499938964844,0.0048276279121637,-1794.760986328125,297.6203308105469,0.5669125318527222,0.050000000745058,0.2282937467098236,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7744140625,293.26318359375,291.116943359375,1.0,0.1817117482423782,0.8049027323722839,0.8049027323722839,1.0,1.0,-0.8120392560958862,0.3201363086700439,0.4919029176235199,0.1866653263568878,0.0,0.0,0.1393020898103714,24.543813705444336,25.0,-2.5678343772888184,-4372.70849609375,64.29740905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792785644531,303.8319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.0962118431925773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143799796700477,0.1143842115998268,-4.231493221595883e-06,0.0,9.764279093360528e-05,0.0,0.0,4.444114685058594,0.0,0.0,0.0,0.2719275057315826,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639524385333061,-1630.4066162109375,304.14752197265625,0.750941276550293,0.1143699064850807,0.1034054532647132,293.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669125318527222,0.050000000745058,0.048126995563507,293.1174621582031,297.1499938964844,293.1499938964844,0.0619841329753398,-1241.7349853515625,304.14288330078125,0.7460132837295532,0.1124355420470237,0.0787831246852874,293.1399841308594,297.1499938964844,293.1499938964844,0.1555530875921249,-3438.203369140625,304.1485290527344,0.951081931591034,0.2298427075147628,0.2180449962615966,293.2630920410156,297.1499938964844,293.1499938964844,0.0048276279121637,-1794.760986328125,297.6203308105469,0.5669125318527222,0.050000000745058,0.2282937467098236,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7744140625,293.26318359375,291.116943359375,1.0,0.1817117482423782,0.8049027323722839,0.8049027323722839,1.0,1.0,-0.8120392560958862,0.3201363086700439,0.4919029176235199,0.1866653263568878,0.0,0.0,0.1393020898103714,24.543813705444336,25.0,-2.5678343772888184,-4372.70849609375,64.29740905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792785644531,303.8319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.0962118431925773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143799796700477,0.1143842115998268,-4.231493221595883e-06,0.0,9.764279093360528e-05,0.0,0.0,4.444114685058594,0.0,0.0,0.0,0.2719275057315826,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.064197726547718,-1634.711181640625,304.14752197265625,0.751823902130127,0.1146679073572158,0.1036718115210533,293.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5671564340591431,0.050000000745058,0.0481254793703556,293.1137390136719,297.1499938964844,293.1499938964844,0.0628990456461906,-1254.149169921875,304.1425170898437,0.748624861240387,0.1135777756571769,0.0795678868889808,293.13970947265625,297.1499938964844,293.1499938964844,0.1557146459817886,-3441.07373046875,304.14849853515625,0.951727569103241,0.2300246804952621,0.2182134836912155,293.2625732421875,297.1499938964844,293.1499938964844,0.004812647588551,-1789.7886962890625,297.6016540527344,0.5671564340591431,0.050000000745058,0.2282865494489669,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,285.75732421875,293.2626647949219,291.1161499023437,1.0,0.1818308234214782,0.804955005645752,0.804955005645752,1.0,1.0,-0.813492476940155,0.3207383155822754,0.492754191160202,0.1870670616626739,0.0,0.0,0.141628548502922,24.522748947143555,25.0,-2.344879627227783,-4394.28759765625,64.4923324584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,303.8560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28125,18000.0,0.0,0.0,0.0966922640800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154084056615829,0.115412637591362,-4.233108484186232e-06,0.0,9.813035285333171e-05,0.0,0.0,4.486678600311279,0.0,0.0,0.0,0.272089272737503,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644419938325882,-1639.001220703125,304.14752197265625,0.7527016997337341,0.1149653047323226,0.103937804698944,293.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5673950910568237,0.050000000745058,0.0481239967048168,293.110107421875,297.1499938964844,293.1499938964844,0.0638365671038627,-1266.9158935546875,304.1421813964844,0.7513037323951721,0.1147507578134536,0.0803752765059471,293.1394348144531,297.1499938964844,293.1499938964844,0.1558780670166015,-3443.974365234375,304.1484680175781,0.9523683786392212,0.2302098721265792,0.2183851599693298,293.2620544433594,297.1499938964844,293.1499938964844,0.004797731526196,-1784.8258056640625,297.5830993652344,0.5673950910568237,0.050000000745058,0.2282795161008834,291.1156005859375,291.1499938964844,274.16900634765625,271.1498107910156,285.73974609375,293.2621459960937,291.11541748046875,1.0,0.1819547563791275,0.804999589920044,0.804999589920044,1.0,1.0,-0.8149765729904175,0.3213649988174438,0.4936115741729736,0.1874466240406036,0.0,0.0,0.1439971476793289,24.50239562988281,25.0,-2.125357151031494,-4416.5361328125,64.69348907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540710449219,303.88043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0390625,18000.0,0.0,0.0,0.0971982926130294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164662688970565,0.1164705082774162,-4.234780135448091e-06,0.0,9.864391176961362e-05,0.0,0.0,4.53053092956543,0.0,0.0,0.0,0.272256076335907,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649262517690658,-1647.5152587890625,304.1475524902344,0.7544339299201965,0.1155567094683647,0.1044674068689346,293.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678518414497375,0.050000000745058,0.0481211692094802,293.1031188964844,297.1499938964844,293.1499938964844,0.0657694563269615,-1293.3814697265625,304.1415710449219,0.7568349838256836,0.1171778663992881,0.0820500403642654,293.1388854980469,297.1499938964844,293.1499938964844,0.1562095731496811,-3449.851318359375,304.1484375,0.9536266922950744,0.2305887937545776,0.2187371701002121,293.26104736328125,297.1499938964844,293.1499938964844,0.0047681108117103,-1774.933349609375,297.5463562011719,0.5678518414497375,0.050000000745058,0.228266105055809,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.7031555175781,293.2611389160156,291.1141967773437,1.0,0.1822165846824646,0.8050887584686279,0.8050887584686279,1.0,1.0,-0.8180251717567444,0.3226934671401977,0.495331734418869,0.1881260424852371,0.0,0.0,0.1488407552242279,24.46415901184082,25.0,-1.6927731037139893,-4462.97265625,65.11329650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290466308594,303.9299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.098283976316452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186637952923774,0.1186680346727371,-4.238283963786671e-06,0.0,9.974573913495988e-05,0.0,0.0,4.621850967407227,0.0,0.0,0.0,0.2726037800312042,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649262517690658,-1647.5152587890625,304.1475524902344,0.7544339299201965,0.1155567094683647,0.1044674068689346,293.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678518414497375,0.050000000745058,0.0481211692094802,293.1031188964844,297.1499938964844,293.1499938964844,0.0657694563269615,-1293.3814697265625,304.1415710449219,0.7568349838256836,0.1171778663992881,0.0820500403642654,293.1388854980469,297.1499938964844,293.1499938964844,0.1562095731496811,-3449.851318359375,304.1484375,0.9536266922950744,0.2305887937545776,0.2187371701002121,293.26104736328125,297.1499938964844,293.1499938964844,0.0047681108117103,-1774.933349609375,297.5463562011719,0.5678518414497375,0.050000000745058,0.228266105055809,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.7031555175781,293.2611389160156,291.1141967773437,1.0,0.1822165846824646,0.8050887584686279,0.8050887584686279,1.0,1.0,-0.8180251717567444,0.3226934671401977,0.495331734418869,0.1881260424852371,0.0,0.0,0.1488407552242279,24.46415901184082,25.0,-1.6927731037139893,-4462.97265625,65.11329650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290466308594,303.9299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.098283976316452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186637952923774,0.1186680346727371,-4.238283963786671e-06,0.0,9.974573913495988e-05,0.0,0.0,4.621850967407227,0.0,0.0,0.0,0.2726037800312042,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0654028356075286,-1655.9058837890625,304.1475830078125,0.7561219334602356,0.1161409243941307,0.1049914956092834,293.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682746171951294,0.050000000745058,0.0481185615062713,293.0966186523437,297.1499938964844,293.1499938964844,0.0677616968750953,-1320.8597412109375,304.1410522460937,0.7625427842140198,0.119692213833332,0.0837901979684829,293.13836669921875,297.1499938964844,293.1499938964844,0.1565455496311187,-3455.798095703125,304.1484069824219,0.9548404812812804,0.2309767752885818,0.2190985977649688,293.26007080078125,297.1499938964844,293.1499938964844,0.0047387396916747,-1765.0767822265625,297.5099792480469,0.5682746171951294,0.050000000745058,0.2282537370920181,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.664794921875,293.2601623535156,291.11328125,1.0,0.1824953407049179,0.8051779270172119,0.8051779270172119,1.0,1.0,-0.8211584687232971,0.324118971824646,0.4970395267009735,0.1886777877807617,0.0,0.0,0.1537913531064987,24.42963600158692,25.0,-1.2663699388504028,-4511.81689453125,65.5537338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905029296875,303.9801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.189453125,18000.0,0.0,0.0,0.0994588211178779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209576055407524,0.120961844921112,-4.241985607222887e-06,0.0,0.0001009380575851,0.0,0.0,4.717500686645508,0.0,0.0,0.0,0.2729685306549072,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0654028356075286,-1655.9058837890625,304.1475830078125,0.7561219334602356,0.1161409243941307,0.1049914956092834,293.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682746171951294,0.050000000745058,0.0481185615062713,293.0966186523437,297.1499938964844,293.1499938964844,0.0677616968750953,-1320.8597412109375,304.1410522460937,0.7625427842140198,0.119692213833332,0.0837901979684829,293.13836669921875,297.1499938964844,293.1499938964844,0.1565455496311187,-3455.798095703125,304.1484069824219,0.9548404812812804,0.2309767752885818,0.2190985977649688,293.26007080078125,297.1499938964844,293.1499938964844,0.0047387396916747,-1765.0767822265625,297.5099792480469,0.5682746171951294,0.050000000745058,0.2282537370920181,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.664794921875,293.2601623535156,291.11328125,1.0,0.1824953407049179,0.8051779270172119,0.8051779270172119,1.0,1.0,-0.8211584687232971,0.324118971824646,0.4970395267009735,0.1886777877807617,0.0,0.0,0.1537913531064987,24.42963600158692,25.0,-1.2663699388504028,-4511.81689453125,65.5537338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905029296875,303.9801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.189453125,18000.0,0.0,0.0,0.0994588211178779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209576055407524,0.120961844921112,-4.241985607222887e-06,0.0,0.0001009380575851,0.0,0.0,4.717500686645508,0.0,0.0,0.0,0.2729685306549072,4.0,0.0,1.0
