time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658692717552185,-1664.12841796875,304.1476135253906,0.7577507495880127,0.1167147457599639,0.1055072993040084,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686565637588501,0.050000000745058,0.0481162145733833,293.0906066894531,297.1499938964844,293.1499938964844,0.0697908699512481,-1349.049072265625,304.1406555175781,0.7683523297309875,0.122265912592411,0.0855767130851745,293.13787841796875,297.1499938964844,293.1499938964844,0.1568834632635116,-3461.76904296875,304.1483764648437,0.9559953212738036,0.2313707023859024,0.2194666415452957,293.2591247558594,297.1499938964844,293.1499938964844,0.0047095539048314,-1755.23486328125,297.4739990234375,0.5686565637588501,0.050000000745058,0.2282426208257675,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248779296875,293.2592163085937,291.1127014160156,1.0,0.1827885955572128,0.8052526116371155,0.8052526116371155,1.0,1.0,-0.824347198009491,0.3256329596042633,0.4987142086029053,0.1890813559293747,0.0,0.0,0.1588044911623001,24.39922523498535,25.0,-0.8233538269996643,-4562.78076171875,66.01103210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825378417969,304.03076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.84375,18000.0,0.0,0.0,0.1007094606757164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233306005597114,0.1233348473906517,-4.245860964147141e-06,0.0,0.0001022072974592,0.0,0.0,4.81680965423584,0.0,0.0,0.0,0.2733478546142578,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658692717552185,-1664.12841796875,304.1476135253906,0.7577507495880127,0.1167147457599639,0.1055072993040084,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686565637588501,0.050000000745058,0.0481162145733833,293.0906066894531,297.1499938964844,293.1499938964844,0.0697908699512481,-1349.049072265625,304.1406555175781,0.7683523297309875,0.122265912592411,0.0855767130851745,293.13787841796875,297.1499938964844,293.1499938964844,0.1568834632635116,-3461.76904296875,304.1483764648437,0.9559953212738036,0.2313707023859024,0.2194666415452957,293.2591247558594,297.1499938964844,293.1499938964844,0.0047095539048314,-1755.23486328125,297.4739990234375,0.5686565637588501,0.050000000745058,0.2282426208257675,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248779296875,293.2592163085937,291.1127014160156,1.0,0.1827885955572128,0.8052526116371155,0.8052526116371155,1.0,1.0,-0.824347198009491,0.3256329596042633,0.4987142086029053,0.1890813559293747,0.0,0.0,0.1588044911623001,24.39922523498535,25.0,-0.8233538269996643,-4562.78076171875,66.01103210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825378417969,304.03076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.84375,18000.0,0.0,0.0,0.1007094606757164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233306005597114,0.1233348473906517,-4.245860964147141e-06,0.0,0.0001022072974592,0.0,0.0,4.81680965423584,0.0,0.0,0.0,0.2733478546142578,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663220807909965,-1672.1197509765625,304.14764404296875,0.7593028545379639,0.1172739043831825,0.106011152267456,293.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689904093742371,0.050000000745058,0.0481141693890094,293.08514404296875,297.1499938964844,293.1499938964844,0.0718391761183738,-1377.69921875,304.140380859375,0.7741945385932922,0.1248776316642761,0.0873940587043762,293.1374206542969,297.1499938964844,293.1499938964844,0.1572203040122985,-3467.7099609375,304.1483459472656,0.9570766687393188,0.2317673861980438,0.2198384702205658,293.2582702636719,297.1499938964844,293.1499938964844,0.0046805529855191,-1745.4066162109375,297.4383239746094,0.5689904093742371,0.050000000745058,0.2282329052686691,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836486816406,293.2583312988281,291.1124267578125,1.0,0.1830946952104568,0.8053273558616638,0.8053273558616638,1.0,1.0,-0.8275651335716248,0.3272266983985901,0.5003384351730347,0.1893272846937179,0.0,0.0,0.1638358831405639,24.373580932617188,25.0,-0.3483182787895202,-4615.5615234375,66.48221588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,304.08172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020266264677047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257648766040802,0.1257691383361816,-4.2498891161812935e-06,0.0,0.0001035440582199,0.0,0.0,4.919073104858398,0.0,0.0,0.0,0.2737391591072082,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663220807909965,-1672.1197509765625,304.14764404296875,0.7593028545379639,0.1172739043831825,0.106011152267456,293.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689904093742371,0.050000000745058,0.0481141693890094,293.08514404296875,297.1499938964844,293.1499938964844,0.0718391761183738,-1377.69921875,304.140380859375,0.7741945385932922,0.1248776316642761,0.0873940587043762,293.1374206542969,297.1499938964844,293.1499938964844,0.1572203040122985,-3467.7099609375,304.1483459472656,0.9570766687393188,0.2317673861980438,0.2198384702205658,293.2582702636719,297.1499938964844,293.1499938964844,0.0046805529855191,-1745.4066162109375,297.4383239746094,0.5689904093742371,0.050000000745058,0.2282329052686691,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836486816406,293.2583312988281,291.1124267578125,1.0,0.1830946952104568,0.8053273558616638,0.8053273558616638,1.0,1.0,-0.8275651335716248,0.3272266983985901,0.5003384351730347,0.1893272846937179,0.0,0.0,0.1638358831405639,24.373580932617188,25.0,-0.3483182787895202,-4615.5615234375,66.48221588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,304.08172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020266264677047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257648766040802,0.1257691383361816,-4.2498891161812935e-06,0.0,0.0001035440582199,0.0,0.0,4.919073104858398,0.0,0.0,0.0,0.2737391591072082,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665425583720207,-1676.013671875,304.1476745605469,0.7600463032722473,0.117546908557415,0.1062576547265052,293.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.56913822889328,0.050000000745058,0.0481132678687572,293.0826721191406,297.1499938964844,293.1499938964844,0.0728639587759971,-1392.1026611328125,304.1402587890625,0.7771037220954895,0.1261882483959198,0.0883083492517471,293.1372375488281,297.1499938964844,293.1499938964844,0.1573872566223144,-3470.650390625,304.1483459472656,0.9575866460800172,0.2319654673337936,0.2200246453285217,293.25787353515625,297.1499938964844,293.1499938964844,0.0046660779044032,-1740.482666015625,297.42059326171875,0.56913822889328,0.050000000745058,0.2282286286354065,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,285.56268310546875,293.2579345703125,291.1124572753906,1.0,0.1832515895366668,0.8053646683692932,0.8053646683692932,1.0,1.0,-0.8291754722595215,0.3280488848686218,0.5011265873908997,0.1893898397684097,0.0,0.0,0.1663428246974945,24.362594604492188,25.0,-0.1001422926783561,-4642.4892578125,66.72161102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529052734375,304.107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.1027048304677009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269978135824203,0.1270020604133606,-4.251949121680809e-06,0.0,0.0001042323492583,0.0,0.0,4.971019744873047,0.0,0.0,0.0,0.2739381790161133,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667583718895912,-1679.8267822265625,304.147705078125,0.7607644200325012,0.1178146451711654,0.1064997911453247,293.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5692719221115112,0.050000000745058,0.0481124520301818,293.0803527832031,297.1499938964844,293.1499938964844,0.07388486713171,-1406.4949951171875,304.1401672363281,0.7799886465072632,0.1274964362382888,0.0892224088311195,293.1370544433594,297.1499938964844,293.1499938964844,0.1575525552034378,-3473.55859375,304.1483459472656,0.9580730199813844,0.2321626394987106,0.220210313796997,293.2574768066406,297.1499938964844,293.1499938964844,0.0046516242437064,-1735.5537109375,297.40289306640625,0.5692719221115112,0.050000000745058,0.2282247543334961,291.1125183105469,291.1499938964844,273.7484130859375,270.8684997558594,285.5415344238281,293.2575378417969,291.112548828125,1.0,0.18341064453125,0.8053942322731018,0.8053942322731018,1.0,1.0,-0.8307802677154541,0.3288839757442474,0.501896321773529,0.1894117444753646,0.0,0.0,0.1688350737094879,24.353004455566406,25.0,0.1605970859527588,-4669.68994140625,66.9627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84429931640625,304.1325988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.384765625,18000.0,0.0,0.0,0.1033941060304641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282371282577514,0.1282413750886917,-4.254034138284624e-06,0.0,0.0001049318743753,0.0,0.0,5.023341178894043,0.0,0.0,0.0,0.2741388380527496,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671740695834159,-1687.1749267578125,304.14776611328125,0.7621168494224548,0.1183322221040725,0.1069688722491264,293.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694944262504578,0.050000000745058,0.0481110922992229,293.0762634277344,297.1499938964844,293.1499938964844,0.0759041607379913,-1435.08154296875,304.1400756835937,0.7856452465057373,0.1300917565822601,0.091039627790451,293.1367492675781,297.1499938964844,293.1499938964844,0.1578760296106338,-3479.239990234375,304.1483459472656,0.9589694738388062,0.2325522452592849,0.220578134059906,293.2568054199219,297.1499938964844,293.1499938964844,0.0046227276325225,-1725.6605224609375,297.3677062988281,0.5694944262504578,0.050000000745058,0.2282183170318603,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,285.4989624023437,293.2568359375,291.1130676269531,1.0,0.1837337911128997,0.8054534196853638,0.8054534196853638,1.0,1.0,-0.8339563012123108,0.3305838704109192,0.5033723711967468,0.1893383413553238,0.0,0.0,0.1737448275089264,24.338266372680664,25.0,0.7123807668685913,-4724.60986328125,67.44805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.1831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1047983616590499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307196468114853,0.1307239085435867,-4.2582564674376044e-06,0.0,0.0001063570161932,0.0,0.0,5.128474235534668,0.0,0.0,0.0,0.2745426893234253,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671740695834159,-1687.1749267578125,304.14776611328125,0.7621168494224548,0.1183322221040725,0.1069688722491264,293.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694944262504578,0.050000000745058,0.0481110922992229,293.0762634277344,297.1499938964844,293.1499938964844,0.0759041607379913,-1435.08154296875,304.1400756835937,0.7856452465057373,0.1300917565822601,0.091039627790451,293.1367492675781,297.1499938964844,293.1499938964844,0.1578760296106338,-3479.239990234375,304.1483459472656,0.9589694738388062,0.2325522452592849,0.220578134059906,293.2568054199219,297.1499938964844,293.1499938964844,0.0046227276325225,-1725.6605224609375,297.3677062988281,0.5694944262504578,0.050000000745058,0.2282183170318603,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,285.4989624023437,293.2568359375,291.1130676269531,1.0,0.1837337911128997,0.8054534196853638,0.8054534196853638,1.0,1.0,-0.8339563012123108,0.3305838704109192,0.5033723711967468,0.1893383413553238,0.0,0.0,0.1737448275089264,24.338266372680664,25.0,0.7123807668685913,-4724.60986328125,67.44805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.1831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1047983616590499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307196468114853,0.1307239085435867,-4.2582564674376044e-06,0.0,0.0001063570161932,0.0,0.0,5.128474235534668,0.0,0.0,0.0,0.2745426893234253,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675664767622947,-1694.1146240234375,304.1478576660156,0.7633495330810547,0.1188234984874725,0.1074153780937194,293.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696560144424438,0.050000000745058,0.0481101088225841,293.07293701171875,297.1499938964844,293.1499938964844,0.0778768733143806,-1463.1475830078125,304.1401062011719,0.7910915017127991,0.1326359510421753,0.0928261876106262,293.13653564453125,297.1499938964844,293.1499938964844,0.1581875532865524,-3484.697998046875,304.1483764648437,0.9597591161727904,0.2329328060150146,0.220938578248024,293.2562255859375,297.1499938964844,293.1499938964844,0.0045937965624034,-1715.7044677734375,297.3326416015625,0.5696560144424438,0.050000000745058,0.2282136380672454,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564514160156,293.2562561035156,291.114013671875,1.0,0.184061124920845,0.805512547492981,0.805512547492981,1.0,1.0,-0.8370620608329773,0.3323059380054474,0.5047561526298523,0.1891189068555832,0.0,0.0,0.1785086840391159,24.329620361328125,25.0,1.2799509763717651,-4779.69140625,67.9334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81768798828125,304.2329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3359375,18000.0,0.0,0.0,0.1062234118580818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331818252801895,0.1331860870122909,-4.262507445673691e-06,0.0,0.0001078032582881,0.0,0.0,5.233182907104492,0.0,0.0,0.0,0.2749457955360412,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675664767622947,-1694.1146240234375,304.1478576660156,0.7633495330810547,0.1188234984874725,0.1074153780937194,293.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696560144424438,0.050000000745058,0.0481101088225841,293.07293701171875,297.1499938964844,293.1499938964844,0.0778768733143806,-1463.1475830078125,304.1401062011719,0.7910915017127991,0.1326359510421753,0.0928261876106262,293.13653564453125,297.1499938964844,293.1499938964844,0.1581875532865524,-3484.697998046875,304.1483764648437,0.9597591161727904,0.2329328060150146,0.220938578248024,293.2562255859375,297.1499938964844,293.1499938964844,0.0045937965624034,-1715.7044677734375,297.3326416015625,0.5696560144424438,0.050000000745058,0.2282136380672454,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564514160156,293.2562561035156,291.114013671875,1.0,0.184061124920845,0.805512547492981,0.805512547492981,1.0,1.0,-0.8370620608329773,0.3323059380054474,0.5047561526298523,0.1891189068555832,0.0,0.0,0.1785086840391159,24.329620361328125,25.0,1.2799509763717651,-4779.69140625,67.9334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81768798828125,304.2329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3359375,18000.0,0.0,0.0,0.1062234118580818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331818252801895,0.1331860870122909,-4.262507445673691e-06,0.0,0.0001078032582881,0.0,0.0,5.233182907104492,0.0,0.0,0.0,0.2749457955360412,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679336339235305,-1700.60888671875,304.14794921875,0.764456570148468,0.1192860901355743,0.1078370213508606,293.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697571039199829,0.050000000745058,0.0481094904243946,293.0704040527344,297.1499938964844,293.1499938964844,0.0797857716679573,-1490.419677734375,304.1402282714844,0.7962691187858582,0.135105475783348,0.0945648849010467,293.1363830566406,297.1499938964844,293.1499938964844,0.1584844589233398,-3489.886474609375,304.1484375,0.960439682006836,0.2333013117313385,0.2212887555360794,293.2557678222656,297.1499938964844,293.1499938964844,0.0045647621154785,-1705.662353515625,297.29766845703125,0.5697571039199829,0.050000000745058,0.2282107174396515,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.41455078125,293.2557983398437,291.1153564453125,1.0,0.1843896210193634,0.8055575489997864,0.8055575489997864,1.0,1.0,-0.8400707840919495,0.334027886390686,0.5060428977012634,0.1887696981430053,0.0,0.0,0.1830727607011795,24.32710075378418,25.0,1.8545113801956177,-4834.27587890625,68.41463470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,304.2817687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1076526492834091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135592371225357,0.1355966478586197,-4.26673386755283e-06,0.0,0.0001092537568183,0.0,0.0,5.336132049560547,0.0,0.0,0.0,0.2753430306911468,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679336339235305,-1700.60888671875,304.14794921875,0.764456570148468,0.1192860901355743,0.1078370213508606,293.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697571039199829,0.050000000745058,0.0481094904243946,293.0704040527344,297.1499938964844,293.1499938964844,0.0797857716679573,-1490.419677734375,304.1402282714844,0.7962691187858582,0.135105475783348,0.0945648849010467,293.1363830566406,297.1499938964844,293.1499938964844,0.1584844589233398,-3489.886474609375,304.1484375,0.960439682006836,0.2333013117313385,0.2212887555360794,293.2557678222656,297.1499938964844,293.1499938964844,0.0045647621154785,-1705.662353515625,297.29766845703125,0.5697571039199829,0.050000000745058,0.2282107174396515,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.41455078125,293.2557983398437,291.1153564453125,1.0,0.1843896210193634,0.8055575489997864,0.8055575489997864,1.0,1.0,-0.8400707840919495,0.334027886390686,0.5060428977012634,0.1887696981430053,0.0,0.0,0.1830727607011795,24.32710075378418,25.0,1.8545113801956177,-4834.27587890625,68.41463470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,304.2817687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1076526492834091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135592371225357,0.1355966478586197,-4.26673386755283e-06,0.0,0.0001092537568183,0.0,0.0,5.336132049560547,0.0,0.0,0.0,0.2753430306911468,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682742372155189,-1706.6329345703125,304.1480712890625,0.765436053276062,0.1197183206677436,0.1082321628928184,293.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5698001980781555,0.050000000745058,0.0481092259287834,293.06866455078125,297.1499938964844,293.1499938964844,0.0816163644194603,-1516.66162109375,304.14044189453125,0.8011342287063599,0.1374788731336593,0.0962408408522605,293.1363525390625,297.1499938964844,293.1499938964844,0.158764511346817,-3494.766357421875,304.14849853515625,0.9610118865966796,0.2336550652980804,0.2216260582208633,293.2554626464844,297.1499938964844,293.1499938964844,0.0045355735346674,-1695.517578125,297.2626647949219,0.5698001980781555,0.050000000745058,0.22820945084095,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.3738708496094,293.2554626464844,291.1170959472656,1.0,0.1847163587808609,0.8056025505065918,0.8056025505065918,1.0,1.0,-0.8429593443870544,0.3357296884059906,0.5072296857833862,0.1883130669593811,0.0,0.0,0.1873859465122223,24.330570220947266,25.0,2.416212797164917,-4887.685546875,68.88744354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050842285156,304.32928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1090689599514007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379191726446151,0.1379234492778778,-4.27087888965616e-06,0.0,0.000110691129521,0.0,0.0,5.435925960540772,0.0,0.0,0.0,0.2757290303707123,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682742372155189,-1706.6329345703125,304.1480712890625,0.765436053276062,0.1197183206677436,0.1082321628928184,293.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5698001980781555,0.050000000745058,0.0481092259287834,293.06866455078125,297.1499938964844,293.1499938964844,0.0816163644194603,-1516.66162109375,304.14044189453125,0.8011342287063599,0.1374788731336593,0.0962408408522605,293.1363525390625,297.1499938964844,293.1499938964844,0.158764511346817,-3494.766357421875,304.14849853515625,0.9610118865966796,0.2336550652980804,0.2216260582208633,293.2554626464844,297.1499938964844,293.1499938964844,0.0045355735346674,-1695.517578125,297.2626647949219,0.5698001980781555,0.050000000745058,0.22820945084095,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.3738708496094,293.2554626464844,291.1170959472656,1.0,0.1847163587808609,0.8056025505065918,0.8056025505065918,1.0,1.0,-0.8429593443870544,0.3357296884059906,0.5072296857833862,0.1883130669593811,0.0,0.0,0.1873859465122223,24.330570220947266,25.0,2.416212797164917,-4887.685546875,68.88744354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050842285156,304.32928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1090689599514007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379191726446151,0.1379234492778778,-4.27087888965616e-06,0.0,0.000110691129521,0.0,0.0,5.435925960540772,0.0,0.0,0.0,0.2757290303707123,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684338435530662,-1709.4552001953125,304.14813232421875,0.765875518321991,0.1199221089482307,0.1084189340472221,293.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5697997808456421,0.050000000745058,0.0481092259287834,293.0680847167969,297.1499938964844,293.1499938964844,0.0824959576129913,-1529.29638671875,304.1405639648437,0.8034312725067139,0.1386203169822693,0.0970489606261253,293.1363525390625,297.1499938964844,293.1499938964844,0.1588973104953766,-3497.074951171875,304.1485290527344,0.96125590801239,0.2338252812623977,0.2217888385057449,293.2553405761719,297.1499938964844,293.1499938964844,0.0045209028758108,-1690.4007568359375,297.2451477050781,0.5697997808456421,0.050000000745058,0.2282094657421112,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,285.3541564941406,293.25537109375,291.1181335449219,1.0,0.1848781108856201,0.8056250214576721,0.8056250214576721,1.0,1.0,-0.8443487286567688,0.3365650773048401,0.5077836513519287,0.1880512833595276,0.0,0.0,0.1894293874502182,24.334646224975582,25.0,2.6834678649902344,-4913.70263671875,69.11918640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044128417969,304.3524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9921875,18000.0,0.0,0.0,0.1097664535045623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390390247106552,0.1390433013439178,-4.2728997868835e-06,0.0,0.0001113990001613,0.0,0.0,5.484109401702881,0.0,0.0,0.0,0.2759158015251159,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685865953564643,-1712.1553955078125,304.148193359375,0.7662831544876099,0.1201180219650268,0.1085987091064453,293.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5697858929634094,0.050000000745058,0.0481093078851699,293.0677185058594,297.1499938964844,293.1499938964844,0.083350546658039,-1541.5853271484375,304.1407165527344,0.8056360483169556,0.1397300809621811,0.0978357419371604,293.13641357421875,297.1499938964844,293.1499938964844,0.1590252071619033,-3499.294921875,304.1485595703125,0.9614734053611756,0.2339908927679062,0.2219474762678146,293.2552795410156,297.1499938964844,293.1499938964844,0.0045061772689223,-1685.2532958984375,297.22760009765625,0.5697858929634094,0.050000000745058,0.2282098531723022,291.118896484375,291.1499938964844,273.38446044921875,270.6276550292969,285.3349914550781,293.2552795410156,291.1192321777344,1.0,0.1850383430719375,0.8056403994560242,0.8056403994560242,1.0,1.0,-0.845699667930603,0.3373869657516479,0.5083127021789551,0.1877710670232772,0.0,0.0,0.1913938224315643,24.340171813964844,25.0,2.94477915763855,-4939.173828125,69.34732818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80474853515625,304.3752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.22265625,18000.0,0.0,0.0,0.1104542091488838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401264667510986,0.1401307433843612,-4.274877483112505e-06,0.0,0.0001120969754992,0.0,0.0,5.530993938446045,0.0,0.0,0.0,0.2760977149009704,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688711181282997,-1717.18212890625,304.1483154296875,0.7670041918754578,0.1204861924052238,0.1089368462562561,293.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697199106216431,0.050000000745058,0.0481097064912319,293.0675964355469,297.1499938964844,293.1499938964844,0.0849771872162818,-1565.0059814453125,304.14111328125,0.8096843957901001,0.141845166683197,0.0993377864360809,293.13653564453125,297.1499938964844,293.1499938964844,0.1592652201652526,-3503.4501953125,304.1486511230469,0.9618306159973145,0.2343073934316635,0.2222511768341064,293.2552490234375,297.1499938964844,293.1499938964844,0.0044765355996787,-1674.8582763671875,297.1923828125,0.5697199106216431,0.050000000745058,0.2282117307186126,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984924316406,293.2552490234375,291.1217041015625,1.0,0.1853527724742889,0.8056710958480835,0.8056710958480835,1.0,1.0,-0.8482753038406372,0.3389809131622314,0.5092943906784058,0.1871686279773712,0.0,0.0,0.1950512379407882,24.35542106628418,25.0,3.4327211380004883,-4988.05419921875,69.79061889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8086242675781,304.4195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.111789546906948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421819031238556,0.1421861797571182,-4.278666892787442e-06,0.0,0.0001134521808126,0.0,0.0,5.61988639831543,0.0,0.0,0.0,0.2764433622360229,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688711181282997,-1717.18212890625,304.1483154296875,0.7670041918754578,0.1204861924052238,0.1089368462562561,293.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697199106216431,0.050000000745058,0.0481097064912319,293.0675964355469,297.1499938964844,293.1499938964844,0.0849771872162818,-1565.0059814453125,304.14111328125,0.8096843957901001,0.141845166683197,0.0993377864360809,293.13653564453125,297.1499938964844,293.1499938964844,0.1592652201652526,-3503.4501953125,304.1486511230469,0.9618306159973145,0.2343073934316635,0.2222511768341064,293.2552490234375,297.1499938964844,293.1499938964844,0.0044765355996787,-1674.8582763671875,297.1923828125,0.5697199106216431,0.050000000745058,0.2282117307186126,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984924316406,293.2552490234375,291.1217041015625,1.0,0.1853527724742889,0.8056710958480835,0.8056710958480835,1.0,1.0,-0.8482753038406372,0.3389809131622314,0.5092943906784058,0.1871686279773712,0.0,0.0,0.1950512379407882,24.35542106628418,25.0,3.4327211380004883,-4988.05419921875,69.79061889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8086242675781,304.4195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.111789546906948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421819031238556,0.1421861797571182,-4.278666892787442e-06,0.0,0.0001134521808126,0.0,0.0,5.61988639831543,0.0,0.0,0.0,0.2764433622360229,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691301003098487,-1721.7540283203125,304.1484375,0.7676140069961548,0.1208256408572197,0.1092487871646881,293.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696110129356384,0.050000000745058,0.0481103621423244,293.06817626953125,297.1499938964844,293.1499938964844,0.086491122841835,-1586.828857421875,304.1415405273437,0.8132657408714294,0.1438159644603729,0.1007407531142234,293.1367492675781,297.1499938964844,293.1499938964844,0.1594850271940231,-3507.2421875,304.1487121582031,0.962096869945526,0.2346047461032867,0.2225370109081268,293.25537109375,297.1499938964844,293.1499938964844,0.0044466285035014,-1664.3284912109375,297.1569519042969,0.5696110129356384,0.050000000745058,0.2282148450613021,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.2649841308594,293.25537109375,291.1244812011719,1.0,0.1856573671102523,0.8057017922401428,0.8057017922401428,1.0,1.0,-0.850680947303772,0.3404987752437591,0.5101822018623352,0.1865324229001999,0.0,0.0,0.1983220726251602,24.37546730041504,25.0,3.853623867034912,-5033.71337890625,70.21491241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1130569726228714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440564095973968,0.1440606862306594,-4.282186637283303e-06,0.0,0.0001147384537034,0.0,0.0,5.701277256011963,0.0,0.0,0.0,0.2767607569694519,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691301003098487,-1721.7540283203125,304.1484375,0.7676140069961548,0.1208256408572197,0.1092487871646881,293.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696110129356384,0.050000000745058,0.0481103621423244,293.06817626953125,297.1499938964844,293.1499938964844,0.086491122841835,-1586.828857421875,304.1415405273437,0.8132657408714294,0.1438159644603729,0.1007407531142234,293.1367492675781,297.1499938964844,293.1499938964844,0.1594850271940231,-3507.2421875,304.1487121582031,0.962096869945526,0.2346047461032867,0.2225370109081268,293.25537109375,297.1499938964844,293.1499938964844,0.0044466285035014,-1664.3284912109375,297.1569519042969,0.5696110129356384,0.050000000745058,0.2282148450613021,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.2649841308594,293.25537109375,291.1244812011719,1.0,0.1856573671102523,0.8057017922401428,0.8057017922401428,1.0,1.0,-0.850680947303772,0.3404987752437591,0.5101822018623352,0.1865324229001999,0.0,0.0,0.1983220726251602,24.37546730041504,25.0,3.853623867034912,-5033.71337890625,70.21491241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1130569726228714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440564095973968,0.1440606862306594,-4.282186637283303e-06,0.0,0.0001147384537034,0.0,0.0,5.701277256011963,0.0,0.0,0.0,0.2767607569694519,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693661347031593,-1725.916748046875,304.1485595703125,0.7681276202201843,0.1211391538381576,0.1095370724797248,293.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694671273231506,0.050000000745058,0.0481112301349639,293.0694274902344,297.1499938964844,293.1499938964844,0.0878880992531776,-1606.976806640625,304.1420288085937,0.8164362907409668,0.1456347852945327,0.1020394787192344,293.13702392578125,297.1499938964844,293.1499938964844,0.1596854031085968,-3510.686767578125,304.1488037109375,0.9622848033905028,0.2348832041025161,0.2228052318096161,293.255615234375,297.1499938964844,293.1499938964844,0.0044164550490677,-1653.66650390625,297.12127685546875,0.5694671273231506,0.050000000745058,0.2282189577817917,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,285.2349853515625,293.2555847167969,291.1275329589844,1.0,0.185950294137001,0.8057250380516052,0.8057250380516052,1.0,1.0,-0.852913498878479,0.3419286012649536,0.5109848976135254,0.1858863979578018,0.0,0.0,0.201179638504982,24.399566650390625,25.0,4.22102689743042,-5075.61865234375,70.61829376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.5021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.114239752292633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457264572381973,0.1457307487726211,-4.285384875402087e-06,0.0,0.0001159388266387,0.0,0.0,5.774069786071777,0.0,0.0,0.0,0.2770454585552215,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693661347031593,-1725.916748046875,304.1485595703125,0.7681276202201843,0.1211391538381576,0.1095370724797248,293.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694671273231506,0.050000000745058,0.0481112301349639,293.0694274902344,297.1499938964844,293.1499938964844,0.0878880992531776,-1606.976806640625,304.1420288085937,0.8164362907409668,0.1456347852945327,0.1020394787192344,293.13702392578125,297.1499938964844,293.1499938964844,0.1596854031085968,-3510.686767578125,304.1488037109375,0.9622848033905028,0.2348832041025161,0.2228052318096161,293.255615234375,297.1499938964844,293.1499938964844,0.0044164550490677,-1653.66650390625,297.12127685546875,0.5694671273231506,0.050000000745058,0.2282189577817917,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,285.2349853515625,293.2555847167969,291.1275329589844,1.0,0.185950294137001,0.8057250380516052,0.8057250380516052,1.0,1.0,-0.852913498878479,0.3419286012649536,0.5109848976135254,0.1858863979578018,0.0,0.0,0.201179638504982,24.399566650390625,25.0,4.22102689743042,-5075.61865234375,70.61829376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.5021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.114239752292633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457264572381973,0.1457307487726211,-4.285384875402087e-06,0.0,0.0001159388266387,0.0,0.0,5.774069786071777,0.0,0.0,0.0,0.2770454585552215,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.069580964744091,-1729.7015380859375,304.148681640625,0.7685549259185791,0.1214285567402839,0.1098033562302589,293.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5692936778068542,0.050000000745058,0.0481122806668281,293.0713195800781,297.1499938964844,293.1499938964844,0.089160032570362,-1625.3204345703125,304.142578125,0.8192212581634521,0.1472896933555603,0.1032254695892334,293.13739013671875,297.1499938964844,293.1499938964844,0.1598664820194244,-3513.787109375,304.1488952636719,0.962402045726776,0.2351422905921936,0.2230553925037384,293.2559814453125,297.1499938964844,293.1499938964844,0.0043860152363777,-1642.874755859375,297.0853576660156,0.5692936778068542,0.050000000745058,0.2282239496707916,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2090148925781,293.2559509277344,291.1307678222656,1.0,0.1862296015024185,0.8057482242584229,0.8057482242584229,1.0,1.0,-0.8549638390541077,0.3432579040527344,0.5117059350013733,0.1852517873048782,0.0,0.0,0.2035895884037017,24.4272518157959,25.0,4.514344215393066,-5113.158203125,70.99828338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463439941406,304.5401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.220703125,18000.0,0.0,0.0,0.1153191924095153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471638530492782,0.1471681445837021,-4.28820248998818e-06,0.0,0.0001170343239209,0.0,0.0,5.8369574546813965,0.0,0.0,0.0,0.2772923111915588,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.069580964744091,-1729.7015380859375,304.148681640625,0.7685549259185791,0.1214285567402839,0.1098033562302589,293.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5692936778068542,0.050000000745058,0.0481122806668281,293.0713195800781,297.1499938964844,293.1499938964844,0.089160032570362,-1625.3204345703125,304.142578125,0.8192212581634521,0.1472896933555603,0.1032254695892334,293.13739013671875,297.1499938964844,293.1499938964844,0.1598664820194244,-3513.787109375,304.1488952636719,0.962402045726776,0.2351422905921936,0.2230553925037384,293.2559814453125,297.1499938964844,293.1499938964844,0.0043860152363777,-1642.874755859375,297.0853576660156,0.5692936778068542,0.050000000745058,0.2282239496707916,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2090148925781,293.2559509277344,291.1307678222656,1.0,0.1862296015024185,0.8057482242584229,0.8057482242584229,1.0,1.0,-0.8549638390541077,0.3432579040527344,0.5117059350013733,0.1852517873048782,0.0,0.0,0.2035895884037017,24.4272518157959,25.0,4.514344215393066,-5113.158203125,70.99828338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463439941406,304.5401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.220703125,18000.0,0.0,0.0,0.1153191924095153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471638530492782,0.1471681445837021,-4.28820248998818e-06,0.0,0.0001170343239209,0.0,0.0,5.8369574546813965,0.0,0.0,0.0,0.2772923111915588,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696809887886047,-1731.4620361328125,304.14874267578125,0.7687389850616455,0.1215647980570793,0.1099287569522857,293.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5691972374916077,0.050000000745058,0.048112865537405,293.0725402832031,297.1499938964844,293.1499938964844,0.0897462293505668,-1633.7711181640625,304.1428527832031,0.8204724788665771,0.1480512917041778,0.1037732511758804,293.1375732421875,297.1499938964844,293.1499938964844,0.1599498391151428,-3515.20947265625,304.1489562988281,0.9624359011650084,0.235264390707016,0.2231735438108444,293.2561950683594,297.1499938964844,293.1499938964844,0.0043706982396543,-1637.4320068359375,297.0672607421875,0.5691972374916077,0.050000000745058,0.2282267212867736,291.1319580078125,291.1499938964844,273.1834411621094,270.50518798828125,285.1976928710937,293.25616455078125,291.1324462890625,1.0,0.1863635778427124,0.805759847164154,0.805759847164154,1.0,1.0,-0.8559175729751587,0.3438811004161834,0.5120365023612976,0.184944212436676,0.0,0.0,0.2046177089214325,24.44232749938965,25.0,4.638034343719482,-5130.115234375,71.17871856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564453125,304.5583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71484375,18000.0,0.0,0.0,0.1158143728971481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147787719964981,0.1477920114994049,-4.289451226213714e-06,0.0,0.0001175368597614,0.0,0.0,5.864330768585205,0.0,0.0,0.0,0.2774001061916351,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.069776602089405,-1733.1439208984375,304.1488037109375,0.7689056396484375,0.1216959729790687,0.1100495159626007,293.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5690953731536865,0.050000000745058,0.0481134839355945,293.0738525390625,297.1499938964844,293.1499938964844,0.0902993902564048,-1641.7421875,304.1431579589844,0.8216342329978943,0.1487692445516586,0.1042908802628517,293.1377868652344,297.1499938964844,293.1499938964844,0.160028651356697,-3516.551513671875,304.14898681640625,0.9624550342559814,0.2353817522525787,0.2232872247695922,293.2564392089844,297.1499938964844,293.1499938964844,0.0043553225696086,-1631.9605712890625,297.04913330078125,0.5690953731536865,0.050000000745058,0.2282296568155288,291.1336669921875,291.1499938964844,273.1716613769531,270.4995422363281,285.1875305175781,293.25640869140625,291.1341857910156,1.0,0.1864936500787735,0.8057700991630554,0.8057700991630554,1.0,1.0,-0.8568243980407715,0.3444758057594299,0.5123485922813416,0.1846458911895752,0.0,0.0,0.2055292874574661,24.4581298828125,25.0,4.748895168304443,-5145.8251953125,71.35271453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675537109375,304.5758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.228515625,18000.0,0.0,0.0,0.1162784099578857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483477652072906,0.1483520567417144,-4.290589913580334e-06,0.0,0.0001180078033939,0.0,0.0,5.888950824737549,0.0,0.0,0.0,0.2774972915649414,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699553415179252,-1736.2847900390625,304.1488952636719,0.7691906690597534,0.1219440475106239,0.1102779284119606,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688766241073608,0.050000000745058,0.0481148138642311,293.07696533203125,297.1499938964844,293.1499938964844,0.091302178800106,-1656.1788330078125,304.1437683105469,0.823688805103302,0.1500670313835144,0.1052314862608909,293.1382141113281,297.1499938964844,293.1499938964844,0.1601725071668625,-3518.9912109375,304.14910888671875,0.962451159954071,0.235601931810379,0.2235009968280792,293.2569885253906,297.1499938964844,293.1499938964844,0.0043244021944701,-1620.9337158203125,297.0126037597656,0.5688766241073608,0.050000000745058,0.2282359600067138,291.13720703125,291.1499938964844,273.1555480957031,270.4939270019531,285.1710205078125,293.2569580078125,291.13775634765625,1.0,0.1867413818836212,0.8057906627655029,0.8057906627655029,1.0,1.0,-0.8584930896759033,0.3455754518508911,0.5129176378250122,0.1840832233428955,0.0,0.0,0.2069900780916214,24.491783142089844,25.0,4.965603351593018,-5173.26123046875,71.6803207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,304.6087951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30859375,18000.0,0.0,0.0,0.117105521261692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492668390274047,0.1492711454629898,-4.2925175876007415e-06,0.0,0.000118847216072,0.0,0.0,5.929481983184815,0.0,0.0,0.0,0.2776580452919006,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699553415179252,-1736.2847900390625,304.1488952636719,0.7691906690597534,0.1219440475106239,0.1102779284119606,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688766241073608,0.050000000745058,0.0481148138642311,293.07696533203125,297.1499938964844,293.1499938964844,0.091302178800106,-1656.1788330078125,304.1437683105469,0.823688805103302,0.1500670313835144,0.1052314862608909,293.1382141113281,297.1499938964844,293.1499938964844,0.1601725071668625,-3518.9912109375,304.14910888671875,0.962451159954071,0.235601931810379,0.2235009968280792,293.2569885253906,297.1499938964844,293.1499938964844,0.0043244021944701,-1620.9337158203125,297.0126037597656,0.5688766241073608,0.050000000745058,0.2282359600067138,291.13720703125,291.1499938964844,273.1555480957031,270.4939270019531,285.1710205078125,293.2569580078125,291.13775634765625,1.0,0.1867413818836212,0.8057906627655029,0.8057906627655029,1.0,1.0,-0.8584930896759033,0.3455754518508911,0.5129176378250122,0.1840832233428955,0.0,0.0,0.2069900780916214,24.491783142089844,25.0,4.965603351593018,-5173.26123046875,71.6803207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,304.6087951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30859375,18000.0,0.0,0.0,0.117105521261692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492668390274047,0.1492711454629898,-4.2925175876007415e-06,0.0,0.000118847216072,0.0,0.0,5.929481983184815,0.0,0.0,0.0,0.2776580452919006,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701187625527381,-1739.15185546875,304.14898681640625,0.7694157958030701,0.1221747994422912,0.110490396618843,293.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686389207839966,0.050000000745058,0.0481162630021572,293.0806884765625,297.1499938964844,293.1499938964844,0.0921576544642448,-1668.471435546875,304.1444091796875,0.8253748416900635,0.1511674523353576,0.1060371100902557,293.1387023925781,297.1499938964844,293.1499938964844,0.1602978259325027,-3521.102294921875,304.1492004394531,0.962392270565033,0.2358026951551437,0.2236965745687484,293.2575988769531,297.1499938964844,293.1499938964844,0.0042932690121233,-1609.799560546875,296.9758605957031,0.5686389207839966,0.050000000745058,0.2282428294420242,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1598205566406,293.2575378417969,291.1414489746094,1.0,0.1869713962078094,0.8058111667633057,0.8058111667633057,1.0,1.0,-0.8599596619606018,0.3465482890605926,0.5134113430976868,0.1835725456476211,0.0,0.0,0.2079481780529022,24.52811622619629,25.0,5.168139457702637,-5194.97607421875,71.97895812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216003417969,304.6388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46484375,18000.0,0.0,0.0,0.1177874207496643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499026417732238,0.1499069482088089,-4.293946858524578e-06,0.0,0.0001195392542285,0.0,0.0,5.957686424255371,0.0,0.0,0.0,0.2777711451053619,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701187625527381,-1739.15185546875,304.14898681640625,0.7694157958030701,0.1221747994422912,0.110490396618843,293.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686389207839966,0.050000000745058,0.0481162630021572,293.0806884765625,297.1499938964844,293.1499938964844,0.0921576544642448,-1668.471435546875,304.1444091796875,0.8253748416900635,0.1511674523353576,0.1060371100902557,293.1387023925781,297.1499938964844,293.1499938964844,0.1602978259325027,-3521.102294921875,304.1492004394531,0.962392270565033,0.2358026951551437,0.2236965745687484,293.2575988769531,297.1499938964844,293.1499938964844,0.0042932690121233,-1609.799560546875,296.9758605957031,0.5686389207839966,0.050000000745058,0.2282428294420242,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1598205566406,293.2575378417969,291.1414489746094,1.0,0.1869713962078094,0.8058111667633057,0.8058111667633057,1.0,1.0,-0.8599596619606018,0.3465482890605926,0.5134113430976868,0.1835725456476211,0.0,0.0,0.2079481780529022,24.52811622619629,25.0,5.168139457702637,-5194.97607421875,71.97895812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216003417969,304.6388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46484375,18000.0,0.0,0.0,0.1177874207496643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499026417732238,0.1499069482088089,-4.293946858524578e-06,0.0,0.0001195392542285,0.0,0.0,5.957686424255371,0.0,0.0,0.0,0.2777711451053619,4.0,0.0,1.0
