time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703110471367836,-1742.54931640625,304.1490173339844,0.769757866859436,0.1224761828780174,0.1107358932495117,293.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684366822242737,0.050000000745058,0.048117496073246,293.0846252441406,297.1499938964844,293.1499938964844,0.0928885638713836,-1678.95849609375,304.1450500488281,0.8268092274665833,0.152122288942337,0.1067269444465637,293.1387634277344,297.1499938964844,293.1499938964844,0.1604521125555038,-3523.7431640625,304.1492004394531,0.9624323844909668,0.236071765422821,0.2239242494106292,293.2577514648437,297.1499938964844,293.1499938964844,0.0042633167468011,-1599.067626953125,296.9400634765625,0.5684366822242737,0.050000000745058,0.2282486855983734,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.151611328125,293.2577514648437,291.1449279785156,1.0,0.187185600399971,0.8058305978775024,0.8058305978775024,1.0,1.0,-0.8613638281822205,0.3474712967872619,0.5138925313949585,0.1831041425466537,0.0,0.0,0.2084333598613739,24.55946922302246,25.0,4.587221622467041,-5211.6494140625,72.26063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,304.6648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.1183146461844444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502541601657867,0.1502584666013717,-4.294851805752842e-06,0.0,0.0001200743208755,0.0,0.0,5.973449230194092,0.0,0.0,0.0,0.2778360247611999,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703110471367836,-1742.54931640625,304.1490173339844,0.769757866859436,0.1224761828780174,0.1107358932495117,293.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684366822242737,0.050000000745058,0.048117496073246,293.0846252441406,297.1499938964844,293.1499938964844,0.0928885638713836,-1678.95849609375,304.1450500488281,0.8268092274665833,0.152122288942337,0.1067269444465637,293.1387634277344,297.1499938964844,293.1499938964844,0.1604521125555038,-3523.7431640625,304.1492004394531,0.9624323844909668,0.236071765422821,0.2239242494106292,293.2577514648437,297.1499938964844,293.1499938964844,0.0042633167468011,-1599.067626953125,296.9400634765625,0.5684366822242737,0.050000000745058,0.2282486855983734,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.151611328125,293.2577514648437,291.1449279785156,1.0,0.187185600399971,0.8058305978775024,0.8058305978775024,1.0,1.0,-0.8613638281822205,0.3474712967872619,0.5138925313949585,0.1831041425466537,0.0,0.0,0.2084333598613739,24.55946922302246,25.0,4.587221622467041,-5211.6494140625,72.26063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,304.6648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.1183146461844444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502541601657867,0.1502584666013717,-4.294851805752842e-06,0.0,0.0001200743208755,0.0,0.0,5.973449230194092,0.0,0.0,0.0,0.2778360247611999,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705934762954711,-1747.603271484375,304.1488647460937,0.7703980207443237,0.1228691861033439,0.1110734492540359,293.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683079361915588,0.050000000745058,0.0481182821094989,293.0890808105469,297.1499938964844,293.1499938964844,0.093503400683403,-1687.780029296875,304.14569091796875,0.8280318379402161,0.152875542640686,0.1072971224784851,293.13836669921875,297.1499938964844,293.1499938964844,0.1607154160737991,-3528.36328125,304.1490173339844,0.9627264738082886,0.2364374846220016,0.2242514640092849,293.2571716308594,297.1499938964844,293.1499938964844,0.004235194530338,-1589.0594482421875,296.9053649902344,0.5683079361915588,0.050000000745058,0.2282524108886718,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1429138183594,293.2572326660156,291.1465759277344,1.0,0.1873901337385177,0.8058500289916992,0.8058500289916992,1.0,1.0,-0.8628513216972351,0.3484301567077636,0.5144211649894714,0.1826546043157577,0.0,0.0,0.2087573558092117,24.58041954040528,25.0,2.409722328186035,-5226.2216796875,72.54180145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,304.68719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.146484375,18000.0,0.0,0.0,0.1186867505311966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504515707492828,0.1504558622837066,-4.295337021176238e-06,0.0,0.0001204519649036,0.0,0.0,5.982274055480957,0.0,0.0,0.0,0.2778725922107696,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705934762954711,-1747.603271484375,304.1488647460937,0.7703980207443237,0.1228691861033439,0.1110734492540359,293.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683079361915588,0.050000000745058,0.0481182821094989,293.0890808105469,297.1499938964844,293.1499938964844,0.093503400683403,-1687.780029296875,304.14569091796875,0.8280318379402161,0.152875542640686,0.1072971224784851,293.13836669921875,297.1499938964844,293.1499938964844,0.1607154160737991,-3528.36328125,304.1490173339844,0.9627264738082886,0.2364374846220016,0.2242514640092849,293.2571716308594,297.1499938964844,293.1499938964844,0.004235194530338,-1589.0594482421875,296.9053649902344,0.5683079361915588,0.050000000745058,0.2282524108886718,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1429138183594,293.2572326660156,291.1465759277344,1.0,0.1873901337385177,0.8058500289916992,0.8058500289916992,1.0,1.0,-0.8628513216972351,0.3484301567077636,0.5144211649894714,0.1826546043157577,0.0,0.0,0.2087573558092117,24.58041954040528,25.0,2.409722328186035,-5226.2216796875,72.54180145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,304.68719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.146484375,18000.0,0.0,0.0,0.1186867505311966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504515707492828,0.1504558622837066,-4.295337021176238e-06,0.0,0.0001204519649036,0.0,0.0,5.982274055480957,0.0,0.0,0.0,0.2778725922107696,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707556381821632,-1750.5179443359375,304.1487731933594,0.7707597613334656,0.1230834797024726,0.1112617403268814,293.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682406425476074,0.050000000745058,0.0481186956167221,293.0916442871094,297.1499938964844,293.1499938964844,0.0937389358878135,-1691.1510009765625,304.1460266113281,0.8284665942192078,0.1531427204608917,0.1075106784701347,293.1380920410156,297.1499938964844,293.1499938964844,0.1608758568763733,-3531.193603515625,304.1488952636719,0.9629024267196656,0.236640378832817,0.2244379222393036,293.25665283203125,297.1499938964844,293.1499938964844,0.0042217313311994,-1584.295166015625,296.8883056640625,0.5682406425476074,0.050000000745058,0.2282543629407882,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.1384582519531,293.2567443847656,291.1468200683594,1.0,0.1874885410070419,0.8058598041534424,0.8058598041534424,1.0,1.0,-0.8635601997375488,0.3488951623439789,0.5146650075912476,0.182419940829277,0.0,0.0,0.2089388519525528,24.590930938720703,25.0,1.4551302194595337,-5233.52197265625,72.67683410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00555419921875,304.698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15625,18000.0,0.0,0.0,0.118817813694477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505525410175323,0.1505568325519561,-4.295525286579505e-06,0.0,0.0001205849766847,0.0,0.0,5.986707210540772,0.0,0.0,0.0,0.2778900265693664,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709260702133178,-1753.5849609375,304.148681640625,0.7711288928985596,0.1233058869838714,0.1114581897854805,293.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5681634545326233,0.050000000745058,0.0481191650032997,293.0944519042969,297.1499938964844,293.1499938964844,0.0939188748598098,-1693.7149658203125,304.1464233398437,0.8287624716758728,0.1533313542604446,0.10767113417387,293.1377868652344,297.1499938964844,293.1499938964844,0.1610474586486816,-3534.2216796875,304.1488037109375,0.9630774855613708,0.2368520945310592,0.2246338725090026,293.2560729980469,297.1499938964844,293.1499938964844,0.0042086159810423,-1579.659423828125,296.8714904785156,0.5681634545326233,0.050000000745058,0.2282566130161285,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.13397216796875,293.25616455078125,291.1469116210937,1.0,0.1875840276479721,0.8058677315711975,0.8058677315711975,1.0,1.0,-0.8642269372940063,0.3493432998657226,0.5148836374282837,0.1821717023849487,0.0,0.0,0.209132581949234,24.60243225097656,25.0,0.7615688443183899,-5240.82958984375,72.80638122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0226135253906,304.7098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.1189178526401519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506617665290832,0.150666058063507,-4.2957180994562805e-06,0.0,0.0001206864981213,0.0,0.0,5.991488456726074,0.0,0.0,0.0,0.2779085636138916,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712856203317642,-1760.06298828125,304.1485290527344,0.7718663215637207,0.1237703189253807,0.1118704602122306,293.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679704546928406,0.050000000745058,0.0481203496456146,293.10076904296875,297.1499938964844,293.1499938964844,0.0940974950790405,-1696.210205078125,304.1473083496094,0.828901469707489,0.1534576565027237,0.107821449637413,293.1371154785156,297.1499938964844,293.1499938964844,0.1614146828651428,-3540.697509765625,304.1485900878906,0.9634014368057252,0.237296000123024,0.2250473797321319,293.2546691894531,297.1499938964844,293.1499938964844,0.0041831987909972,-1570.6785888671875,296.8385925292969,0.5679704546928406,0.050000000745058,0.2282622307538986,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.124755859375,293.2547912597656,291.1468200683594,1.0,0.1877648830413818,0.8058836460113525,0.8058836460113525,1.0,1.0,-0.8654065132141113,0.350180983543396,0.5152255892753601,0.1816192120313644,0.0,0.0,0.2095533013343811,24.629364013671875,25.0,-0.0471293367445468,-5255.1455078125,73.04566192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546875,304.7321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.1190404519438743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509002596139907,0.1509045511484146,-4.296135102777043e-06,0.0,0.0001208109315484,0.0,0.0,6.001926422119141,0.0,0.0,0.0,0.2779488861560821,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712856203317642,-1760.06298828125,304.1485290527344,0.7718663215637207,0.1237703189253807,0.1118704602122306,293.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679704546928406,0.050000000745058,0.0481203496456146,293.10076904296875,297.1499938964844,293.1499938964844,0.0940974950790405,-1696.210205078125,304.1473083496094,0.828901469707489,0.1534576565027237,0.107821449637413,293.1371154785156,297.1499938964844,293.1499938964844,0.1614146828651428,-3540.697509765625,304.1485900878906,0.9634014368057252,0.237296000123024,0.2250473797321319,293.2546691894531,297.1499938964844,293.1499938964844,0.0041831987909972,-1570.6785888671875,296.8385925292969,0.5679704546928406,0.050000000745058,0.2282622307538986,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.124755859375,293.2547912597656,291.1468200683594,1.0,0.1877648830413818,0.8058836460113525,0.8058836460113525,1.0,1.0,-0.8654065132141113,0.350180983543396,0.5152255892753601,0.1816192120313644,0.0,0.0,0.2095533013343811,24.629364013671875,25.0,-0.0471293367445468,-5255.1455078125,73.04566192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546875,304.7321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.1190404519438743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509002596139907,0.1509045511484146,-4.296135102777043e-06,0.0,0.0001208109315484,0.0,0.0,6.001926422119141,0.0,0.0,0.0,0.2779488861560821,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716644525527954,-1766.896484375,304.1483764648437,0.7725809812545776,0.1242562532424926,0.1123037040233612,293.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677172541618347,0.050000000745058,0.0481219105422496,293.1080627441406,297.1499938964844,293.1499938964844,0.094014011323452,-1694.899658203125,304.1483459472656,0.828387975692749,0.1532275229692459,0.1077273115515708,293.1364440917969,297.1499938964844,293.1499938964844,0.1618055999279022,-3547.581298828125,304.1484069824219,0.963668942451477,0.2377616912126541,0.2254833877086639,293.2530517578125,297.1499938964844,293.1499938964844,0.0041586970910429,-1562.015380859375,296.806640625,0.5677172541618347,0.050000000745058,0.2282696217298507,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,285.115234375,293.253173828125,291.1465759277344,1.0,0.1879297643899917,0.8058995604515076,0.8058995604515076,1.0,1.0,-0.8663474917411804,0.3509319722652435,0.5154154896736145,0.1809696108102798,0.0,0.0,0.2100180685520172,24.6622371673584,25.0,-0.3479007184505462,-5268.7763671875,73.25371551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827941894531,304.7530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190829873085022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511652469635009,0.151169553399086,-4.296599854569649e-06,0.0,0.000120854092529,0.0,0.0,6.013530731201172,0.0,0.0,0.0,0.2779937386512756,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716644525527954,-1766.896484375,304.1483764648437,0.7725809812545776,0.1242562532424926,0.1123037040233612,293.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677172541618347,0.050000000745058,0.0481219105422496,293.1080627441406,297.1499938964844,293.1499938964844,0.094014011323452,-1694.899658203125,304.1483459472656,0.828387975692749,0.1532275229692459,0.1077273115515708,293.1364440917969,297.1499938964844,293.1499938964844,0.1618055999279022,-3547.581298828125,304.1484069824219,0.963668942451477,0.2377616912126541,0.2254833877086639,293.2530517578125,297.1499938964844,293.1499938964844,0.0041586970910429,-1562.015380859375,296.806640625,0.5677172541618347,0.050000000745058,0.2282696217298507,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,285.115234375,293.253173828125,291.1465759277344,1.0,0.1879297643899917,0.8058995604515076,0.8058995604515076,1.0,1.0,-0.8663474917411804,0.3509319722652435,0.5154154896736145,0.1809696108102798,0.0,0.0,0.2100180685520172,24.6622371673584,25.0,-0.3479007184505462,-5268.7763671875,73.25371551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827941894531,304.7530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190829873085022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511652469635009,0.151169553399086,-4.296599854569649e-06,0.0,0.000120854092529,0.0,0.0,6.013530731201172,0.0,0.0,0.0,0.2779937386512756,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720577836036682,-1773.9979248046875,304.1482849121094,0.7732575535774231,0.1247592642903328,0.1127536818385124,293.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673997402191162,0.050000000745058,0.0481238700449466,293.1163024902344,297.1499938964844,293.1499938964844,0.0936497077345848,-1689.5126953125,304.1495056152344,0.8271795511245728,0.1526213884353637,0.1073730736970901,293.1357421875,297.1499938964844,293.1499938964844,0.1622137427330017,-3554.75634765625,304.14825439453125,0.9638671278953552,0.2382447719573974,0.2259372025728225,293.25128173828125,297.1499938964844,293.1499938964844,0.0041350093670189,-1553.6263427734375,296.775634765625,0.5673997402191162,0.050000000745058,0.2282789200544357,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,285.10528564453125,293.2514343261719,291.1463623046875,1.0,0.1880755126476287,0.8059142827987671,0.8059142827987671,1.0,1.0,-0.8670204877853394,0.351589560508728,0.5154309868812561,0.1802009344100952,0.0,0.0,0.2105177044868469,24.70113945007324,25.0,-0.3784157633781433,-5281.4228515625,73.42547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058654785156,304.77166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.119072288274765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514530479907989,0.1514573544263839,-4.297110990592046e-06,0.0,0.0001208432295243,0.0,0.0,6.026147842407227,0.0,0.0,0.0,0.278042584657669,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720577836036682,-1773.9979248046875,304.1482849121094,0.7732575535774231,0.1247592642903328,0.1127536818385124,293.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673997402191162,0.050000000745058,0.0481238700449466,293.1163024902344,297.1499938964844,293.1499938964844,0.0936497077345848,-1689.5126953125,304.1495056152344,0.8271795511245728,0.1526213884353637,0.1073730736970901,293.1357421875,297.1499938964844,293.1499938964844,0.1622137427330017,-3554.75634765625,304.14825439453125,0.9638671278953552,0.2382447719573974,0.2259372025728225,293.25128173828125,297.1499938964844,293.1499938964844,0.0041350093670189,-1553.6263427734375,296.775634765625,0.5673997402191162,0.050000000745058,0.2282789200544357,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,285.10528564453125,293.2514343261719,291.1463623046875,1.0,0.1880755126476287,0.8059142827987671,0.8059142827987671,1.0,1.0,-0.8670204877853394,0.351589560508728,0.5154309868812561,0.1802009344100952,0.0,0.0,0.2105177044868469,24.70113945007324,25.0,-0.3784157633781433,-5281.4228515625,73.42547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058654785156,304.77166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.119072288274765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514530479907989,0.1514573544263839,-4.297110990592046e-06,0.0,0.0001208432295243,0.0,0.0,6.026147842407227,0.0,0.0,0.0,0.278042584657669,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724621713161468,-1781.3056640625,304.1481628417969,0.7738896012306213,0.1252758651971817,0.1132169514894485,293.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5670199394226074,0.050000000745058,0.0481262244284153,293.1253662109375,297.1499938964844,293.1499938964844,0.0929969921708107,-1679.9400634765625,304.1507568359375,0.8252596855163574,0.151632472872734,0.1067525371909141,293.13507080078125,297.1499938964844,293.1499938964844,0.1626354157924652,-3562.15771484375,304.14813232421875,0.9639943838119508,0.2387423366308212,0.2264056801795959,293.2494506835937,297.1499938964844,293.1499938964844,0.0041120597161352,-1545.4830322265625,296.7455139160156,0.5670199394226074,0.050000000745058,0.2282900810241699,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948791503906,293.2496032714844,291.1461486816406,1.0,0.1881993412971496,0.8059290051460266,0.8059290051460266,1.0,1.0,-0.8674101829528809,0.3521511852741241,0.5152589678764343,0.1792994290590286,0.0,0.0,0.211042121052742,24.74549865722656,25.0,-0.318829208612442,-5292.87939453125,73.55730438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235046386719,304.78765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190343499183654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517573148012161,0.1517616063356399,-4.297658961149864e-06,0.0,0.0001208047324325,0.0,0.0,6.039502143859863,0.0,0.0,0.0,0.2780943810939789,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724621713161468,-1781.3056640625,304.1481628417969,0.7738896012306213,0.1252758651971817,0.1132169514894485,293.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5670199394226074,0.050000000745058,0.0481262244284153,293.1253662109375,297.1499938964844,293.1499938964844,0.0929969921708107,-1679.9400634765625,304.1507568359375,0.8252596855163574,0.151632472872734,0.1067525371909141,293.13507080078125,297.1499938964844,293.1499938964844,0.1626354157924652,-3562.15771484375,304.14813232421875,0.9639943838119508,0.2387423366308212,0.2264056801795959,293.2494506835937,297.1499938964844,293.1499938964844,0.0041120597161352,-1545.4830322265625,296.7455139160156,0.5670199394226074,0.050000000745058,0.2282900810241699,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948791503906,293.2496032714844,291.1461486816406,1.0,0.1881993412971496,0.8059290051460266,0.8059290051460266,1.0,1.0,-0.8674101829528809,0.3521511852741241,0.5152589678764343,0.1792994290590286,0.0,0.0,0.211042121052742,24.74549865722656,25.0,-0.318829208612442,-5292.87939453125,73.55730438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235046386719,304.78765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190343499183654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517573148012161,0.1517616063356399,-4.297658961149864e-06,0.0,0.0001208047324325,0.0,0.0,6.039502143859863,0.0,0.0,0.0,0.2780943810939789,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726676657795906,-1785.021728515625,304.14813232421875,0.7741883993148804,0.1255381852388382,0.1134526431560516,293.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668082237243652,0.050000000745058,0.0481275394558906,293.13018798828125,297.1499938964844,293.1499938964844,0.0925627946853637,-1673.5887451171875,304.1513977050781,0.8240327835083008,0.1509955376386642,0.1063428223133087,293.1347351074219,297.1499938964844,293.1499938964844,0.1628505885601043,-3565.930419921875,304.1480712890625,0.9640325903892516,0.2389957308769226,0.2266446650028228,293.2485046386719,297.1499938964844,293.1499938964844,0.0041008498519659,-1541.499755859375,296.7308044433594,0.5668082237243652,0.050000000745058,0.2282963246107101,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.0894775390625,293.2486572265625,291.14605712890625,1.0,0.1882524043321609,0.8059363961219788,0.8059363961219788,1.0,1.0,-0.8674971461296082,0.3523959219455719,0.5151012539863586,0.1787970513105392,0.0,0.0,0.2113114446401596,24.76946449279785,25.0,-0.2799754738807678,-5298.14208984375,73.60753631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302795410156,304.7946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.1190117970108985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519142240285873,0.1519185304641723,-4.297943632991519e-06,0.0,0.0001207818422699,0.0,0.0,6.0463948249816895,0.0,0.0,0.0,0.278121143579483,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728748887777328,-1788.7711181640625,304.1481018066406,0.774475634098053,0.1258026957511901,0.1136905252933502,293.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5665829181671143,0.050000000745058,0.0481289438903331,293.1351623535156,297.1499938964844,293.1499938964844,0.0920559614896774,-1666.1834716796875,304.1520690917969,0.8226247429847717,0.1502637416124344,0.1058662235736846,293.1344299316406,297.1499938964844,293.1499938964844,0.1630682647228241,-3569.74462890625,304.1480407714844,0.9640547633171082,0.2392519414424896,0.226886436343193,293.2475280761719,297.1499938964844,293.1499938964844,0.0040898178704082,-1537.5758056640625,296.7162780761719,0.5665829181671143,0.050000000745058,0.2283029854297638,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0839538574219,293.2476806640625,291.14599609375,1.0,0.1882990896701812,0.8059433102607727,0.8059433102607727,1.0,1.0,-0.8675104379653931,0.3526157438755035,0.5148947238922119,0.1782600432634353,0.0,0.0,0.2115841656923294,24.79447364807129,25.0,-0.2355775684118271,-5303.08642578125,73.64676666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357727050781,304.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.118989884853363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520736813545227,0.1520779877901077,-4.298233761801384e-06,0.0,0.0001207596069434,0.0,0.0,6.053402423858643,0.0,0.0,0.0,0.278148353099823,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732930898666381,-1796.343017578125,304.1480407714844,0.7750185132026672,0.1263363510370254,0.1141712889075279,293.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660978555679321,0.050000000745058,0.0481319762766361,293.1455383300781,297.1499938964844,293.1499938964844,0.0908373892307281,-1648.4019775390625,304.15338134765625,0.8192879557609558,0.1485330909490585,0.1047247201204299,293.1338195800781,297.1499938964844,293.1499938964844,0.1635098457336425,-3577.474853515625,304.14794921875,0.9640580415725708,0.2397711277008056,0.2273771166801452,293.2455444335937,297.1499938964844,293.1499938964844,0.0040682717226445,-1529.9007568359375,296.6878967285156,0.5660978555679321,0.050000000745058,0.2283173650503158,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0725402832031,293.2457275390625,291.1459045410156,1.0,0.1883732825517654,0.8059571981430054,0.8059571981430054,1.0,1.0,-0.8673271536827087,0.3529847860336303,0.5143423676490784,0.1770867109298706,0.0,0.0,0.2121341824531555,24.84688186645508,25.0,-0.1367416232824325,-5312.0615234375,73.69302368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.8118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189545765519142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523970365524292,0.152401328086853,-4.298827207094291e-06,0.0,0.0001207237728522,0.0,0.0,6.067624092102051,0.0,0.0,0.0,0.2782036662101745,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732930898666381,-1796.343017578125,304.1480407714844,0.7750185132026672,0.1263363510370254,0.1141712889075279,293.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660978555679321,0.050000000745058,0.0481319762766361,293.1455383300781,297.1499938964844,293.1499938964844,0.0908373892307281,-1648.4019775390625,304.15338134765625,0.8192879557609558,0.1485330909490585,0.1047247201204299,293.1338195800781,297.1499938964844,293.1499938964844,0.1635098457336425,-3577.474853515625,304.14794921875,0.9640580415725708,0.2397711277008056,0.2273771166801452,293.2455444335937,297.1499938964844,293.1499938964844,0.0040682717226445,-1529.9007568359375,296.6878967285156,0.5660978555679321,0.050000000745058,0.2283173650503158,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0725402832031,293.2457275390625,291.1459045410156,1.0,0.1883732825517654,0.8059571981430054,0.8059571981430054,1.0,1.0,-0.8673271536827087,0.3529847860336303,0.5143423676490784,0.1770867109298706,0.0,0.0,0.2121341824531555,24.84688186645508,25.0,-0.1367416232824325,-5312.0615234375,73.69302368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.8118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189545765519142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523970365524292,0.152401328086853,-4.298827207094291e-06,0.0,0.0001207237728522,0.0,0.0,6.067624092102051,0.0,0.0,0.0,0.2782036662101745,4.0,0.0,1.0
753540,293.1318054199219,297.1499938964844,293.1499938964844,0.073713980615139,-1803.970947265625,304.1479797363281,0.7755220532417297,0.1268734782934188,0.1146561875939369,293.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655742883682251,0.050000000745058,0.0481352657079696,293.1562805175781,297.1499938964844,293.1499938964844,0.0893521606922149,-1626.7607421875,304.1547241210937,0.8152436017990112,0.1464591026306152,0.1033389717340469,293.1332397460937,297.1499938964844,293.1499938964844,0.163957878947258,-3585.30810546875,304.1478881835937,0.9640147089958192,0.2402976006269455,0.2278755158185959,293.2434997558594,297.1499938964844,293.1499938964844,0.0040474440902471,-1522.4666748046875,296.66046142578125,0.5655742883682251,0.050000000745058,0.2283329665660858,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606689453125,293.2436828613281,291.1459045410156,1.0,0.1884206086397171,0.805971086025238,0.805971086025238,1.0,1.0,-0.8668667078018188,0.3532576560974121,0.5136090517044067,0.1757900416851043,0.0,0.0,0.2126809656620025,24.901575088500977,25.0,-0.0172782056033611,-5319.8193359375,73.69542694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.8206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189388036727905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152721107006073,0.1527253985404968,-4.299428383092163e-06,0.0,0.0001207077657454,0.0,0.0,6.081893444061279,0.0,0.0,0.0,0.2782592177391052,4.0,0.0,1.0
753600,293.1318054199219,297.1499938964844,293.1499938964844,0.073713980615139,-1803.970947265625,304.1479797363281,0.7755220532417297,0.1268734782934188,0.1146561875939369,293.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655742883682251,0.050000000745058,0.0481352657079696,293.1562805175781,297.1499938964844,293.1499938964844,0.0893521606922149,-1626.7607421875,304.1547241210937,0.8152436017990112,0.1464591026306152,0.1033389717340469,293.1332397460937,297.1499938964844,293.1499938964844,0.163957878947258,-3585.30810546875,304.1478881835937,0.9640147089958192,0.2402976006269455,0.2278755158185959,293.2434997558594,297.1499938964844,293.1499938964844,0.0040474440902471,-1522.4666748046875,296.66046142578125,0.5655742883682251,0.050000000745058,0.2283329665660858,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606689453125,293.2436828613281,291.1459045410156,1.0,0.1884206086397171,0.805971086025238,0.805971086025238,1.0,1.0,-0.8668667078018188,0.3532576560974121,0.5136090517044067,0.1757900416851043,0.0,0.0,0.2126809656620025,24.901575088500977,25.0,-0.0172782056033611,-5319.8193359375,73.69542694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.8206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189388036727905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152721107006073,0.1527253985404968,-4.299428383092163e-06,0.0,0.0001207077657454,0.0,0.0,6.081893444061279,0.0,0.0,0.0,0.2782592177391052,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741347894072532,-1811.6043701171875,304.14794921875,0.7759940028190613,0.1274107694625854,0.1151421666145324,293.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5650251507759094,0.050000000745058,0.0481387339532375,293.167236328125,297.1499938964844,293.1499938964844,0.0876266062259674,-1601.6573486328125,304.156005859375,0.8104937076568604,0.1440808176994323,0.1017346829175949,293.1327209472656,297.1499938964844,293.1499938964844,0.1644099801778793,-3593.203125,304.1478271484375,0.96394020318985,0.2408290207386016,0.2283792793750763,293.24139404296875,297.1499938964844,293.1499938964844,0.0040273466147482,-1515.277587890625,296.6339416503906,0.5650251507759094,0.050000000745058,0.228349432349205,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484619140625,293.2415771484375,291.14599609375,1.0,0.1884412169456482,0.8059899210929871,0.8059899210929871,1.0,1.0,-0.8661528825759888,0.3534399569034576,0.5127129554748535,0.1743890047073364,0.0,0.0,0.2132104486227035,24.957124710083008,25.0,0.1214740723371505,-5326.421875,73.65596771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14703369140625,304.8277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.1189476773142814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530379801988601,0.153042271733284,-4.300024556869175e-06,0.0,0.000120716766105,0.0,0.0,6.095864295959473,0.0,0.0,0.0,0.2783137559890747,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741347894072532,-1811.6043701171875,304.14794921875,0.7759940028190613,0.1274107694625854,0.1151421666145324,293.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5650251507759094,0.050000000745058,0.0481387339532375,293.167236328125,297.1499938964844,293.1499938964844,0.0876266062259674,-1601.6573486328125,304.156005859375,0.8104937076568604,0.1440808176994323,0.1017346829175949,293.1327209472656,297.1499938964844,293.1499938964844,0.1644099801778793,-3593.203125,304.1478271484375,0.96394020318985,0.2408290207386016,0.2283792793750763,293.24139404296875,297.1499938964844,293.1499938964844,0.0040273466147482,-1515.277587890625,296.6339416503906,0.5650251507759094,0.050000000745058,0.228349432349205,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484619140625,293.2415771484375,291.14599609375,1.0,0.1884412169456482,0.8059899210929871,0.8059899210929871,1.0,1.0,-0.8661528825759888,0.3534399569034576,0.5127129554748535,0.1743890047073364,0.0,0.0,0.2132104486227035,24.957124710083008,25.0,0.1214740723371505,-5326.421875,73.65596771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14703369140625,304.8277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.1189476773142814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530379801988601,0.153042271733284,-4.300024556869175e-06,0.0,0.000120716766105,0.0,0.0,6.095864295959473,0.0,0.0,0.0,0.2783137559890747,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.074552945792675,-1819.1961669921875,304.14794921875,0.7764433026313782,0.1279453039169311,0.1156263872981071,293.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644638538360596,0.050000000745058,0.0481422990560531,293.1781005859375,297.1499938964844,293.1499938964844,0.0856814756989479,-1573.4190673828125,304.1572570800781,0.804981529712677,0.1414317488670349,0.0999330133199691,293.1322326660156,297.1499938964844,293.1499938964844,0.164864182472229,-3601.125244140625,304.1477966308594,0.963851034641266,0.2413635551929474,0.2288865447044372,293.2391662597656,297.1499938964844,293.1499938964844,0.0040080472826957,-1508.3585205078125,296.6085205078125,0.5644638538360596,0.050000000745058,0.22836634516716,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0360412597656,293.2393493652344,291.1462097167969,1.0,0.1884346157312393,0.8060087561607361,0.8060087561607361,1.0,1.0,-0.865204930305481,0.3535330295562744,0.5116719007492065,0.172904685139656,0.0,0.0,0.2137067168951034,25.01202774047852,25.0,0.2759985327720642,-5331.87158203125,73.57576751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14501953125,304.83349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.1189833581447601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533383578062057,0.1533426493406295,-4.300599357520696e-06,0.0,0.000120752985822,0.0,0.0,6.109127521514893,0.0,0.0,0.0,0.2783656120300293,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.074552945792675,-1819.1961669921875,304.14794921875,0.7764433026313782,0.1279453039169311,0.1156263872981071,293.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644638538360596,0.050000000745058,0.0481422990560531,293.1781005859375,297.1499938964844,293.1499938964844,0.0856814756989479,-1573.4190673828125,304.1572570800781,0.804981529712677,0.1414317488670349,0.0999330133199691,293.1322326660156,297.1499938964844,293.1499938964844,0.164864182472229,-3601.125244140625,304.1477966308594,0.963851034641266,0.2413635551929474,0.2288865447044372,293.2391662597656,297.1499938964844,293.1499938964844,0.0040080472826957,-1508.3585205078125,296.6085205078125,0.5644638538360596,0.050000000745058,0.22836634516716,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0360412597656,293.2393493652344,291.1462097167969,1.0,0.1884346157312393,0.8060087561607361,0.8060087561607361,1.0,1.0,-0.865204930305481,0.3535330295562744,0.5116719007492065,0.172904685139656,0.0,0.0,0.2137067168951034,25.01202774047852,25.0,0.2759985327720642,-5331.87158203125,73.57576751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14501953125,304.83349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.1189833581447601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533383578062057,0.1533426493406295,-4.300599357520696e-06,0.0,0.000120752985822,0.0,0.0,6.109127521514893,0.0,0.0,0.0,0.2783656120300293,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747603103518486,-1822.96337890625,304.14794921875,0.7766631245613098,0.1282105892896652,0.1158670112490654,293.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641832947731018,0.050000000745058,0.0481440871953964,293.1834411621094,297.1499938964844,293.1499938964844,0.0846372544765472,-1558.290283203125,304.1578063964844,0.8019730448722839,0.14002126455307,0.098968781530857,293.13201904296875,297.1499938964844,293.1499938964844,0.1650915443897247,-3605.087158203125,304.1477966308594,0.963806927204132,0.2416313886642456,0.2291409075260162,293.238037109375,297.1499938964844,293.1499938964844,0.0039987107738852,-1505.0054931640625,296.5962219238281,0.5641832947731018,0.050000000745058,0.2283748239278793,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.02978515625,293.2382202148437,291.1463623046875,1.0,0.1884214282035827,0.8060181736946106,0.8060181736946106,1.0,1.0,-0.864654004573822,0.3535486161708832,0.5111054182052612,0.1721394956111908,0.0,0.0,0.2139374762773513,25.03872871398925,25.0,0.35188028216362,-5334.18017578125,73.52152252197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434631347656,304.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1190106719732284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534793227910995,0.1534836292266845,-4.3008726606785785e-06,0.0,0.0001207806999445,0.0,0.0,6.115359783172607,0.0,0.0,0.0,0.2783900499343872,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749662220478057,-1826.705810546875,304.14794921875,0.7768818736076355,0.1284742951393127,0.1161062568426132,293.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639054179191589,0.050000000745058,0.0481458641588687,293.18865966796875,297.1499938964844,293.1499938964844,0.0835537016391754,-1542.6177978515625,304.1583557128906,0.7988529801368713,0.1385691165924072,0.097970500588417,293.1318054199219,297.1499938964844,293.1499938964844,0.1653188169002533,-3609.045654296875,304.14776611328125,0.9637664556503296,0.2418993860483169,0.2293954342603683,293.2368469238281,297.1499938964844,293.1499938964844,0.0039895847439765,-1501.7247314453125,296.5841979980469,0.5639054179191589,0.050000000745058,0.228383257985115,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.02349853515625,293.237060546875,291.14654541015625,1.0,0.1884021610021591,0.8060296773910522,0.8060296773910522,1.0,1.0,-0.8640606999397278,0.3535464406013489,0.5105142593383789,0.171363890171051,0.0,0.0,0.2141551375389099,25.06465530395508,25.0,0.422623872756958,-5336.23681640625,73.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416931152344,304.8382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.1190433651208877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536130905151367,0.1536173820495605,-4.30113504990004e-06,0.0,0.0001208138855872,0.0,0.0,6.121278285980225,0.0,0.0,0.0,0.2784132957458496,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753867030143737,-1834.3614501953125,304.1479187011719,0.7776437401771545,0.1290253847837448,0.1165928840637207,293.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.56361323595047,0.050000000745058,0.0481477454304695,293.1925354003906,297.1499938964844,293.1499938964844,0.0818717554211616,-1518.4332275390625,304.1583251953125,0.7941823601722717,0.1367860436439514,0.0964358001947403,293.1313781738281,297.1499938964844,293.1499938964844,0.1657831668853759,-3617.137939453125,304.1477355957031,0.9640759825706482,0.2424492985010147,0.2299101650714874,293.234375,297.1499938964844,293.1499938964844,0.0039719860069453,-1495.408935546875,296.5610046386719,0.56361323595047,0.050000000745058,0.2283921837806701,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101928710937,293.2345886230469,291.1464538574219,1.0,0.1883599907159805,0.8060526251792908,0.8060526251792908,1.0,1.0,-0.8634329438209534,0.3538036048412323,0.5096293091773987,0.1698885709047317,0.0,0.0,0.2145986258983612,25.079376220703125,25.0,-0.4060656428337097,-5341.3623046875,73.37432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377868652344,304.840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191237196326255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538690477609634,0.1538733392953872,-4.3016216295654885e-06,0.0,0.0001208954345202,0.0,0.0,6.132585525512695,0.0,0.0,0.0,0.2784577012062073,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753867030143737,-1834.3614501953125,304.1479187011719,0.7776437401771545,0.1290253847837448,0.1165928840637207,293.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.56361323595047,0.050000000745058,0.0481477454304695,293.1925354003906,297.1499938964844,293.1499938964844,0.0818717554211616,-1518.4332275390625,304.1583251953125,0.7941823601722717,0.1367860436439514,0.0964358001947403,293.1313781738281,297.1499938964844,293.1499938964844,0.1657831668853759,-3617.137939453125,304.1477355957031,0.9640759825706482,0.2424492985010147,0.2299101650714874,293.234375,297.1499938964844,293.1499938964844,0.0039719860069453,-1495.408935546875,296.5610046386719,0.56361323595047,0.050000000745058,0.2283921837806701,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101928710937,293.2345886230469,291.1464538574219,1.0,0.1883599907159805,0.8060526251792908,0.8060526251792908,1.0,1.0,-0.8634329438209534,0.3538036048412323,0.5096293091773987,0.1698885709047317,0.0,0.0,0.2145986258983612,25.079376220703125,25.0,-0.4060656428337097,-5341.3623046875,73.37432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377868652344,304.840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191237196326255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538690477609634,0.1538733392953872,-4.3016216295654885e-06,0.0,0.0001208954345202,0.0,0.0,6.132585525512695,0.0,0.0,0.0,0.2784577012062073,4.0,0.0,1.0
754140,293.1299133300781,297.1499938964844,293.1499938964844,0.0758675411343574,-1843.167724609375,304.1478271484375,0.7790527939796448,0.129645824432373,0.1171333789825439,293.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.563770055770874,0.050000000745058,0.0481467545032501,293.1903076171875,297.1499938964844,293.1499938964844,0.0812130942940712,-1509.1490478515625,304.1566162109375,0.792690634727478,0.1361525803804397,0.0958423316478729,293.1307983398437,297.1499938964844,293.1499938964844,0.1663070619106292,-3626.32080078125,304.1476135253906,0.9650782942771912,0.2430399954319,0.23045614361763,293.2316589355469,297.1499938964844,293.1499938964844,0.0039556785486638,-1489.67236328125,296.5380859375,0.563770055770874,0.050000000745058,0.2283874750137329,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9953308105469,293.2319030761719,291.1440124511719,1.0,0.1883425712585449,0.8060755729675293,0.8060755729675293,1.0,1.0,-0.8640173077583313,0.3546161949634552,0.5094011425971985,0.1686053425073623,0.0,0.0,0.2154451012611389,25.033184051513672,25.0,-3.156656503677368,-5351.89453125,73.40576934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,304.8412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.1192317008972168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542857140302658,0.1542900204658508,-4.302219622331904e-06,0.0,0.0001210050177178,0.0,0.0,6.150731086730957,0.0,0.0,0.0,0.278527021408081,4.0,0.0,1.0
754200,293.1299133300781,297.1499938964844,293.1499938964844,0.0758675411343574,-1843.167724609375,304.1478271484375,0.7790527939796448,0.129645824432373,0.1171333789825439,293.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.563770055770874,0.050000000745058,0.0481467545032501,293.1903076171875,297.1499938964844,293.1499938964844,0.0812130942940712,-1509.1490478515625,304.1566162109375,0.792690634727478,0.1361525803804397,0.0958423316478729,293.1307983398437,297.1499938964844,293.1499938964844,0.1663070619106292,-3626.32080078125,304.1476135253906,0.9650782942771912,0.2430399954319,0.23045614361763,293.2316589355469,297.1499938964844,293.1499938964844,0.0039556785486638,-1489.67236328125,296.5380859375,0.563770055770874,0.050000000745058,0.2283874750137329,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9953308105469,293.2319030761719,291.1440124511719,1.0,0.1883425712585449,0.8060755729675293,0.8060755729675293,1.0,1.0,-0.8640173077583313,0.3546161949634552,0.5094011425971985,0.1686053425073623,0.0,0.0,0.2154451012611389,25.033184051513672,25.0,-3.156656503677368,-5351.89453125,73.40576934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,304.8412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.1192317008972168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542857140302658,0.1542900204658508,-4.302219622331904e-06,0.0,0.0001210050177178,0.0,0.0,6.150731086730957,0.0,0.0,0.0,0.278527021408081,4.0,0.0,1.0
