time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763936713337898,-1852.8311767578125,304.1476745605469,0.7807197570800781,0.1303063482046127,0.1177183613181114,293.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5640608072280884,0.050000000745058,0.0481449104845523,293.1864318847656,297.1499938964844,293.1499938964844,0.0809769555926323,-1505.9508056640625,304.1548156738281,0.7924315929412842,0.1359182596206665,0.0956276506185531,293.130126953125,297.1499938964844,293.1499938964844,0.1668767929077148,-3636.31982421875,304.1474609375,0.9663103222846984,0.2436615079641342,0.2310345768928527,293.22869873046875,297.1499938964844,293.1499938964844,0.0039408057928085,-1484.505615234375,296.5159912109375,0.5640608072280884,0.050000000745058,0.2283787280321121,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9800109863281,293.2289428710937,291.14068603515625,1.0,0.1883567124605178,0.8060906529426575,0.8060906529426575,1.0,1.0,-0.8651429414749146,0.3556629121303558,0.5094800591468811,0.1674395352602005,0.0,0.0,0.2168542593717575,24.971275329589844,25.0,-4.205357551574707,-5369.205078125,73.50599670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.84649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78125,18000.0,0.0,0.0,0.11939437687397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550473272800445,0.1550516188144683,-4.303342848288594e-06,0.0,0.000121170116472,0.0,0.0,6.183967590332031,0.0,0.0,0.0,0.2786527276039123,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763936713337898,-1852.8311767578125,304.1476745605469,0.7807197570800781,0.1303063482046127,0.1177183613181114,293.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5640608072280884,0.050000000745058,0.0481449104845523,293.1864318847656,297.1499938964844,293.1499938964844,0.0809769555926323,-1505.9508056640625,304.1548156738281,0.7924315929412842,0.1359182596206665,0.0956276506185531,293.130126953125,297.1499938964844,293.1499938964844,0.1668767929077148,-3636.31982421875,304.1474609375,0.9663103222846984,0.2436615079641342,0.2310345768928527,293.22869873046875,297.1499938964844,293.1499938964844,0.0039408057928085,-1484.505615234375,296.5159912109375,0.5640608072280884,0.050000000745058,0.2283787280321121,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9800109863281,293.2289428710937,291.14068603515625,1.0,0.1883567124605178,0.8060906529426575,0.8060906529426575,1.0,1.0,-0.8651429414749146,0.3556629121303558,0.5094800591468811,0.1674395352602005,0.0,0.0,0.2168542593717575,24.971275329589844,25.0,-4.205357551574707,-5369.205078125,73.50599670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.84649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78125,18000.0,0.0,0.0,0.11939437687397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550473272800445,0.1550516188144683,-4.303342848288594e-06,0.0,0.000121170116472,0.0,0.0,6.183967590332031,0.0,0.0,0.0,0.2786527276039123,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769289061427116,-1862.66015625,304.1475524902344,0.7824254631996155,0.130982756614685,0.1183206588029861,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643515586853027,0.050000000745058,0.0481430701911449,293.1822509765625,297.1499938964844,293.1499938964844,0.0808925405144691,-1504.889892578125,304.15338134765625,0.7925673127174377,0.1358444392681121,0.0955520272254943,293.12945556640625,297.1499938964844,293.1499938964844,0.1674526929855346,-3646.395263671875,304.1473388671875,0.9675561785697936,0.2442999482154846,0.231631338596344,293.2255859375,297.1499938964844,293.1499938964844,0.0039269900880753,-1479.668701171875,296.4958190917969,0.5643515586853027,0.050000000745058,0.2283699959516525,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96490478515625,293.2258605957031,291.13824462890625,1.0,0.1884001195430755,0.8061056733131409,0.8061056733131409,1.0,1.0,-0.8664782643318176,0.3567829728126526,0.5096953511238098,0.1663628667593002,0.0,0.0,0.2185727506875991,24.9125919342041,25.0,-3.4409329891204834,-5390.24365234375,73.64678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.85430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.880859375,18000.0,0.0,0.0,0.1196402609348297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156041145324707,0.156045451760292,-4.305005859350786e-06,0.0,0.0001214196599903,0.0,0.0,6.227670192718506,0.0,0.0,0.0,0.2788203656673431,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769289061427116,-1862.66015625,304.1475524902344,0.7824254631996155,0.130982756614685,0.1183206588029861,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643515586853027,0.050000000745058,0.0481430701911449,293.1822509765625,297.1499938964844,293.1499938964844,0.0808925405144691,-1504.889892578125,304.15338134765625,0.7925673127174377,0.1358444392681121,0.0955520272254943,293.12945556640625,297.1499938964844,293.1499938964844,0.1674526929855346,-3646.395263671875,304.1473388671875,0.9675561785697936,0.2442999482154846,0.231631338596344,293.2255859375,297.1499938964844,293.1499938964844,0.0039269900880753,-1479.668701171875,296.4958190917969,0.5643515586853027,0.050000000745058,0.2283699959516525,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96490478515625,293.2258605957031,291.13824462890625,1.0,0.1884001195430755,0.8061056733131409,0.8061056733131409,1.0,1.0,-0.8664782643318176,0.3567829728126526,0.5096953511238098,0.1663628667593002,0.0,0.0,0.2185727506875991,24.9125919342041,25.0,-3.4409329891204834,-5390.24365234375,73.64678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.85430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.880859375,18000.0,0.0,0.0,0.1196402609348297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156041145324707,0.156045451760292,-4.305005859350786e-06,0.0,0.0001214196599903,0.0,0.0,6.227670192718506,0.0,0.0,0.0,0.2788203656673431,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771982967853546,-1867.60546875,304.14752197265625,0.7832800149917603,0.1313272267580032,0.1186272427439689,293.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644882917404175,0.050000000745058,0.0481422059237957,293.18017578125,297.1499938964844,293.1499938964844,0.0808820649981498,-1504.798583984375,304.1527709960937,0.7927096486091614,0.135845735669136,0.095544047653675,293.1291198730469,297.1499938964844,293.1499938964844,0.1677401512861251,-3651.4111328125,304.1473083496094,0.9681697487831116,0.2446247488260269,0.2319351285696029,293.2239990234375,297.1499938964844,293.1499938964844,0.0039204335771501,-1477.3531494140625,296.48651123046875,0.5644882917404175,0.050000000745058,0.228365883231163,291.1376342773437,291.1499938964844,273.1499938964844,270.5852355957031,284.9575500488281,293.2242431640625,291.1374206542969,1.0,0.1884317547082901,0.8061132431030273,0.8061132431030273,1.0,1.0,-0.867195188999176,0.3573548793792724,0.5098403096199036,0.1658588349819183,0.0,0.0,0.2194913476705551,24.88566780090332,25.0,-2.815654754638672,-5401.39306640625,73.72923278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,304.8582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.603515625,18000.0,0.0,0.0,0.1197992637753486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565858274698257,0.1565901339054107,-4.305969014239963e-06,0.0,0.0001215810261783,0.0,0.0,6.251723289489746,0.0,0.0,0.0,0.2789133787155151,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774690359830856,-1872.5751953125,304.1474609375,0.7841355800628662,0.1316755264997482,0.1189374402165412,293.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.564619243144989,0.050000000745058,0.0481413751840591,293.1781005859375,297.1499938964844,293.1499938964844,0.0808876529335975,-1504.9287109375,304.1522827148437,0.7928885221481323,0.1358676105737686,0.0955513194203376,293.1288146972656,297.1499938964844,293.1499938964844,0.1680273562669754,-3656.4150390625,304.14727783203125,0.9687766432762146,0.2449528574943542,0.2322421818971634,293.22235107421875,297.1499938964844,293.1499938964844,0.0039140949957072,-1475.1021728515625,296.4776916503906,0.564619243144989,0.050000000745058,0.228361964225769,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.9503479003906,293.2226257324219,291.1368408203125,1.0,0.1884693056344986,0.8061076402664185,0.8061076402664185,1.0,1.0,-0.8679389357566833,0.357930064201355,0.5100088715553284,0.1653781831264495,0.0,0.0,0.2204289138317108,24.86033821105957,25.0,-2.169703960418701,-5412.7294921875,73.81867980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09674072265625,304.8620300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41015625,18000.0,0.0,0.0,0.1199823766946792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571484208106994,0.1571527272462844,-4.306986738811247e-06,0.0,0.0001217668541357,0.0,0.0,6.2766218185424805,0.0,0.0,0.0,0.2790100276470184,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780135989189148,-1882.5716552734373,304.1473999023437,0.7858461737632751,0.1323807835578918,0.1195666491985321,293.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648650527000427,0.050000000745058,0.0481398254632949,293.17413330078125,297.1499938964844,293.1499938964844,0.0809410810470581,-1505.7735595703125,304.15142822265625,0.7933410406112671,0.1359662413597107,0.0956059619784355,293.128173828125,297.1499938964844,293.1499938964844,0.1686013042926788,-3666.395263671875,304.147216796875,0.9699701070785522,0.2456171661615371,0.2328646928071975,293.21905517578125,297.1499938964844,293.1499938964844,0.003902077442035,-1470.8031005859375,296.4613342285156,0.5648650527000427,0.050000000745058,0.2283546030521392,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364929199219,293.2193298339844,291.13623046875,1.0,0.1885606348514557,0.8060964941978455,0.8060964941978455,1.0,1.0,-0.8694958686828613,0.3590858578681946,0.5104100108146667,0.1644935309886932,0.0,0.0,0.2223174273967743,24.814266204833984,25.0,-1.0129622220993042,-5435.56396484375,74.01654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782775878906,304.86883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21484375,18000.0,0.0,0.0,0.120418407022953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582982987165451,0.1583026051521301,-4.309119958634256e-06,0.0,0.0001222093706019,0.0,0.0,6.327652931213379,0.0,0.0,0.0,0.2792088687419891,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780135989189148,-1882.5716552734373,304.1473999023437,0.7858461737632751,0.1323807835578918,0.1195666491985321,293.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648650527000427,0.050000000745058,0.0481398254632949,293.17413330078125,297.1499938964844,293.1499938964844,0.0809410810470581,-1505.7735595703125,304.15142822265625,0.7933410406112671,0.1359662413597107,0.0956059619784355,293.128173828125,297.1499938964844,293.1499938964844,0.1686013042926788,-3666.395263671875,304.147216796875,0.9699701070785522,0.2456171661615371,0.2328646928071975,293.21905517578125,297.1499938964844,293.1499938964844,0.003902077442035,-1470.8031005859375,296.4613342285156,0.5648650527000427,0.050000000745058,0.2283546030521392,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364929199219,293.2193298339844,291.13623046875,1.0,0.1885606348514557,0.8060964941978455,0.8060964941978455,1.0,1.0,-0.8694958686828613,0.3590858578681946,0.5104100108146667,0.1644935309886932,0.0,0.0,0.2223174273967743,24.814266204833984,25.0,-1.0129622220993042,-5435.56396484375,74.01654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782775878906,304.86883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21484375,18000.0,0.0,0.0,0.120418407022953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582982987165451,0.1583026051521301,-4.309119958634256e-06,0.0,0.0001222093706019,0.0,0.0,6.327652931213379,0.0,0.0,0.0,0.2792088687419891,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785607397556305,-1892.618896484375,304.1473693847656,0.7875504493713379,0.1330942064523697,0.1202042326331138,293.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.565091609954834,0.050000000745058,0.0481383986771106,293.1703186035156,297.1499938964844,293.1499938964844,0.0810456350445747,-1507.3299560546875,304.1507873535156,0.7939074039459229,0.1361316442489624,0.0957087054848671,293.1275939941406,297.1499938964844,293.1499938964844,0.1691752970218658,-3676.35546875,304.1471862792969,0.9711366295814514,0.2462900131940841,0.2334960103034973,293.2156982421875,297.1499938964844,293.1499938964844,0.0038909411523491,-1466.787353515625,296.4466247558594,0.565091609954834,0.050000000745058,0.2283478379249572,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.9234619140625,293.2159729003906,291.1361694335937,1.0,0.1886714249849319,0.8060853481292725,0.8060853481292725,1.0,1.0,-0.8711320757865906,0.3602402210235595,0.510891854763031,0.1637160778045654,0.0,0.0,0.2241781204938888,24.773929595947266,25.0,-0.1620156019926071,-5458.23388671875,74.23693084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588684082031,304.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209393069148063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594483405351638,0.1594526618719101,-4.311303655413212e-06,0.0,0.0001227380271302,0.0,0.0,6.378855705261231,0.0,0.0,0.0,0.279409110546112,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785607397556305,-1892.618896484375,304.1473693847656,0.7875504493713379,0.1330942064523697,0.1202042326331138,293.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.565091609954834,0.050000000745058,0.0481383986771106,293.1703186035156,297.1499938964844,293.1499938964844,0.0810456350445747,-1507.3299560546875,304.1507873535156,0.7939074039459229,0.1361316442489624,0.0957087054848671,293.1275939941406,297.1499938964844,293.1499938964844,0.1691752970218658,-3676.35546875,304.1471862792969,0.9711366295814514,0.2462900131940841,0.2334960103034973,293.2156982421875,297.1499938964844,293.1499938964844,0.0038909411523491,-1466.787353515625,296.4466247558594,0.565091609954834,0.050000000745058,0.2283478379249572,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.9234619140625,293.2159729003906,291.1361694335937,1.0,0.1886714249849319,0.8060853481292725,0.8060853481292725,1.0,1.0,-0.8711320757865906,0.3602402210235595,0.510891854763031,0.1637160778045654,0.0,0.0,0.2241781204938888,24.773929595947266,25.0,-0.1620156019926071,-5458.23388671875,74.23693084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588684082031,304.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209393069148063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594483405351638,0.1594526618719101,-4.311303655413212e-06,0.0,0.0001227380271302,0.0,0.0,6.378855705261231,0.0,0.0,0.0,0.279409110546112,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.079109214246273,-1902.6968994140625,304.1473388671875,0.78924560546875,0.1338127851486206,0.1208471581339836,293.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5653027296066284,0.050000000745058,0.0481370724737644,293.1666564941406,297.1499938964844,293.1499938964844,0.0811968892812728,-1509.5419921875,304.1502685546875,0.7945788502693176,0.1363577544689178,0.0958549007773399,293.1270446777344,297.1499938964844,293.1499938964844,0.1697501689195633,-3686.31494140625,304.1471862792969,0.9722787141799928,0.2469692528247833,0.2341339141130447,293.2123413085937,297.1499938964844,293.1499938964844,0.0038806942757219,-1463.0699462890625,296.433349609375,0.5653027296066284,0.050000000745058,0.2283415347337722,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112854003906,293.2126159667969,291.136474609375,1.0,0.1887991726398468,0.8060657978057861,0.8060657978057861,1.0,1.0,-0.8728354573249817,0.3613849878311157,0.511450469493866,0.1630486696958542,0.0,0.0,0.2259753346443176,24.738683700561523,25.0,0.4041610956192016,-5480.53125,74.47696685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401306152344,304.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215297579765319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605726182460785,0.1605769246816635,-4.31347234552959e-06,0.0,0.0001233372604474,0.0,0.0,6.429050922393799,0.0,0.0,0.0,0.2796059548854828,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.079109214246273,-1902.6968994140625,304.1473388671875,0.78924560546875,0.1338127851486206,0.1208471581339836,293.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5653027296066284,0.050000000745058,0.0481370724737644,293.1666564941406,297.1499938964844,293.1499938964844,0.0811968892812728,-1509.5419921875,304.1502685546875,0.7945788502693176,0.1363577544689178,0.0958549007773399,293.1270446777344,297.1499938964844,293.1499938964844,0.1697501689195633,-3686.31494140625,304.1471862792969,0.9722787141799928,0.2469692528247833,0.2341339141130447,293.2123413085937,297.1499938964844,293.1499938964844,0.0038806942757219,-1463.0699462890625,296.433349609375,0.5653027296066284,0.050000000745058,0.2283415347337722,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112854003906,293.2126159667969,291.136474609375,1.0,0.1887991726398468,0.8060657978057861,0.8060657978057861,1.0,1.0,-0.8728354573249817,0.3613849878311157,0.511450469493866,0.1630486696958542,0.0,0.0,0.2259753346443176,24.738683700561523,25.0,0.4041610956192016,-5480.53125,74.47696685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401306152344,304.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215297579765319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605726182460785,0.1605769246816635,-4.31347234552959e-06,0.0,0.0001233372604474,0.0,0.0,6.429050922393799,0.0,0.0,0.0,0.2796059548854828,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796584486961364,-1912.796630859375,304.1473083496094,0.790931761264801,0.1345354616641998,0.1214937716722488,293.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5655020475387573,0.050000000745058,0.0481358170509338,293.1631774902344,297.1499938964844,293.1499938964844,0.0813921988010406,-1512.3765869140625,304.1498718261719,0.7953516840934753,0.1366412043571472,0.0960418134927749,293.12652587890625,297.1499938964844,293.1499938964844,0.1703264415264129,-3696.28564453125,304.14715576171875,0.9733997583389282,0.247653841972351,0.2347770482301712,293.2089233398437,297.1499938964844,293.1499938964844,0.0038713519461452,-1459.6636962890625,296.4214782714844,0.5655020475387573,0.050000000745058,0.2283355891704559,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.900146484375,293.2094116210937,291.13702392578125,1.0,0.1889419704675674,0.8060462474822998,0.8060462474822998,1.0,1.0,-0.8745989203453064,0.3625166416168213,0.5120822787284851,0.1624933779239654,0.0,0.0,0.2276842296123504,24.70790672302246,25.0,0.7787151336669922,-5502.3525390625,74.73465728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233459472656,304.88592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221721842885017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616532951593399,0.1616576164960861,-4.315583737479756e-06,0.0,0.0001239892299054,0.0,0.0,6.477424144744873,0.0,0.0,0.0,0.2797960042953491,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796584486961364,-1912.796630859375,304.1473083496094,0.790931761264801,0.1345354616641998,0.1214937716722488,293.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5655020475387573,0.050000000745058,0.0481358170509338,293.1631774902344,297.1499938964844,293.1499938964844,0.0813921988010406,-1512.3765869140625,304.1498718261719,0.7953516840934753,0.1366412043571472,0.0960418134927749,293.12652587890625,297.1499938964844,293.1499938964844,0.1703264415264129,-3696.28564453125,304.14715576171875,0.9733997583389282,0.247653841972351,0.2347770482301712,293.2089233398437,297.1499938964844,293.1499938964844,0.0038713519461452,-1459.6636962890625,296.4214782714844,0.5655020475387573,0.050000000745058,0.2283355891704559,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.900146484375,293.2094116210937,291.13702392578125,1.0,0.1889419704675674,0.8060462474822998,0.8060462474822998,1.0,1.0,-0.8745989203453064,0.3625166416168213,0.5120822787284851,0.1624933779239654,0.0,0.0,0.2276842296123504,24.70790672302246,25.0,0.7787151336669922,-5502.3525390625,74.73465728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233459472656,304.88592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221721842885017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616532951593399,0.1616576164960861,-4.315583737479756e-06,0.0,0.0001239892299054,0.0,0.0,6.477424144744873,0.0,0.0,0.0,0.2797960042953491,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799346715211868,-1917.87890625,304.14727783203125,0.7917788624763489,0.1349023580551147,0.1218201965093612,293.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5656003355979919,0.050000000745058,0.0481351986527442,293.1614990234375,297.1499938964844,293.1499938964844,0.0815059244632721,-1514.0218505859375,304.1496887207031,0.7957792282104492,0.1368052810430526,0.0961503833532333,293.12628173828125,297.1499938964844,293.1499938964844,0.170615404844284,-3701.28076171875,304.14715576171875,0.9739574193954468,0.2479997277259826,0.2351012080907821,293.2072448730469,297.1499938964844,293.1499938964844,0.0038670105859637,-1458.0732421875,296.4160461425781,0.5656003355979919,0.050000000745058,0.2283326685428619,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.8954162597656,293.2086486816406,291.1374206542969,1.0,0.1890184879302978,0.8060364723205566,0.8060364723205566,1.0,1.0,-0.8755056858062744,0.3630786538124084,0.512427031993866,0.1622583866119384,0.0,0.0,0.2284946739673614,24.693735122680664,25.0,1.0232136249542236,-5512.96826171875,74.86991119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160217285156,304.8890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.587890625,18000.0,0.0,0.0,0.1225064024329185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621719151735305,0.1621762365102768,-4.316608283261303e-06,0.0,0.0001243284204974,0.0,0.0,6.50068473815918,0.0,0.0,0.0,0.2798875272274017,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802139714360237,-1923.019775390625,304.14727783203125,0.7926380038261414,0.1352744102478027,0.1221514120697975,293.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5657005906105042,0.050000000745058,0.0481345728039741,293.15985107421875,297.1499938964844,293.1499938964844,0.0816309303045272,-1515.8272705078125,304.1495056152344,0.7962399125099182,0.1369848847389221,0.0962698459625244,293.12603759765625,297.1499938964844,293.1499938964844,0.1709054410457611,-3706.29052734375,304.1471252441406,0.9745185375213624,0.2483488023281097,0.2354283183813095,293.2055358886719,297.1499938964844,293.1499938964844,0.0038628815673291,-1456.5533447265625,296.4109802246094,0.5657005906105042,0.050000000745058,0.2283296883106231,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,284.8909912109375,293.2079772949219,291.1379089355469,1.0,0.1890983283519745,0.8060222268104553,0.8060222268104553,1.0,1.0,-0.8764347434043884,0.3636404573917389,0.5127943158149719,0.1620523482561111,0.0,0.0,0.229261577129364,24.679981231689453,25.0,1.24224054813385,-5523.36376953125,75.00983428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096130371094,304.89239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.1228455677628517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626682430505752,0.1626725643873214,-4.31760190622299e-06,0.0,0.0001246726315002,0.0,0.0,6.522983074188232,0.0,0.0,0.0,0.2799753844738006,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807795971632003,-1933.439697265625,304.1472473144531,0.7943763732910156,0.1360259354114532,0.1228229254484176,293.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5659034252166748,0.050000000745058,0.048133298754692,293.1566467285156,297.1499938964844,293.1499938964844,0.08191429823637,-1519.9161376953125,304.1492004394531,0.7972496151924133,0.137385755777359,0.0965391173958778,293.12554931640625,297.1499938964844,293.1499938964844,0.1714915633201599,-3716.409912109375,304.1471252441406,0.9756438136100768,0.2490530908107757,0.2360894531011581,293.2021179199219,297.1499938964844,293.1499938964844,0.0038552961777895,-1453.7547607421875,296.4017944335937,0.5659034252166748,0.050000000745058,0.2283236384391784,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8827514648437,293.20672607421875,291.138916015625,1.0,0.1892674416303634,0.8059937953948975,0.8059937953948975,1.0,1.0,-0.8783484697341919,0.3647592067718506,0.5135892629623413,0.1617257893085479,0.0,0.0,0.2306877821683883,24.65412139892578,25.0,1.350474834442139,-5543.49072265625,75.3023910522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999755859375,304.8992614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.1235274821519851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635912954807281,0.1635956168174743,-4.319466370361624e-06,0.0,0.0001253646914847,0.0,0.0,6.5645246505737305,0.0,0.0,0.0,0.2801395058631897,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807795971632003,-1933.439697265625,304.1472473144531,0.7943763732910156,0.1360259354114532,0.1228229254484176,293.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5659034252166748,0.050000000745058,0.048133298754692,293.1566467285156,297.1499938964844,293.1499938964844,0.08191429823637,-1519.9161376953125,304.1492004394531,0.7972496151924133,0.137385755777359,0.0965391173958778,293.12554931640625,297.1499938964844,293.1499938964844,0.1714915633201599,-3716.409912109375,304.1471252441406,0.9756438136100768,0.2490530908107757,0.2360894531011581,293.2021179199219,297.1499938964844,293.1499938964844,0.0038552961777895,-1453.7547607421875,296.4017944335937,0.5659034252166748,0.050000000745058,0.2283236384391784,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8827514648437,293.20672607421875,291.138916015625,1.0,0.1892674416303634,0.8059937953948975,0.8059937953948975,1.0,1.0,-0.8783484697341919,0.3647592067718506,0.5135892629623413,0.1617257893085479,0.0,0.0,0.2306877821683883,24.65412139892578,25.0,1.350474834442139,-5543.49072265625,75.3023910522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999755859375,304.8992614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.1235274821519851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635912954807281,0.1635956168174743,-4.319466370361624e-06,0.0,0.0001253646914847,0.0,0.0,6.5645246505737305,0.0,0.0,0.0,0.2801395058631897,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813498720526695,-1943.9576416015625,304.147216796875,0.7961219549179077,0.1367823630571365,0.1234999895095825,293.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.566105842590332,0.050000000745058,0.0481320284307003,293.1535949707031,297.1499938964844,293.1499938964844,0.0822384506464004,-1524.5916748046875,304.14892578125,0.7983608245849609,0.1378374546766281,0.0968448519706726,293.1251220703125,297.1499938964844,293.1499938964844,0.1720844954252243,-3726.641357421875,304.1470947265625,0.9767634868621826,0.2497628480195999,0.2367564141750335,293.1986999511719,297.1499938964844,293.1499938964844,0.0038486488629132,-1451.299072265625,296.3937683105469,0.566105842590332,0.050000000745058,0.2283176332712173,291.13970947265625,291.1499938964844,273.1499938964844,270.60675048828125,284.87548828125,293.2055358886719,291.13983154296875,1.0,0.1894480139017105,0.8059653639793396,0.8059653639793396,1.0,1.0,-0.8803195953369141,0.3658646047115326,0.5144550204277039,0.1615095138549804,0.0,0.0,0.2319952398538589,24.630884170532227,25.0,1.3067981004714966,-5563.08251953125,75.60977935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,304.9072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241977289319038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644403487443924,0.1644446700811386,-4.321180767874466e-06,0.0,0.0001260449062101,0.0,0.0,6.602790832519531,0.0,0.0,0.0,0.2802906632423401,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813498720526695,-1943.9576416015625,304.147216796875,0.7961219549179077,0.1367823630571365,0.1234999895095825,293.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.566105842590332,0.050000000745058,0.0481320284307003,293.1535949707031,297.1499938964844,293.1499938964844,0.0822384506464004,-1524.5916748046875,304.14892578125,0.7983608245849609,0.1378374546766281,0.0968448519706726,293.1251220703125,297.1499938964844,293.1499938964844,0.1720844954252243,-3726.641357421875,304.1470947265625,0.9767634868621826,0.2497628480195999,0.2367564141750335,293.1986999511719,297.1499938964844,293.1499938964844,0.0038486488629132,-1451.299072265625,296.3937683105469,0.566105842590332,0.050000000745058,0.2283176332712173,291.13970947265625,291.1499938964844,273.1499938964844,270.60675048828125,284.87548828125,293.2055358886719,291.13983154296875,1.0,0.1894480139017105,0.8059653639793396,0.8059653639793396,1.0,1.0,-0.8803195953369141,0.3658646047115326,0.5144550204277039,0.1615095138549804,0.0,0.0,0.2319952398538589,24.630884170532227,25.0,1.3067981004714966,-5563.08251953125,75.60977935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,304.9072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241977289319038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644403487443924,0.1644446700811386,-4.321180767874466e-06,0.0,0.0001260449062101,0.0,0.0,6.602790832519531,0.0,0.0,0.0,0.2802906632423401,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819219499826431,-1954.5191650390625,304.1471862792969,0.7978683114051819,0.1375412195920944,0.1241796240210533,293.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663081407546997,0.050000000745058,0.0481307618319988,293.15069580078125,297.1499938964844,293.1499938964844,0.0825979709625244,-1529.7767333984375,304.148681640625,0.7995607256889343,0.1383340954780578,0.0971826165914535,293.12469482421875,297.1499938964844,293.1499938964844,0.1726815998554229,-3736.937255859375,304.1470642089844,0.9778751134872437,0.2504761815071106,0.2374271154403686,293.1953125,297.1499938964844,293.1499938964844,0.0038428867701441,-1449.16455078125,296.3868713378906,0.5663081407546997,0.050000000745058,0.228311613202095,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8691101074219,293.20440673828125,291.1407165527344,1.0,0.1896384209394455,0.8059307932853699,0.8059307932853699,1.0,1.0,-0.8823367953300476,0.3669516444206238,0.5153851509094238,0.1613998562097549,0.0,0.0,0.2331886738538742,24.610071182250977,25.0,1.2621335983276367,-5582.17333984375,75.92984008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248416379094123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652211844921112,0.1652255058288574,-4.322765562392306e-06,0.0,0.0001266983890673,0.0,0.0,6.638041496276856,0.0,0.0,0.0,0.2804299890995025,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819219499826431,-1954.5191650390625,304.1471862792969,0.7978683114051819,0.1375412195920944,0.1241796240210533,293.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663081407546997,0.050000000745058,0.0481307618319988,293.15069580078125,297.1499938964844,293.1499938964844,0.0825979709625244,-1529.7767333984375,304.148681640625,0.7995607256889343,0.1383340954780578,0.0971826165914535,293.12469482421875,297.1499938964844,293.1499938964844,0.1726815998554229,-3736.937255859375,304.1470642089844,0.9778751134872437,0.2504761815071106,0.2374271154403686,293.1953125,297.1499938964844,293.1499938964844,0.0038428867701441,-1449.16455078125,296.3868713378906,0.5663081407546997,0.050000000745058,0.228311613202095,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8691101074219,293.20440673828125,291.1407165527344,1.0,0.1896384209394455,0.8059307932853699,0.8059307932853699,1.0,1.0,-0.8823367953300476,0.3669516444206238,0.5153851509094238,0.1613998562097549,0.0,0.0,0.2331886738538742,24.610071182250977,25.0,1.2621335983276367,-5582.17333984375,75.92984008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248416379094123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652211844921112,0.1652255058288574,-4.322765562392306e-06,0.0,0.0001266983890673,0.0,0.0,6.638041496276856,0.0,0.0,0.0,0.2804299890995025,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824950188398361,-1965.109619140625,304.14715576171875,0.7996134757995605,0.1383015215396881,0.124860756099224,293.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665110349655151,0.050000000745058,0.0481294952332973,293.1479797363281,297.1499938964844,293.1499938964844,0.0829916149377822,-1535.4547119140625,304.1484680175781,0.8008462190628052,0.1388742178678512,0.0975512862205505,293.12432861328125,297.1499938964844,293.1499938964844,0.1732823252677917,-3747.287841796875,304.14703369140625,0.9789783358573914,0.2511923611164093,0.2381006032228469,293.19189453125,297.1499938964844,293.1499938964844,0.0038380387704819,-1447.362548828125,296.38116455078125,0.5665110349655151,0.050000000745058,0.2283055931329727,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8636169433594,293.20330810546875,291.1415710449219,1.0,0.1898379772901535,0.8058962821960449,0.8058962821960449,1.0,1.0,-0.8843962550163269,0.368019551038742,0.5163767337799072,0.1613956242799759,0.0,0.0,0.2342685759067535,24.591527938842773,25.0,1.1917792558670044,-5600.68701171875,76.26176452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99468994140625,304.9268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.125446155667305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659314781427383,0.1659357994794845,-4.324216206441633e-06,0.0,0.0001273118978133,0.0,0.0,6.67016077041626,0.0,0.0,0.0,0.2805570960044861,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824950188398361,-1965.109619140625,304.14715576171875,0.7996134757995605,0.1383015215396881,0.124860756099224,293.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665110349655151,0.050000000745058,0.0481294952332973,293.1479797363281,297.1499938964844,293.1499938964844,0.0829916149377822,-1535.4547119140625,304.1484680175781,0.8008462190628052,0.1388742178678512,0.0975512862205505,293.12432861328125,297.1499938964844,293.1499938964844,0.1732823252677917,-3747.287841796875,304.14703369140625,0.9789783358573914,0.2511923611164093,0.2381006032228469,293.19189453125,297.1499938964844,293.1499938964844,0.0038380387704819,-1447.362548828125,296.38116455078125,0.5665110349655151,0.050000000745058,0.2283055931329727,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8636169433594,293.20330810546875,291.1415710449219,1.0,0.1898379772901535,0.8058962821960449,0.8058962821960449,1.0,1.0,-0.8843962550163269,0.368019551038742,0.5163767337799072,0.1613956242799759,0.0,0.0,0.2342685759067535,24.591527938842773,25.0,1.1917792558670044,-5600.68701171875,76.26176452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99468994140625,304.9268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.125446155667305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659314781427383,0.1659357994794845,-4.324216206441633e-06,0.0,0.0001273118978133,0.0,0.0,6.67016077041626,0.0,0.0,0.0,0.2805570960044861,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827818289399147,-1970.4136962890625,304.14715576171875,0.8004854917526245,0.1386819630861282,0.1252016574144363,293.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666130781173706,0.050000000745058,0.048128854483366,293.1466369628906,297.1499938964844,293.1499938964844,0.0832009613513946,-1538.47509765625,304.1483764648437,0.8015205264091492,0.1391601413488388,0.0977469235658645,293.1241760253906,297.1499938964844,293.1499938964844,0.1735840737819671,-3752.484375,304.14703369140625,0.9795270562171936,0.2515513300895691,0.2384382635354995,293.190185546875,297.1499938964844,293.1499938964844,0.0038359703030437,-1446.591552734375,296.3787536621094,0.5666130781173706,0.050000000745058,0.2283025681972503,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.8612060546875,293.2027587890625,291.1419677734375,1.0,0.1899409741163253,0.8058789968490601,0.8058789968490601,1.0,1.0,-0.88544100522995,0.3685460388660431,0.5168949961662292,0.1614328473806381,0.0,0.0,0.2347682267427444,24.58303642272949,25.0,1.1458475589752195,-5609.71923828125,76.43196105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970703125,304.932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.1257299929857254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662610918283462,0.1662654131650924,-4.3248915062577e-06,0.0,0.0001275999529752,0.0,0.0,6.685081005096436,0.0,0.0,0.0,0.2806161642074585,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.083068698644638,-1975.7215576171875,304.14715576171875,0.8013573288917542,0.1390625089406967,0.1255426406860351,293.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5667160749435425,0.050000000745058,0.0481282137334346,293.1453552246094,297.1499938964844,293.1499938964844,0.0834173485636711,-1541.5977783203125,304.1482849121094,0.8022129535675049,0.1394550949335098,0.0979489013552665,293.1239929199219,297.1499938964844,293.1499938964844,0.1738865971565246,-3757.6923828125,304.14703369140625,0.9800743460655212,0.2519107758998871,0.2387763559818267,293.1884765625,297.1499938964844,293.1499938964844,0.0038341120816767,-1445.8975830078125,296.3765869140625,0.5667160749435425,0.050000000745058,0.2282995134592056,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.8589782714844,293.20220947265625,291.142333984375,1.0,0.1900457292795181,0.8058586716651917,0.8058586716651917,1.0,1.0,-0.886493980884552,0.3690665066242218,0.5174275040626526,0.1614958047866821,0.0,0.0,0.235245868563652,24.57496833801269,25.0,1.0968129634857178,-5618.6123046875,76.60453796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001220703125,304.93804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25390625,18000.0,0.0,0.0,0.1260019987821579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665766835212707,0.1665810048580169,-4.32553815699066e-06,0.0,0.000127876017359,0.0,0.0,6.699375152587891,0.0,0.0,0.0,0.2806727588176727,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836424455046653,-1986.3443603515625,304.14715576171875,0.8031002283096313,0.1398233622312545,0.1262245625257492,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669249892234802,0.050000000745058,0.0481269098818302,293.1429138183594,297.1499938964844,293.1499938964844,0.0838722512125969,-1548.164794921875,304.1481018066406,0.8036547303199768,0.1400730311870575,0.0983728468418121,293.1236877441406,297.1499938964844,293.1499938964844,0.1744939684867859,-3768.1435546875,304.1470031738281,0.9811644554138184,0.2526308894157409,0.2394537776708603,293.1850891113281,297.1499938964844,293.1499938964844,0.0038310824893414,-1444.7613525390625,296.3731384277344,0.5669249892234802,0.050000000745058,0.2282933294773101,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551940917969,293.2010803222656,291.14306640625,1.0,0.1902606189250946,0.8058180809020996,0.8058180809020996,1.0,1.0,-0.8886252641677856,0.37008997797966,0.5185352563858032,0.1617006510496139,0.0,0.0,0.2361337542533874,24.56010627746582,25.0,0.9924778938293456,-5635.931640625,76.95697784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.94976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.49609375,18000.0,0.0,0.0,0.1265055686235427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671647876501083,0.1671691238880157,-4.326745511207264e-06,0.0,0.0001283870660699,0.0,0.0,6.726035118103027,0.0,0.0,0.0,0.2807783484458923,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836424455046653,-1986.3443603515625,304.14715576171875,0.8031002283096313,0.1398233622312545,0.1262245625257492,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669249892234802,0.050000000745058,0.0481269098818302,293.1429138183594,297.1499938964844,293.1499938964844,0.0838722512125969,-1548.164794921875,304.1481018066406,0.8036547303199768,0.1400730311870575,0.0983728468418121,293.1236877441406,297.1499938964844,293.1499938964844,0.1744939684867859,-3768.1435546875,304.1470031738281,0.9811644554138184,0.2526308894157409,0.2394537776708603,293.1850891113281,297.1499938964844,293.1499938964844,0.0038310824893414,-1444.7613525390625,296.3731384277344,0.5669249892234802,0.050000000745058,0.2282933294773101,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551940917969,293.2010803222656,291.14306640625,1.0,0.1902606189250946,0.8058180809020996,0.8058180809020996,1.0,1.0,-0.8886252641677856,0.37008997797966,0.5185352563858032,0.1617006510496139,0.0,0.0,0.2361337542533874,24.56010627746582,25.0,0.9924778938293456,-5635.931640625,76.95697784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.94976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.49609375,18000.0,0.0,0.0,0.1265055686235427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671647876501083,0.1671691238880157,-4.326745511207264e-06,0.0,0.0001283870660699,0.0,0.0,6.726035118103027,0.0,0.0,0.0,0.2807783484458923,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842157527804374,-1996.968505859375,304.14715576171875,0.8048416972160339,0.1405833214521408,0.1269058138132095,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671390295028687,0.050000000745058,0.0481255762279033,293.1405944824219,297.1499938964844,293.1499938964844,0.0843545570969581,-1555.1309814453125,304.1479187011719,0.8051676750183105,0.1407257616519928,0.0988214835524559,293.1234436035156,297.1499938964844,293.1499938964844,0.1751041710376739,-3778.63623046875,304.14697265625,0.98224937915802,0.2533521652221679,0.2401323765516281,293.18170166015625,297.1499938964844,293.1499938964844,0.0038289523217827,-1443.9554443359375,296.3708190917969,0.5671390295028687,0.050000000745058,0.228287011384964,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8522644042969,293.1999206542969,291.1436767578125,1.0,0.190481960773468,0.8057774305343628,0.8057774305343628,1.0,1.0,-0.8907865285873413,0.3710878789424896,0.5196986198425293,0.1620122194290161,0.0,0.0,0.2369430363178253,24.546775817871094,25.0,0.8755109906196594,-5652.60986328125,77.31830596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,304.9617004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269552558660507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677018404006958,0.167706161737442,-4.327849183027865e-06,0.0,0.0001288434432353,0.0,0.0,6.750404357910156,0.0,0.0,0.0,0.2808748781681061,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842157527804374,-1996.968505859375,304.14715576171875,0.8048416972160339,0.1405833214521408,0.1269058138132095,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671390295028687,0.050000000745058,0.0481255762279033,293.1405944824219,297.1499938964844,293.1499938964844,0.0843545570969581,-1555.1309814453125,304.1479187011719,0.8051676750183105,0.1407257616519928,0.0988214835524559,293.1234436035156,297.1499938964844,293.1499938964844,0.1751041710376739,-3778.63623046875,304.14697265625,0.98224937915802,0.2533521652221679,0.2401323765516281,293.18170166015625,297.1499938964844,293.1499938964844,0.0038289523217827,-1443.9554443359375,296.3708190917969,0.5671390295028687,0.050000000745058,0.228287011384964,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8522644042969,293.1999206542969,291.1436767578125,1.0,0.190481960773468,0.8057774305343628,0.8057774305343628,1.0,1.0,-0.8907865285873413,0.3710878789424896,0.5196986198425293,0.1620122194290161,0.0,0.0,0.2369430363178253,24.546775817871094,25.0,0.8755109906196594,-5652.60986328125,77.31830596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,304.9617004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269552558660507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677018404006958,0.167706161737442,-4.327849183027865e-06,0.0,0.0001288434432353,0.0,0.0,6.750404357910156,0.0,0.0,0.0,0.2808748781681061,4.0,0.0,1.0
