time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847885310649871,-2007.5919189453125,304.14715576171875,0.8065717816352844,0.1413419395685196,0.1275859326124191,293.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673545598983765,0.050000000745058,0.0481242351233959,293.1383972167969,297.1499938964844,293.1499938964844,0.0848623886704444,-1562.4705810546875,304.14776611328125,0.8067351579666138,0.1414106339216232,0.0992929339408874,293.1231994628906,297.1499938964844,293.1499938964844,0.1757173985242843,-3789.1748046875,304.14697265625,0.9833240509033204,0.2540743350982666,0.2408118247985839,293.17828369140625,297.1499938964844,293.1499938964844,0.0038277131970971,-1443.478515625,296.3695678710937,0.5673545598983765,0.050000000745058,0.2282806485891342,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.849853515625,293.1986999511719,291.1441650390625,1.0,0.1907090246677398,0.8057305216789246,0.8057305216789246,1.0,1.0,-0.892974853515625,0.3720740377902984,0.5209007859230042,0.1623893529176712,0.0,0.0,0.2376911342144012,24.53475379943848,25.0,0.6873363256454468,-5668.73486328125,77.68772888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.9734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273533105850219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681972593069076,0.1682015806436538,-4.328864179115044e-06,0.0,0.000129247418954,0.0,0.0,6.772899627685547,0.0,0.0,0.0,0.2809639871120453,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847885310649871,-2007.5919189453125,304.14715576171875,0.8065717816352844,0.1413419395685196,0.1275859326124191,293.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673545598983765,0.050000000745058,0.0481242351233959,293.1383972167969,297.1499938964844,293.1499938964844,0.0848623886704444,-1562.4705810546875,304.14776611328125,0.8067351579666138,0.1414106339216232,0.0992929339408874,293.1231994628906,297.1499938964844,293.1499938964844,0.1757173985242843,-3789.1748046875,304.14697265625,0.9833240509033204,0.2540743350982666,0.2408118247985839,293.17828369140625,297.1499938964844,293.1499938964844,0.0038277131970971,-1443.478515625,296.3695678710937,0.5673545598983765,0.050000000745058,0.2282806485891342,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.849853515625,293.1986999511719,291.1441650390625,1.0,0.1907090246677398,0.8057305216789246,0.8057305216789246,1.0,1.0,-0.892974853515625,0.3720740377902984,0.5209007859230042,0.1623893529176712,0.0,0.0,0.2376911342144012,24.53475379943848,25.0,0.6873363256454468,-5668.73486328125,77.68772888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.9734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273533105850219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681972593069076,0.1682015806436538,-4.328864179115044e-06,0.0,0.000129247418954,0.0,0.0,6.772899627685547,0.0,0.0,0.0,0.2809639871120453,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853615552186966,-2018.23095703125,304.1471252441406,0.8082663416862488,0.1420988142490387,0.1282645761966705,293.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675668120384216,0.050000000745058,0.0481229126453399,293.1363220214844,297.1499938964844,293.1499938964844,0.0853961408138275,-1570.191162109375,304.1476135253906,0.8083346486091614,0.1421267241239547,0.0997866243124008,293.1229858398437,297.1499938964844,293.1499938964844,0.1763356924057006,-3799.79736328125,304.1469421386719,0.9843823313713074,0.2547971606254577,0.2414919883012771,293.1748962402344,297.1499938964844,293.1499938964844,0.0038274319376796,-1443.3621826171875,296.369384765625,0.5675668120384216,0.050000000745058,0.2282743901014328,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8475036621094,293.1973571777344,291.1444091796875,1.0,0.1909414827823639,0.8056835532188416,0.8056835532188416,1.0,1.0,-0.895189106464386,0.3730656206607818,0.5221234560012817,0.1627880632877349,0.0,0.0,0.2384174019098281,24.523923873901367,25.0,0.3573148548603058,-5684.60205078125,78.06494903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,304.9848937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1277021020650863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686713695526123,0.1686757057905197,-4.3298164200678e-06,0.0,0.0001296013942919,0.0,0.0,6.79441499710083,0.0,0.0,0.0,0.2810490131378174,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853615552186966,-2018.23095703125,304.1471252441406,0.8082663416862488,0.1420988142490387,0.1282645761966705,293.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675668120384216,0.050000000745058,0.0481229126453399,293.1363220214844,297.1499938964844,293.1499938964844,0.0853961408138275,-1570.191162109375,304.1476135253906,0.8083346486091614,0.1421267241239547,0.0997866243124008,293.1229858398437,297.1499938964844,293.1499938964844,0.1763356924057006,-3799.79736328125,304.1469421386719,0.9843823313713074,0.2547971606254577,0.2414919883012771,293.1748962402344,297.1499938964844,293.1499938964844,0.0038274319376796,-1443.3621826171875,296.369384765625,0.5675668120384216,0.050000000745058,0.2282743901014328,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8475036621094,293.1973571777344,291.1444091796875,1.0,0.1909414827823639,0.8056835532188416,0.8056835532188416,1.0,1.0,-0.895189106464386,0.3730656206607818,0.5221234560012817,0.1627880632877349,0.0,0.0,0.2384174019098281,24.523923873901367,25.0,0.3573148548603058,-5684.60205078125,78.06494903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,304.9848937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1277021020650863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686713695526123,0.1686757057905197,-4.3298164200678e-06,0.0,0.0001296013942919,0.0,0.0,6.79441499710083,0.0,0.0,0.0,0.2810490131378174,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856480225920677,-2023.5533447265625,304.1471252441406,0.8091005682945251,0.1424763351678848,0.1286031901836395,293.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676720142364502,0.050000000745058,0.0481222607195377,293.13531494140625,297.1499938964844,293.1499938964844,0.0856719315052032,-1574.1827392578125,304.1475524902344,0.8091444969177246,0.1424953788518905,0.1000410914421081,293.12286376953125,297.1499938964844,293.1499938964844,0.1766466051340103,-3805.1376953125,304.1469421386719,0.9849056005477904,0.2551586329936981,0.2418322116136551,293.1731872558594,297.1499938964844,293.1499938964844,0.0038276452105492,-1443.437255859375,296.3696594238281,0.5676720142364502,0.050000000745058,0.2282712906599044,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.8463439941406,293.1966247558594,291.1444396972656,1.0,0.1910595297813415,0.8056601285934448,0.8056601285934448,1.0,1.0,-0.896304726600647,0.3735626637935638,0.5227420330047607,0.1629959493875503,0.0,0.0,0.2387839555740356,24.518918991088867,25.0,0.20072603225708,-5692.5400390625,78.25623321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0454406738281,304.990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1278607547283172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689092069864273,0.1689135432243347,-4.330285264586564e-06,0.0,0.0001297624112339,0.0,0.0,6.805201530456543,0.0,0.0,0.0,0.2810915410518646,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859341993927955,-2028.8724365234373,304.1471252441406,0.809926450252533,0.1428531557321548,0.1289411783218383,293.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677765607833862,0.050000000745058,0.0481216125190258,293.1343688964844,297.1499938964844,293.1499938964844,0.085952952504158,-1578.251220703125,304.1474914550781,0.8099598288536072,0.1428705006837844,0.1003001257777214,293.1227722167969,297.1499938964844,293.1499938964844,0.1769582480192184,-3810.489013671875,304.1469421386719,0.985424816608429,0.2555201053619385,0.2421724051237106,293.1715087890625,297.1499938964844,293.1499938964844,0.0038280845619738,-1443.596435546875,296.3702392578125,0.5677765607833862,0.050000000745058,0.2282682210206985,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8452453613281,293.1958923339844,291.1444396972656,1.0,0.1911786645650863,0.8056332468986511,0.8056332468986511,1.0,1.0,-0.89742511510849,0.3740597069263458,0.5233653783798218,0.1632095426321029,0.0,0.0,0.2391548901796341,24.5141716003418,25.0,0.0689341574907302,-5700.4931640625,78.4491195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507507324219,304.9960021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.1280108541250229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691497713327407,0.169154092669487,-4.330756837589433e-06,0.0,0.0001299147406825,0.0,0.0,6.816111564636231,0.0,0.0,0.0,0.2811345160007477,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865051448345184,-2039.4896240234373,304.14715576171875,0.8115543127059937,0.1436040997505188,0.129614919424057,293.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679842233657837,0.050000000745058,0.0481203272938728,293.1325378417969,297.1499938964844,293.1499938964844,0.0865305289626121,-1586.61669921875,304.1473693847656,0.8116076588630676,0.1436398923397064,0.1008319556713104,293.12261962890625,297.1499938964844,293.1499938964844,0.1775832027196884,-3821.215087890625,304.1469116210937,0.9864513874053956,0.2562426030635834,0.2428525537252426,293.1680908203125,297.1499938964844,293.1499938964844,0.0038296750281006,-1444.177490234375,296.3721923828125,0.5679842233657837,0.050000000745058,0.228262111544609,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84307861328125,293.1942749023437,291.1443176269531,1.0,0.1914201080799102,0.8055795431137085,0.8055795431137085,1.0,1.0,-0.89967942237854,0.3750536143779754,0.524625837802887,0.163656085729599,0.0,0.0,0.2399151027202606,24.505460739135746,25.0,-0.1245873570442199,-5716.43505859375,78.8396224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604553222656,305.006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282894015312194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696427017450332,0.1696470379829406,-4.331718628236558e-06,0.0,0.0001301974407397,0.0,0.0,6.838472843170166,0.0,0.0,0.0,0.2812224924564361,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865051448345184,-2039.4896240234373,304.14715576171875,0.8115543127059937,0.1436040997505188,0.129614919424057,293.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679842233657837,0.050000000745058,0.0481203272938728,293.1325378417969,297.1499938964844,293.1499938964844,0.0865305289626121,-1586.61669921875,304.1473693847656,0.8116076588630676,0.1436398923397064,0.1008319556713104,293.12261962890625,297.1499938964844,293.1499938964844,0.1775832027196884,-3821.215087890625,304.1469116210937,0.9864513874053956,0.2562426030635834,0.2428525537252426,293.1680908203125,297.1499938964844,293.1499938964844,0.0038296750281006,-1444.177490234375,296.3721923828125,0.5679842233657837,0.050000000745058,0.228262111544609,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84307861328125,293.1942749023437,291.1443176269531,1.0,0.1914201080799102,0.8055795431137085,0.8055795431137085,1.0,1.0,-0.89967942237854,0.3750536143779754,0.524625837802887,0.163656085729599,0.0,0.0,0.2399151027202606,24.505460739135746,25.0,-0.1245873570442199,-5716.43505859375,78.8396224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604553222656,305.006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282894015312194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696427017450332,0.1696470379829406,-4.331718628236558e-06,0.0,0.0001301974407397,0.0,0.0,6.838472843170166,0.0,0.0,0.0,0.2812224924564361,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870733931660652,-2050.062744140625,304.14715576171875,0.813152015209198,0.1443507224321365,0.1302850395441055,293.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681902170181274,0.050000000745058,0.0481190532445907,293.1308288574219,297.1499938964844,293.1499938964844,0.0871258005499839,-1595.2423095703125,304.1472473144531,0.8132731318473816,0.1444313377141952,0.1013796404004097,293.1224975585937,297.1499938964844,293.1499938964844,0.178209125995636,-3831.94970703125,304.1469116210937,0.9874621033668518,0.2569638788700104,0.2435317486524582,293.1647033691406,297.1499938964844,293.1499938964844,0.003832149785012,-1445.0828857421875,296.375244140625,0.5681902170181274,0.050000000745058,0.2282560616731643,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8410339355469,293.1925354003906,291.1441650390625,1.0,0.1916651874780655,0.8055258393287659,0.8055258393287659,1.0,1.0,-0.9019474387168884,0.3760441541671753,0.5259032845497131,0.1641308069229126,0.0,0.0,0.2407033741474151,24.49773597717285,25.0,-0.2407838106155395,-5732.40625,79.23558044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0686340332031,305.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285488158464431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701544374227523,0.1701587736606598,-4.332714070187649e-06,0.0,0.00013046071399,0.0,0.0,6.861701965332031,0.0,0.0,0.0,0.2813138365745544,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870733931660652,-2050.062744140625,304.14715576171875,0.813152015209198,0.1443507224321365,0.1302850395441055,293.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681902170181274,0.050000000745058,0.0481190532445907,293.1308288574219,297.1499938964844,293.1499938964844,0.0871258005499839,-1595.2423095703125,304.1472473144531,0.8132731318473816,0.1444313377141952,0.1013796404004097,293.1224975585937,297.1499938964844,293.1499938964844,0.178209125995636,-3831.94970703125,304.1469116210937,0.9874621033668518,0.2569638788700104,0.2435317486524582,293.1647033691406,297.1499938964844,293.1499938964844,0.003832149785012,-1445.0828857421875,296.375244140625,0.5681902170181274,0.050000000745058,0.2282560616731643,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8410339355469,293.1925354003906,291.1441650390625,1.0,0.1916651874780655,0.8055258393287659,0.8055258393287659,1.0,1.0,-0.9019474387168884,0.3760441541671753,0.5259032845497131,0.1641308069229126,0.0,0.0,0.2407033741474151,24.49773597717285,25.0,-0.2407838106155395,-5732.40625,79.23558044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0686340332031,305.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285488158464431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701544374227523,0.1701587736606598,-4.332714070187649e-06,0.0,0.00013046071399,0.0,0.0,6.861701965332031,0.0,0.0,0.0,0.2813138365745544,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876378566026687,-2060.56982421875,304.14715576171875,0.8147207498550415,0.1450920552015304,0.1309505999088287,293.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683948397636414,0.050000000745058,0.0481177903711795,293.12921142578125,297.1499938964844,293.1499938964844,0.0877373144030571,-1604.1065673828125,304.14715576171875,0.8149550557136536,0.1452434211969375,0.1019421517848968,293.12237548828125,297.1499938964844,293.1499938964844,0.1788347512483596,-3842.670654296875,304.1468811035156,0.988456666469574,0.2576833367347717,0.244209349155426,293.16131591796875,297.1499938964844,293.1499938964844,0.0038355423603206,-1446.322509765625,296.37945556640625,0.5683948397636414,0.050000000745058,0.2282500714063644,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8391418457031,293.19061279296875,291.1439514160156,1.0,0.1919135600328445,0.8054664134979248,0.8054664134979248,1.0,1.0,-0.9042258858680724,0.3770279288291931,0.5271979570388794,0.1646365672349929,0.0,0.0,0.2415221184492111,24.49100875854492,25.0,-0.2901480197906494,-5748.369140625,79.63648223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07489013671875,305.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287984102964401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170687735080719,0.1706920713186264,-4.3337527131370734e-06,0.0,0.0001307140046264,0.0,0.0,6.885931015014648,0.0,0.0,0.0,0.2814091444015503,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876378566026687,-2060.56982421875,304.14715576171875,0.8147207498550415,0.1450920552015304,0.1309505999088287,293.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683948397636414,0.050000000745058,0.0481177903711795,293.12921142578125,297.1499938964844,293.1499938964844,0.0877373144030571,-1604.1065673828125,304.14715576171875,0.8149550557136536,0.1452434211969375,0.1019421517848968,293.12237548828125,297.1499938964844,293.1499938964844,0.1788347512483596,-3842.670654296875,304.1468811035156,0.988456666469574,0.2576833367347717,0.244209349155426,293.16131591796875,297.1499938964844,293.1499938964844,0.0038355423603206,-1446.322509765625,296.37945556640625,0.5683948397636414,0.050000000745058,0.2282500714063644,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8391418457031,293.19061279296875,291.1439514160156,1.0,0.1919135600328445,0.8054664134979248,0.8054664134979248,1.0,1.0,-0.9042258858680724,0.3770279288291931,0.5271979570388794,0.1646365672349929,0.0,0.0,0.2415221184492111,24.49100875854492,25.0,-0.2901480197906494,-5748.369140625,79.63648223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07489013671875,305.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287984102964401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170687735080719,0.1706920713186264,-4.3337527131370734e-06,0.0,0.0001307140046264,0.0,0.0,6.885931015014648,0.0,0.0,0.0,0.2814091444015503,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881976634263992,-2070.993408203125,304.1471862792969,0.8162618279457092,0.1458272337913513,0.1316107511520385,293.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685984492301941,0.050000000745058,0.048116534948349,293.1277160644531,297.1499938964844,293.1499938964844,0.0883634760975837,-1613.185302734375,304.1470642089844,0.8166518807411194,0.1460742801427841,0.1025181785225868,293.1222839355469,297.1499938964844,293.1499938964844,0.1794591099023819,-3853.3603515625,304.1468811035156,0.989435076713562,0.258400410413742,0.2448848038911819,293.15789794921875,297.1499938964844,293.1499938964844,0.0038398751057684,-1447.9024658203125,296.3849182128906,0.5685984492301941,0.050000000745058,0.2282441258430481,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8374328613281,293.18853759765625,291.14373779296875,1.0,0.192164808511734,0.8054069876670837,0.8054069876670837,1.0,1.0,-0.9065116047859192,0.3780024945735931,0.5285091400146484,0.165177047252655,0.0,0.0,0.2423703968524933,24.485265731811523,25.0,-0.2955957353115082,-5764.2783203125,80.04175567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790710449219,305.03338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290473788976669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712425649166107,0.1712469011545181,-4.334836376074236e-06,0.0,0.0001309666840825,0.0,0.0,6.911166667938232,0.0,0.0,0.0,0.2815084457397461,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881976634263992,-2070.993408203125,304.1471862792969,0.8162618279457092,0.1458272337913513,0.1316107511520385,293.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685984492301941,0.050000000745058,0.048116534948349,293.1277160644531,297.1499938964844,293.1499938964844,0.0883634760975837,-1613.185302734375,304.1470642089844,0.8166518807411194,0.1460742801427841,0.1025181785225868,293.1222839355469,297.1499938964844,293.1499938964844,0.1794591099023819,-3853.3603515625,304.1468811035156,0.989435076713562,0.258400410413742,0.2448848038911819,293.15789794921875,297.1499938964844,293.1499938964844,0.0038398751057684,-1447.9024658203125,296.3849182128906,0.5685984492301941,0.050000000745058,0.2282441258430481,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8374328613281,293.18853759765625,291.14373779296875,1.0,0.192164808511734,0.8054069876670837,0.8054069876670837,1.0,1.0,-0.9065116047859192,0.3780024945735931,0.5285091400146484,0.165177047252655,0.0,0.0,0.2423703968524933,24.485265731811523,25.0,-0.2955957353115082,-5764.2783203125,80.04175567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790710449219,305.03338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290473788976669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712425649166107,0.1712469011545181,-4.334836376074236e-06,0.0,0.0001309666840825,0.0,0.0,6.911166667938232,0.0,0.0,0.0,0.2815084457397461,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884756818413734,-2076.171142578125,304.1471862792969,0.8170228004455566,0.1461922973394394,0.1319387108087539,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5687001347541809,0.050000000745058,0.0481159090995788,293.12701416015625,297.1499938964844,293.1499938964844,0.0886811539530754,-1617.7919921875,304.1470031738281,0.8175047039985657,0.1464955806732177,0.1028104871511459,293.12225341796875,297.1499938964844,293.1499938964844,0.1797705888748169,-3858.689697265625,304.1468811035156,0.9899184703826904,0.2587578892707824,0.2452216297388076,293.1561889648437,297.1499938964844,293.1499938964844,0.0038423703517764,-1448.81103515625,296.3880920410156,0.5687001347541809,0.050000000745058,0.2282411456108093,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8366394042969,293.1874084472656,291.1436462402344,1.0,0.1922913342714309,0.8053773045539856,0.8053773045539856,1.0,1.0,-0.907655954360962,0.3784853816032409,0.529170572757721,0.1654611825942993,0.0,0.0,0.242804005742073,24.48273086547852,25.0,-0.2856134176254272,-5772.2041015625,80.24578094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,305.0369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.129173994064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171527162194252,0.1715314984321594,-4.335394351073774e-06,0.0,0.0001310951774939,0.0,0.0,6.924123287200928,0.0,0.0,0.0,0.2815594673156738,4.0,0.0,1.0
756960,293.1210632324219,297.1499938964844,293.1499938964844,0.088752157986164,-2081.320556640625,304.1471862792969,0.8177770972251892,0.1465554535388946,0.1322649121284485,293.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5688016414642334,0.050000000745058,0.0481152832508087,293.1263427734375,297.1499938964844,293.1499938964844,0.0890017747879028,-1622.4417724609375,304.14697265625,0.8183603882789612,0.1469208002090454,0.1031055673956871,293.1222229003906,297.1499938964844,293.1499938964844,0.1800813376903534,-3864.004150390625,304.1468811035156,0.9903976917266846,0.259114533662796,0.2455576360225677,293.1545104980469,297.1499938964844,293.1499938964844,0.0038451068103313,-1449.806396484375,296.3915710449219,0.5688016414642334,0.050000000745058,0.2282381802797317,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8359069824219,293.1862487792969,291.1435546875,1.0,0.1924184113740921,0.8053438663482666,0.8053438663482666,1.0,1.0,-0.9088006615638732,0.3789645433425903,0.529836118221283,0.165754809975624,0.0,0.0,0.2432432919740677,24.48044776916504,25.0,-0.2666529715061188,-5780.10009765625,80.45063781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081298828125,305.0403747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.1293032765388488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718163341283798,0.1718206703662872,-4.335962785262382e-06,0.0,0.0001312263921136,0.0,0.0,6.937295913696289,0.0,0.0,0.0,0.2816113233566284,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0893007218837738,-2091.538330078125,304.147216796875,0.819267749786377,0.1472760885953903,0.1329124867916107,293.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5690045952796936,0.050000000745058,0.0481140352785587,293.12506103515625,297.1499938964844,293.1499938964844,0.0896499752998352,-1631.842529296875,304.1469116210937,0.8200775980949402,0.1477801501750946,0.1037023589015007,293.1221923828125,297.1499938964844,293.1499938964844,0.1807007044553756,-3874.5888671875,304.1468811035156,0.9913446307182312,0.259825199842453,0.2462273687124252,293.1510925292969,297.1499938964844,293.1499938964844,0.0038512137252837,-1452.0245361328125,296.3993835449219,0.5690045952796936,0.050000000745058,0.2282322645187378,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345947265625,293.18377685546875,291.1434020996094,1.0,0.1926738321781158,0.8052771091461182,0.8052771091461182,1.0,1.0,-0.9110893607139589,0.3799116313457489,0.5311776995658875,0.1663709878921508,0.0,0.0,0.2441335022449493,24.476512908935547,25.0,-0.2120947837829589,-5795.80029296875,80.86239624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08184814453125,305.0465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295710355043411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724047511816024,0.1724090874195099,-4.337124209996546e-06,0.0,0.0001314981345785,0.0,0.0,6.964128017425537,0.0,0.0,0.0,0.2817170619964599,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0893007218837738,-2091.538330078125,304.147216796875,0.819267749786377,0.1472760885953903,0.1329124867916107,293.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5690045952796936,0.050000000745058,0.0481140352785587,293.12506103515625,297.1499938964844,293.1499938964844,0.0896499752998352,-1631.842529296875,304.1469116210937,0.8200775980949402,0.1477801501750946,0.1037023589015007,293.1221923828125,297.1499938964844,293.1499938964844,0.1807007044553756,-3874.5888671875,304.1468811035156,0.9913446307182312,0.259825199842453,0.2462273687124252,293.1510925292969,297.1499938964844,293.1499938964844,0.0038512137252837,-1452.0245361328125,296.3993835449219,0.5690045952796936,0.050000000745058,0.2282322645187378,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345947265625,293.18377685546875,291.1434020996094,1.0,0.1926738321781158,0.8052771091461182,0.8052771091461182,1.0,1.0,-0.9110893607139589,0.3799116313457489,0.5311776995658875,0.1663709878921508,0.0,0.0,0.2441335022449493,24.476512908935547,25.0,-0.2120947837829589,-5795.80029296875,80.86239624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08184814453125,305.0465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295710355043411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724047511816024,0.1724090874195099,-4.337124209996546e-06,0.0,0.0001314981345785,0.0,0.0,6.964128017425537,0.0,0.0,0.0,0.2817170619964599,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898422598838806,-2101.6259765625,304.1472473144531,0.8207328915596008,0.1479878425598144,0.1335522383451461,293.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692070722579956,0.050000000745058,0.048112791031599,293.1239013671875,297.1499938964844,293.1499938964844,0.0903067365288734,-1641.3673095703125,304.1468505859375,0.8218017816543579,0.1486506760120391,0.1043073460459709,293.1221923828125,297.1499938964844,293.1499938964844,0.1813162267208099,-3885.0986328125,304.1469116210937,0.9922746419906616,0.2605315744876861,0.2468931674957275,293.1476745605469,297.1499938964844,293.1499938964844,0.003858241951093,-1454.5723876953125,296.408447265625,0.5692070722579956,0.050000000745058,0.2282263785600662,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.83349609375,293.1811218261719,291.143310546875,1.0,0.1929307430982589,0.805210292339325,0.805210292339325,1.0,1.0,-0.9133738279342652,0.3808419108390808,0.5325319170951843,0.1670265346765518,0.0,0.0,0.2450345754623413,24.4735164642334,25.0,-0.1453198194503784,-5811.33984375,81.27643585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298546344041824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730037629604339,0.1730080991983413,-4.338314283813816e-06,0.0,0.0001317859569098,0.0,0.0,6.991481304168701,0.0,0.0,0.0,0.2818249762058258,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898422598838806,-2101.6259765625,304.1472473144531,0.8207328915596008,0.1479878425598144,0.1335522383451461,293.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692070722579956,0.050000000745058,0.048112791031599,293.1239013671875,297.1499938964844,293.1499938964844,0.0903067365288734,-1641.3673095703125,304.1468505859375,0.8218017816543579,0.1486506760120391,0.1043073460459709,293.1221923828125,297.1499938964844,293.1499938964844,0.1813162267208099,-3885.0986328125,304.1469116210937,0.9922746419906616,0.2605315744876861,0.2468931674957275,293.1476745605469,297.1499938964844,293.1499938964844,0.003858241951093,-1454.5723876953125,296.408447265625,0.5692070722579956,0.050000000745058,0.2282263785600662,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.83349609375,293.1811218261719,291.143310546875,1.0,0.1929307430982589,0.805210292339325,0.805210292339325,1.0,1.0,-0.9133738279342652,0.3808419108390808,0.5325319170951843,0.1670265346765518,0.0,0.0,0.2450345754623413,24.4735164642334,25.0,-0.1453198194503784,-5811.33984375,81.27643585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298546344041824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730037629604339,0.1730080991983413,-4.338314283813816e-06,0.0,0.0001317859569098,0.0,0.0,6.991481304168701,0.0,0.0,0.0,0.2818249762058258,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903763025999069,-2111.57373046875,304.14727783203125,0.8221730589866638,0.1486900597810745,0.1341836005449295,293.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694088935852051,0.050000000745058,0.0481115542352199,293.1228332519531,297.1499938964844,293.1499938964844,0.0909702032804489,-1650.9884033203125,304.14678955078125,0.8235304355621338,0.1495298743247985,0.1049188151955604,293.1221923828125,297.1499938964844,293.1499938964844,0.1819274425506591,-3895.52490234375,304.1469116210937,0.9931876063346864,0.2612332105636596,0.2475546151399612,293.1442565917969,297.1499938964844,293.1499938964844,0.00386618450284,-1457.4468994140625,296.4187316894531,0.5694088935852051,0.050000000745058,0.2282205075025558,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8326110839844,293.17822265625,291.14324951171875,1.0,0.1931886672973632,0.8051381707191467,0.8051381707191467,1.0,1.0,-0.9156509041786194,0.3817537426948547,0.5338971614837646,0.1677199155092239,0.0,0.0,0.245939165353775,24.471416473388672,25.0,-0.0716748237609863,-5826.7041015625,81.69208526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1301554143428802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736084818840026,0.1736128330230713,-4.339523457019823e-06,0.0,0.0001320911978837,0.0,0.0,7.019135475158691,0.0,0.0,0.0,0.2819341421127319,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903763025999069,-2111.57373046875,304.14727783203125,0.8221730589866638,0.1486900597810745,0.1341836005449295,293.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694088935852051,0.050000000745058,0.0481115542352199,293.1228332519531,297.1499938964844,293.1499938964844,0.0909702032804489,-1650.9884033203125,304.14678955078125,0.8235304355621338,0.1495298743247985,0.1049188151955604,293.1221923828125,297.1499938964844,293.1499938964844,0.1819274425506591,-3895.52490234375,304.1469116210937,0.9931876063346864,0.2612332105636596,0.2475546151399612,293.1442565917969,297.1499938964844,293.1499938964844,0.00386618450284,-1457.4468994140625,296.4187316894531,0.5694088935852051,0.050000000745058,0.2282205075025558,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8326110839844,293.17822265625,291.14324951171875,1.0,0.1931886672973632,0.8051381707191467,0.8051381707191467,1.0,1.0,-0.9156509041786194,0.3817537426948547,0.5338971614837646,0.1677199155092239,0.0,0.0,0.245939165353775,24.471416473388672,25.0,-0.0716748237609863,-5826.7041015625,81.69208526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1301554143428802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736084818840026,0.1736128330230713,-4.339523457019823e-06,0.0,0.0001320911978837,0.0,0.0,7.019135475158691,0.0,0.0,0.0,0.2819341421127319,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0909026116132736,-2121.37646484375,304.1473083496094,0.823589563369751,0.1493823826313018,0.1348062604665756,293.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.569610595703125,0.050000000745058,0.0481103211641311,293.12176513671875,297.1499938964844,293.1499938964844,0.0916465669870376,-1660.7962646484375,304.146728515625,0.8252798318862915,0.1504333019256591,0.1055426150560379,293.122314453125,297.1499938964844,293.1499938964844,0.1825281530618667,-3905.760009765625,304.1469421386719,0.9940770268440248,0.2619178593158722,0.248204618692398,293.140869140625,297.1499938964844,293.1499938964844,0.0038750099483877,-1460.6363525390625,296.4302062988281,0.569610595703125,0.050000000745058,0.2282146513462066,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8318786621094,293.17510986328125,291.14324951171875,1.0,0.1934471875429153,0.8050659894943237,0.8050659894943237,1.0,1.0,-0.9179185628890992,0.3826475143432617,0.5352710485458374,0.1684489846229553,0.0,0.0,0.2468402236700058,24.47010040283203,25.0,-0.0012214954476803,-5841.89501953125,82.10881805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.0609741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304723918437957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742141246795654,0.1742184609174728,-4.340741270425497e-06,0.0,0.0001324128825217,0.0,0.0,7.04686975479126,0.0,0.0,0.0,0.2820437550544739,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0909026116132736,-2121.37646484375,304.1473083496094,0.823589563369751,0.1493823826313018,0.1348062604665756,293.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.569610595703125,0.050000000745058,0.0481103211641311,293.12176513671875,297.1499938964844,293.1499938964844,0.0916465669870376,-1660.7962646484375,304.146728515625,0.8252798318862915,0.1504333019256591,0.1055426150560379,293.122314453125,297.1499938964844,293.1499938964844,0.1825281530618667,-3905.760009765625,304.1469421386719,0.9940770268440248,0.2619178593158722,0.248204618692398,293.140869140625,297.1499938964844,293.1499938964844,0.0038750099483877,-1460.6363525390625,296.4302062988281,0.569610595703125,0.050000000745058,0.2282146513462066,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8318786621094,293.17510986328125,291.14324951171875,1.0,0.1934471875429153,0.8050659894943237,0.8050659894943237,1.0,1.0,-0.9179185628890992,0.3826475143432617,0.5352710485458374,0.1684489846229553,0.0,0.0,0.2468402236700058,24.47010040283203,25.0,-0.0012214954476803,-5841.89501953125,82.10881805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.0609741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304723918437957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742141246795654,0.1742184609174728,-4.340741270425497e-06,0.0,0.0001324128825217,0.0,0.0,7.04686975479126,0.0,0.0,0.0,0.2820437550544739,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911632552742958,-2126.23095703125,304.1473083496094,0.8242901563644409,0.1497268974781036,0.135114774107933,293.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697112083435059,0.050000000745058,0.0481097064912319,293.1212463378906,297.1499938964844,293.1499938964844,0.091993473470211,-1665.82666015625,304.1466979980469,0.8261713981628418,0.1508939713239669,0.1058627441525459,293.12237548828125,297.1499938964844,293.1499938964844,0.1828204989433288,-3910.735595703125,304.14697265625,0.9945082664489746,0.2622512280941009,0.2485207021236419,293.1391296386719,297.1499938964844,293.1499938964844,0.003879778785631,-1462.3582763671875,296.4364318847656,0.5697112083435059,0.050000000745058,0.2282117307186126,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8315734863281,293.1734313964844,291.1432800292969,1.0,0.1935765892267227,0.8050299286842346,0.8050299286842346,1.0,1.0,-0.9190481901168824,0.3830877542495727,0.5359604358673096,0.1688257157802581,0.0,0.0,0.2472878247499466,24.46972846984864,25.0,0.0277370307594537,-5849.42529296875,82.31745147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.0630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.130636915564537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745160371065139,0.1745203882455825,-4.341351086623035e-06,0.0,0.000132579851197,0.0,0.0,7.0607099533081055,0.0,0.0,0.0,0.2820984721183777,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914280638098716,-2131.1640625,304.1473388671875,0.8249997496604919,0.1500835567712783,0.1354285031557083,293.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5698122382164001,0.050000000745058,0.0481090880930423,293.1208190917969,297.1499938964844,293.1499938964844,0.0923372656106948,-1670.81005859375,304.14666748046875,0.8270542621612549,0.1513421684503555,0.106179840862751,293.1224975585937,297.1499938964844,293.1499938964844,0.1831094175577163,-3915.650390625,304.1470031738281,0.994933545589447,0.2625815570354461,0.2488330602645874,293.1374206542969,297.1499938964844,293.1499938964844,0.0038847657851874,-1464.157958984375,296.4429626464844,0.5698122382164001,0.050000000745058,0.2282088100910186,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.831298828125,293.17169189453125,291.143310546875,1.0,0.1937060207128524,0.8049908876419067,0.8049908876419067,1.0,1.0,-0.9201759696006776,0.3835240602493286,0.5366519093513489,0.1692097336053848,0.0,0.0,0.2477331310510635,24.46946144104004,25.0,0.0542034059762954,-5856.92138671875,82.52630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731201171875,305.0650329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1308047324419021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748170703649521,0.1748214066028595,-4.341960448073223e-06,0.0,0.0001327501668129,0.0,0.0,7.074518203735352,0.0,0.0,0.0,0.2821530997753143,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919785723090171,-2141.423583984375,304.1473083496094,0.8264631628990173,0.1508173942565918,0.1360814869403839,293.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700138211250305,0.050000000745058,0.0481078587472438,293.1202087402344,297.1499938964844,293.1499938964844,0.0929976403713226,-1680.375244140625,304.14666748046875,0.8287528157234192,0.1522043645381927,0.1067881807684898,293.1227111816406,297.1499938964844,293.1499938964844,0.1836804747581482,-3925.35986328125,304.14703369140625,0.995768427848816,0.2632356584072113,0.2494504898786544,293.1340026855469,297.1499938964844,293.1499938964844,0.0038954389747232,-1468.0072021484375,296.4568786621094,0.5700138211250305,0.050000000745058,0.2282029688358307,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8306579589844,293.1678771972656,291.14337158203125,1.0,0.193964883685112,0.8049128651618958,0.8049128651618958,1.0,1.0,-0.922422468662262,0.3843849003314972,0.5380375385284424,0.1699971258640289,0.0,0.0,0.2486153990030288,24.46940422058105,25.0,0.0748477950692176,-5871.82763671875,82.94425201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.0689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311495006084442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754150986671447,0.1754194349050521,-4.34317462350009e-06,0.0,0.0001331000676145,0.0,0.0,7.10197639465332,0.0,0.0,0.0,0.2822617590427398,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919785723090171,-2141.423583984375,304.1473083496094,0.8264631628990173,0.1508173942565918,0.1360814869403839,293.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700138211250305,0.050000000745058,0.0481078587472438,293.1202087402344,297.1499938964844,293.1499938964844,0.0929976403713226,-1680.375244140625,304.14666748046875,0.8287528157234192,0.1522043645381927,0.1067881807684898,293.1227111816406,297.1499938964844,293.1499938964844,0.1836804747581482,-3925.35986328125,304.14703369140625,0.995768427848816,0.2632356584072113,0.2494504898786544,293.1340026855469,297.1499938964844,293.1499938964844,0.0038954389747232,-1468.0072021484375,296.4568786621094,0.5700138211250305,0.050000000745058,0.2282029688358307,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8306579589844,293.1678771972656,291.14337158203125,1.0,0.193964883685112,0.8049128651618958,0.8049128651618958,1.0,1.0,-0.922422468662262,0.3843849003314972,0.5380375385284424,0.1699971258640289,0.0,0.0,0.2486153990030288,24.46940422058105,25.0,0.0748477950692176,-5871.82763671875,82.94425201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.0689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311495006084442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754150986671447,0.1754194349050521,-4.34317462350009e-06,0.0,0.0001331000676145,0.0,0.0,7.10197639465332,0.0,0.0,0.0,0.2822617590427398,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925109907984733,-2151.343017578125,304.1473083496094,0.8278541564941406,0.151497334241867,0.1367101073265075,293.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.570195734500885,0.050000000745058,0.0481067486107349,293.1197814941406,297.1499938964844,293.1499938964844,0.0936396420001983,-1689.6724853515625,304.146728515625,0.8303790092468262,0.15304596722126,0.1073775440454483,293.1229248046875,297.1499938964844,293.1499938964844,0.1842493414878845,-3935.03564453125,304.1470947265625,0.9965658187866212,0.2638840973377228,0.2500618994235992,293.1305847167969,297.1499938964844,293.1499938964844,0.0039070285856723,-1472.197265625,296.47186279296875,0.570195734500885,0.050000000745058,0.2281977087259292,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8283386230469,293.1608581542969,291.1431579589844,1.0,0.19422248005867,0.8048348426818848,0.8048348426818848,1.0,1.0,-0.9246105551719666,0.3852106630802154,0.5393999218940735,0.1707982122898101,0.0,0.0,0.2495266944169998,24.47234916687012,25.0,-0.2854801118373871,-5887.20068359375,83.35757446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,305.07275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1315042823553085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760221272706985,0.1760264784097671,-4.344389253674308e-06,0.0,0.0001334601402049,0.0,0.0,7.129848957061768,0.0,0.0,0.0,0.2823720574378967,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925109907984733,-2151.343017578125,304.1473083496094,0.8278541564941406,0.151497334241867,0.1367101073265075,293.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.570195734500885,0.050000000745058,0.0481067486107349,293.1197814941406,297.1499938964844,293.1499938964844,0.0936396420001983,-1689.6724853515625,304.146728515625,0.8303790092468262,0.15304596722126,0.1073775440454483,293.1229248046875,297.1499938964844,293.1499938964844,0.1842493414878845,-3935.03564453125,304.1470947265625,0.9965658187866212,0.2638840973377228,0.2500618994235992,293.1305847167969,297.1499938964844,293.1499938964844,0.0039070285856723,-1472.197265625,296.47186279296875,0.570195734500885,0.050000000745058,0.2281977087259292,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8283386230469,293.1608581542969,291.1431579589844,1.0,0.19422248005867,0.8048348426818848,0.8048348426818848,1.0,1.0,-0.9246105551719666,0.3852106630802154,0.5393999218940735,0.1707982122898101,0.0,0.0,0.2495266944169998,24.47234916687012,25.0,-0.2854801118373871,-5887.20068359375,83.35757446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,305.07275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1315042823553085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760221272706985,0.1760264784097671,-4.344389253674308e-06,0.0,0.0001334601402049,0.0,0.0,7.129848957061768,0.0,0.0,0.0,0.2823720574378967,4.0,0.0,1.0
