time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929873809218406,-2160.209228515625,304.1474304199219,0.8292244672775269,0.1521121263504028,0.1372706145048141,293.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704741477966309,0.050000000745058,0.0481050610542297,293.11590576171875,297.1499938964844,293.1499938964844,0.0945348590612411,-1702.6881103515625,304.1462707519531,0.8326899409294128,0.154578611254692,0.1082076132297515,293.12310791015625,297.1499938964844,293.1499938964844,0.1848141849040985,-3944.64111328125,304.1471252441406,0.997451901435852,0.2645280659198761,0.2506683766841888,293.12713623046875,297.1499938964844,293.1499938964844,0.0039195851422846,-1476.7359619140625,296.4880676269531,0.5704741477966309,0.050000000745058,0.2281897068023681,291.1429748535156,291.1499938964844,273.1499938964844,270.6236877441406,284.8260498046875,293.15386962890625,291.1429138183594,1.0,0.1944822967052459,0.8047534823417664,0.8047534823417664,1.0,1.0,-0.926995575428009,0.3861216604709625,0.5408738851547241,0.1716456264257431,0.0,0.0,0.2504840493202209,24.46298789978028,25.0,-0.3953094482421875,-5903.6787109375,83.79003143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318695545196533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766688674688339,0.1766732037067413,-4.34567300544586e-06,0.0,0.0001338308356935,0.0,0.0,7.159557342529297,0.0,0.0,0.0,0.2824892103672027,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929873809218406,-2160.209228515625,304.1474304199219,0.8292244672775269,0.1521121263504028,0.1372706145048141,293.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704741477966309,0.050000000745058,0.0481050610542297,293.11590576171875,297.1499938964844,293.1499938964844,0.0945348590612411,-1702.6881103515625,304.1462707519531,0.8326899409294128,0.154578611254692,0.1082076132297515,293.12310791015625,297.1499938964844,293.1499938964844,0.1848141849040985,-3944.64111328125,304.1471252441406,0.997451901435852,0.2645280659198761,0.2506683766841888,293.12713623046875,297.1499938964844,293.1499938964844,0.0039195851422846,-1476.7359619140625,296.4880676269531,0.5704741477966309,0.050000000745058,0.2281897068023681,291.1429748535156,291.1499938964844,273.1499938964844,270.6236877441406,284.8260498046875,293.15386962890625,291.1429138183594,1.0,0.1944822967052459,0.8047534823417664,0.8047534823417664,1.0,1.0,-0.926995575428009,0.3861216604709625,0.5408738851547241,0.1716456264257431,0.0,0.0,0.2504840493202209,24.46298789978028,25.0,-0.3953094482421875,-5903.6787109375,83.79003143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318695545196533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766688674688339,0.1766732037067413,-4.34567300544586e-06,0.0,0.0001338308356935,0.0,0.0,7.159557342529297,0.0,0.0,0.0,0.2824892103672027,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934494063258171,-2168.823974609375,304.1474914550781,0.8310048580169678,0.152704045176506,0.137802168726921,293.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.571159839630127,0.050000000745058,0.0481009408831596,293.1037292480469,297.1499938964844,293.1499938964844,0.0967331826686859,-1734.739501953125,304.1438293457031,0.8383764624595642,0.1579043865203857,0.1102539896965026,293.1231384277344,297.1499938964844,293.1499938964844,0.1851297616958618,-3949.8759765625,304.1475830078125,0.9984586238861084,0.2652014195919037,0.2509616911411285,293.1236267089844,297.1499938964844,293.1499938964844,0.0039330818690359,-1481.675048828125,296.50494384765625,0.571159839630127,0.050000000745058,0.2281701564788818,291.1416320800781,291.1499938964844,273.1499938964844,270.6234741210937,284.82330322265625,293.14752197265625,291.141357421875,1.0,0.1947737634181976,0.8046721816062927,0.8046721816062927,1.0,1.0,-0.9304184317588806,0.3875033855438232,0.5429150462150574,0.1726807802915573,0.0,0.0,0.2516698837280273,24.40298843383789,25.0,-2.081514596939087,-5924.091796875,84.33951568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.60546875,18000.0,0.0,0.0,0.1322513073682785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774124801158905,0.1774168312549591,-4.347058620624011e-06,0.0,0.0001342182658845,0.0,0.0,7.193609237670898,0.0,0.0,0.0,0.282623291015625,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934494063258171,-2168.823974609375,304.1474914550781,0.8310048580169678,0.152704045176506,0.137802168726921,293.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.571159839630127,0.050000000745058,0.0481009408831596,293.1037292480469,297.1499938964844,293.1499938964844,0.0967331826686859,-1734.739501953125,304.1438293457031,0.8383764624595642,0.1579043865203857,0.1102539896965026,293.1231384277344,297.1499938964844,293.1499938964844,0.1851297616958618,-3949.8759765625,304.1475830078125,0.9984586238861084,0.2652014195919037,0.2509616911411285,293.1236267089844,297.1499938964844,293.1499938964844,0.0039330818690359,-1481.675048828125,296.50494384765625,0.571159839630127,0.050000000745058,0.2281701564788818,291.1416320800781,291.1499938964844,273.1499938964844,270.6234741210937,284.82330322265625,293.14752197265625,291.141357421875,1.0,0.1947737634181976,0.8046721816062927,0.8046721816062927,1.0,1.0,-0.9304184317588806,0.3875033855438232,0.5429150462150574,0.1726807802915573,0.0,0.0,0.2516698837280273,24.40298843383789,25.0,-2.081514596939087,-5924.091796875,84.33951568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.60546875,18000.0,0.0,0.0,0.1322513073682785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774124801158905,0.1774168312549591,-4.347058620624011e-06,0.0,0.0001342182658845,0.0,0.0,7.193609237670898,0.0,0.0,0.0,0.282623291015625,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936787724494934,-2173.103759765625,304.1475524902344,0.8318119049072266,0.1529957056045532,0.138063445687294,293.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5714368224143982,0.050000000745058,0.0480992831289768,293.0964660644531,297.1499938964844,293.1499938964844,0.0981772169470787,-1755.7322998046875,304.142333984375,0.8418964743614197,0.1599149703979492,0.1115927249193191,293.1227111816406,297.1499938964844,293.1499938964844,0.1849583983421325,-3946.8212890625,304.1483154296875,0.9985367655754088,0.2656258940696716,0.2507365047931671,293.121826171875,297.1499938964844,293.1499938964844,0.0039404765702784,-1484.3895263671875,296.5137939453125,0.5714368224143982,0.050000000745058,0.2281622886657714,291.140625,291.1499938964844,273.1499938964844,270.62335205078125,284.82196044921875,293.1442565917969,291.1404113769531,1.0,0.1949271708726883,0.8046314716339111,0.8046314716339111,1.0,1.0,-0.9320520758628844,0.3881565034389496,0.5438956022262573,0.1731920093297958,0.0,0.0,0.2523985803127289,24.382532119750977,25.0,-2.15569806098938,-5935.76025390625,84.61647033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,305.0824890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.07421875,18000.0,0.0,0.0,0.1324540227651596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778854578733444,0.177889809012413,-4.347904905444011e-06,0.0,0.0001344239863101,0.0,0.0,7.215232849121094,0.0,0.0,0.0,0.2827074825763702,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0939031764864921,-2177.283203125,304.1475830078125,0.8325583338737488,0.1532851308584213,0.1383229196071624,293.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5716635584831238,0.050000000745058,0.0480979233980178,293.089111328125,297.1499938964844,293.1499938964844,0.0997361987829208,-1778.31689453125,304.1408996582031,0.8456080555915833,0.1620410531759262,0.1130358725786209,293.1217956542969,297.1499938964844,293.1499938964844,0.1846223026514053,-3940.888916015625,304.14923095703125,0.998391330242157,0.2661542892456054,0.2503316104412079,293.1199645996094,297.1499938964844,293.1499938964844,0.0039481567218899,-1487.18115234375,296.5232849121094,0.5716635584831238,0.050000000745058,0.2281558513641357,291.1400451660156,291.1499938964844,273.1499938964844,270.6231994628906,284.8207397460937,293.1409912109375,291.13995361328125,1.0,0.1950829923152923,0.8045828938484192,0.8045828938484192,1.0,1.0,-0.9336008429527284,0.3887696266174316,0.5448312163352966,0.1736904382705688,0.0,0.0,0.2531244456768036,24.368942260742188,25.0,-1.5833790302276611,-5947.572265625,84.8884506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0560302734375,305.0860900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.77734375,18000.0,0.0,0.0,0.1326672136783599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783847659826278,0.1783891171216964,-4.348860329628224e-06,0.0,0.0001346403587376,0.0,0.0,7.238178730010986,0.0,0.0,0.0,0.2827972173690796,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943402722477912,-2185.409423828125,304.14764404296875,0.8340150117874146,0.1538573503494262,0.1388361155986786,293.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5720940232276917,0.050000000745058,0.0480953529477119,293.0749206542969,297.1499938964844,293.1499938964844,0.1030487045645713,-1826.0072021484373,304.138427734375,0.853408932685852,0.1664686799049377,0.1160870417952537,293.1184997558594,297.1499938964844,293.1499938964844,0.183779701590538,-3926.16650390625,304.15087890625,0.9979198575019836,0.2675325274467468,0.2493617087602615,293.1161804199219,297.1499938964844,293.1499938964844,0.0039643109776079,-1492.99853515625,296.5440979003906,0.5720940232276917,0.050000000745058,0.2281436622142791,291.1398010253906,291.1499938964844,273.1499938964844,270.6228332519531,284.8182983398437,293.1344299316406,291.13983154296875,1.0,0.195401981472969,0.8044857382774353,0.8044857382774353,1.0,1.0,-0.9366965293884276,0.3899942934513092,0.5467022061347961,0.1746906638145446,0.0,0.0,0.2545046210289001,24.345552444458008,25.0,-0.5433354377746582,-5970.3828125,85.44031524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492553710937,305.0920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.78515625,18000.0,0.0,0.0,0.1331241726875305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793511658906936,0.1793555170297622,-4.350846666056896e-06,0.0,0.000135104113724,0.0,0.0,7.282864093780518,0.0,0.0,0.0,0.2829740643501282,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943402722477912,-2185.409423828125,304.14764404296875,0.8340150117874146,0.1538573503494262,0.1388361155986786,293.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5720940232276917,0.050000000745058,0.0480953529477119,293.0749206542969,297.1499938964844,293.1499938964844,0.1030487045645713,-1826.0072021484373,304.138427734375,0.853408932685852,0.1664686799049377,0.1160870417952537,293.1184997558594,297.1499938964844,293.1499938964844,0.183779701590538,-3926.16650390625,304.15087890625,0.9979198575019836,0.2675325274467468,0.2493617087602615,293.1161804199219,297.1499938964844,293.1499938964844,0.0039643109776079,-1492.99853515625,296.5440979003906,0.5720940232276917,0.050000000745058,0.2281436622142791,291.1398010253906,291.1499938964844,273.1499938964844,270.6228332519531,284.8182983398437,293.1344299316406,291.13983154296875,1.0,0.195401981472969,0.8044857382774353,0.8044857382774353,1.0,1.0,-0.9366965293884276,0.3899942934513092,0.5467022061347961,0.1746906638145446,0.0,0.0,0.2545046210289001,24.345552444458008,25.0,-0.5433354377746582,-5970.3828125,85.44031524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492553710937,305.0920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.78515625,18000.0,0.0,0.0,0.1331241726875305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793511658906936,0.1793555170297622,-4.350846666056896e-06,0.0,0.000135104113724,0.0,0.0,7.282864093780518,0.0,0.0,0.0,0.2829740643501282,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947724655270576,-2193.449462890625,304.147705078125,0.8355898261070251,0.1544214338064193,0.1393410265445709,293.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5726384520530701,0.050000000745058,0.0480921231210231,293.062255859375,297.1499938964844,293.1499938964844,0.1064745038747787,-1874.927734375,304.1365966796875,0.8615418672561646,0.1709440052509308,0.1192091181874275,293.1141052246094,297.1499938964844,293.1499938964844,0.1831257939338684,-3914.8603515625,304.1516418457031,0.997783660888672,0.2692238986492157,0.2486197650432586,293.1122741699219,297.1499938964844,293.1499938964844,0.0039816573262214,-1499.2542724609375,296.56646728515625,0.5726384520530701,0.050000000745058,0.2281283140182495,291.1393737792969,291.1499938964844,273.1499938964844,270.6224365234375,284.81512451171875,293.1271667480469,291.1392822265625,1.0,0.1957392543554306,0.8043885231018066,0.8043885231018066,1.0,1.0,-0.9401367902755736,0.3913748860359192,0.5487619638442993,0.1757571995258331,0.0,0.0,0.2559450566768646,24.309215545654297,25.0,-0.8262137770652771,-5994.06689453125,86.04032897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0416259765625,305.0959777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.63671875,18000.0,0.0,0.0,0.1336191445589065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803268939256668,0.1803312450647354,-4.35282390753855e-06,0.0,0.0001356064458377,0.0,0.0,7.328008651733398,0.0,0.0,0.0,0.2831532061100006,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947724655270576,-2193.449462890625,304.147705078125,0.8355898261070251,0.1544214338064193,0.1393410265445709,293.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5726384520530701,0.050000000745058,0.0480921231210231,293.062255859375,297.1499938964844,293.1499938964844,0.1064745038747787,-1874.927734375,304.1365966796875,0.8615418672561646,0.1709440052509308,0.1192091181874275,293.1141052246094,297.1499938964844,293.1499938964844,0.1831257939338684,-3914.8603515625,304.1516418457031,0.997783660888672,0.2692238986492157,0.2486197650432586,293.1122741699219,297.1499938964844,293.1499938964844,0.0039816573262214,-1499.2542724609375,296.56646728515625,0.5726384520530701,0.050000000745058,0.2281283140182495,291.1393737792969,291.1499938964844,273.1499938964844,270.6224365234375,284.81512451171875,293.1271667480469,291.1392822265625,1.0,0.1957392543554306,0.8043885231018066,0.8043885231018066,1.0,1.0,-0.9401367902755736,0.3913748860359192,0.5487619638442993,0.1757571995258331,0.0,0.0,0.2559450566768646,24.309215545654297,25.0,-0.8262137770652771,-5994.06689453125,86.04032897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0416259765625,305.0959777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.63671875,18000.0,0.0,0.0,0.1336191445589065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803268939256668,0.1803312450647354,-4.35282390753855e-06,0.0,0.0001356064458377,0.0,0.0,7.328008651733398,0.0,0.0,0.0,0.2831532061100006,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951999425888061,-2201.403076171875,304.14776611328125,0.8371202349662781,0.1549784541130066,0.1398396790027618,293.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731520056724548,0.050000000745058,0.0480890832841396,293.05145263671875,297.1499938964844,293.1499938964844,0.1099041700363159,-1923.5145263671875,304.1353759765625,0.869587242603302,0.1753681004047393,0.1223043128848075,293.1092529296875,297.1499938964844,293.1499938964844,0.1825240850448608,-3904.52001953125,304.152099609375,0.997676432132721,0.2711173593997955,0.2479440569877624,293.1082458496094,297.1499938964844,293.1499938964844,0.0040003666654229,-1505.99755859375,296.59033203125,0.5731520056724548,0.050000000745058,0.228113904595375,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.8121643066406,293.1202697753906,291.1387023925781,1.0,0.1960917562246322,0.8042809367179871,0.8042809367179871,1.0,1.0,-0.9436182379722596,0.3927738964557647,0.5508443713188171,0.1768320947885513,0.0,0.0,0.257494181394577,24.27845764160156,25.0,-0.6447892785072327,-6019.23046875,86.66059112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03326416015625,305.10107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28515625,18000.0,0.0,0.0,0.1341532617807388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813941746950149,0.1813985258340835,-4.3549530346354e-06,0.0,0.00013614850468,0.0,0.0,7.377418041229248,0.0,0.0,0.0,0.2833483517169952,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951999425888061,-2201.403076171875,304.14776611328125,0.8371202349662781,0.1549784541130066,0.1398396790027618,293.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731520056724548,0.050000000745058,0.0480890832841396,293.05145263671875,297.1499938964844,293.1499938964844,0.1099041700363159,-1923.5145263671875,304.1353759765625,0.869587242603302,0.1753681004047393,0.1223043128848075,293.1092529296875,297.1499938964844,293.1499938964844,0.1825240850448608,-3904.52001953125,304.152099609375,0.997676432132721,0.2711173593997955,0.2479440569877624,293.1082458496094,297.1499938964844,293.1499938964844,0.0040003666654229,-1505.99755859375,296.59033203125,0.5731520056724548,0.050000000745058,0.228113904595375,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.8121643066406,293.1202697753906,291.1387023925781,1.0,0.1960917562246322,0.8042809367179871,0.8042809367179871,1.0,1.0,-0.9436182379722596,0.3927738964557647,0.5508443713188171,0.1768320947885513,0.0,0.0,0.257494181394577,24.27845764160156,25.0,-0.6447892785072327,-6019.23046875,86.66059112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03326416015625,305.10107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28515625,18000.0,0.0,0.0,0.1341532617807388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813941746950149,0.1813985258340835,-4.3549530346354e-06,0.0,0.00013614850468,0.0,0.0,7.377418041229248,0.0,0.0,0.0,0.2833483517169952,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956184044480323,-2209.178955078125,304.1478271484375,0.8385961651802063,0.15552818775177,0.1403321176767349,293.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736258625984192,0.050000000745058,0.048086293041706,293.0423278808594,297.1499938964844,293.1499938964844,0.1133073344826698,-1971.3580322265625,304.13458251953125,0.8774638175964355,0.179718866944313,0.1253528892993927,293.1042175292969,297.1499938964844,293.1499938964844,0.181955948472023,-3894.785400390625,304.15234375,0.9975748658180236,0.2731727361679077,0.2473195940256118,293.1042175292969,297.1499938964844,293.1499938964844,0.0040201661176979,-1513.0966796875,296.615966796875,0.5736258625984192,0.050000000745058,0.2281006723642349,291.1386108398437,291.1499938964844,273.1499938964844,270.6214294433594,284.8094787597656,293.1139831542969,291.1386108398437,1.0,0.1964559406042099,0.8041733503341675,0.8041733503341675,1.0,1.0,-0.9470995664596558,0.3941757082939148,0.5529237985610962,0.1779025942087173,0.0,0.0,0.2590273022651672,24.25395965576172,25.0,-0.2089315205812454,-6044.44482421875,87.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245361328125,305.1062316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2265625,18000.0,0.0,0.0,0.1347251832485199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824735254049301,0.1824778914451599,-4.357182660896797e-06,0.0,0.0001367289369227,0.0,0.0,7.427600860595703,0.0,0.0,0.0,0.283547431230545,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956184044480323,-2209.178955078125,304.1478271484375,0.8385961651802063,0.15552818775177,0.1403321176767349,293.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736258625984192,0.050000000745058,0.048086293041706,293.0423278808594,297.1499938964844,293.1499938964844,0.1133073344826698,-1971.3580322265625,304.13458251953125,0.8774638175964355,0.179718866944313,0.1253528892993927,293.1042175292969,297.1499938964844,293.1499938964844,0.181955948472023,-3894.785400390625,304.15234375,0.9975748658180236,0.2731727361679077,0.2473195940256118,293.1042175292969,297.1499938964844,293.1499938964844,0.0040201661176979,-1513.0966796875,296.615966796875,0.5736258625984192,0.050000000745058,0.2281006723642349,291.1386108398437,291.1499938964844,273.1499938964844,270.6214294433594,284.8094787597656,293.1139831542969,291.1386108398437,1.0,0.1964559406042099,0.8041733503341675,0.8041733503341675,1.0,1.0,-0.9470995664596558,0.3941757082939148,0.5529237985610962,0.1779025942087173,0.0,0.0,0.2590273022651672,24.25395965576172,25.0,-0.2089315205812454,-6044.44482421875,87.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245361328125,305.1062316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2265625,18000.0,0.0,0.0,0.1347251832485199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824735254049301,0.1824778914451599,-4.357182660896797e-06,0.0,0.0001367289369227,0.0,0.0,7.427600860595703,0.0,0.0,0.0,0.283547431230545,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958248898386955,-2213.013427734375,304.1478271484375,0.8393126726150513,0.1558001935482025,0.140575885772705,293.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.573847234249115,0.050000000745058,0.0480849891901016,293.0383605957031,297.1499938964844,293.1499938964844,0.1149918362498283,-1994.91064453125,304.13433837890625,0.8813151121139526,0.1818572580814361,0.1268533766269683,293.1016540527344,297.1499938964844,293.1499938964844,0.1816873401403427,-3890.1923828125,304.15240478515625,0.9975265860557556,0.27425417304039,0.2470275461673736,293.1021728515625,297.1499938964844,293.1499938964844,0.0040304721333086,-1516.7833251953125,296.62939453125,0.573847234249115,0.050000000745058,0.2280944883823394,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8082275390625,293.1110534667969,291.1386413574219,1.0,0.1966415792703628,0.8041195869445801,0.8041195869445801,1.0,1.0,-0.9488335847854614,0.3948754668235779,0.5539580583572388,0.1784329712390899,0.0,0.0,0.2597845196723938,24.24402236938477,25.0,-0.0385869033634662,-6056.9599609375,87.61515808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0202331542969,305.1087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.236328125,18000.0,0.0,0.0,0.1350235641002655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830091774463653,0.1830135434865951,-4.358301794127328e-06,0.0,0.0001370317622786,0.0,0.0,7.452559471130371,0.0,0.0,0.0,0.283646672964096,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960295721888542,-2216.81298828125,304.1478576660156,0.8400141000747681,0.1560702621936798,0.1408179551362991,293.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740578174591064,0.050000000745058,0.0480837561190128,293.03485107421875,297.1499938964844,293.1499938964844,0.1166604608297348,-2018.15966796875,304.1341552734375,0.8850953578948975,0.1839658468961715,0.1283343434333801,293.0990905761719,297.1499938964844,293.1499938964844,0.1814299672842025,-3885.79638671875,304.1524353027344,0.9974800944328308,0.2753683924674988,0.2467495054006576,293.10015869140625,297.1499938964844,293.1499938964844,0.0040410459041595,-1520.5604248046875,296.6431884765625,0.5740578174591064,0.050000000745058,0.2280886322259903,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.8070068359375,293.10821533203125,291.13873291015625,1.0,0.196829080581665,0.8040583729743958,0.8040583729743958,1.0,1.0,-0.950559377670288,0.3955726027488708,0.5549867749214172,0.1789576858282089,0.0,0.0,0.2605327069759369,24.23560905456543,25.0,0.1140798702836036,-6069.41259765625,87.93765258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160827636719,305.1113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2578125,18000.0,0.0,0.0,0.135328859090805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835410892963409,0.1835454404354095,-4.359417744126404e-06,0.0,0.0001373415871057,0.0,0.0,7.477374076843262,0.0,0.0,0.0,0.2837453782558441,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.096433900296688,-2224.314453125,304.1478881835937,0.8413715362548828,0.1566051989793777,0.1412972509860992,293.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744460821151733,0.050000000745058,0.0480814799666404,293.0289611816406,297.1499938964844,293.1499938964844,0.1199373304843902,-2063.586181640625,304.13397216796875,0.8924086689949036,0.1880787163972854,0.1312276124954223,293.0940246582031,297.1499938964844,293.1499938964844,0.1809507757425308,-3877.623291015625,304.15240478515625,0.9973930716514589,0.2776862680912018,0.2462364435195922,293.0961303710937,297.1499938964844,293.1499938964844,0.0040629506111145,-1528.369873046875,296.6717834472656,0.5744460821151733,0.050000000745058,0.2280778437852859,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8046264648437,293.1028137207031,291.13897705078125,1.0,0.1972082257270813,0.8039358854293823,0.8039358854293823,1.0,1.0,-0.953975796699524,0.3969569802284241,0.5570188164710999,0.1799865812063217,0.0,0.0,0.2619920969009399,24.22323036193848,25.0,0.3545753955841064,-6094.0478515625,88.58570861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008544921875,305.11676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359553337097168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184585765004158,0.1845901310443878,-4.361628270999063e-06,0.0,0.0001379773893859,0.0,0.0,7.526206493377685,0.0,0.0,0.0,0.2839398682117462,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.096433900296688,-2224.314453125,304.1478881835937,0.8413715362548828,0.1566051989793777,0.1412972509860992,293.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744460821151733,0.050000000745058,0.0480814799666404,293.0289611816406,297.1499938964844,293.1499938964844,0.1199373304843902,-2063.586181640625,304.13397216796875,0.8924086689949036,0.1880787163972854,0.1312276124954223,293.0940246582031,297.1499938964844,293.1499938964844,0.1809507757425308,-3877.623291015625,304.15240478515625,0.9973930716514589,0.2776862680912018,0.2462364435195922,293.0961303710937,297.1499938964844,293.1499938964844,0.0040629506111145,-1528.369873046875,296.6717834472656,0.5744460821151733,0.050000000745058,0.2280778437852859,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8046264648437,293.1028137207031,291.13897705078125,1.0,0.1972082257270813,0.8039358854293823,0.8039358854293823,1.0,1.0,-0.953975796699524,0.3969569802284241,0.5570188164710999,0.1799865812063217,0.0,0.0,0.2619920969009399,24.22323036193848,25.0,0.3545753955841064,-6094.0478515625,88.58570861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008544921875,305.11676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359553337097168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184585765004158,0.1845901310443878,-4.361628270999063e-06,0.0,0.0001379773893859,0.0,0.0,7.526206493377685,0.0,0.0,0.0,0.2839398682117462,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968418642878532,-2231.880859375,304.1479187011719,0.8426928520202637,0.1571532636880874,0.1417820304632187,293.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747925043106079,0.050000000745058,0.0480794534087181,293.02459716796875,297.1499938964844,293.1499938964844,0.1231125891208648,-2107.321044921875,304.134033203125,0.8993439078330994,0.1920289844274521,0.1340122520923614,293.08905029296875,297.1499938964844,293.1499938964844,0.1805184483528137,-3870.260986328125,304.15234375,0.9973140358924866,0.2801134884357452,0.2457780987024307,293.0921630859375,297.1499938964844,293.1499938964844,0.0040857847779989,-1536.492919921875,296.7016296386719,0.5747925043106079,0.050000000745058,0.2280682325363159,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8022766113281,293.0977478027344,291.1393737792969,1.0,0.1975907236337661,0.8038134574890137,0.8038134574890137,1.0,1.0,-0.9573358297348022,0.3983255326747894,0.5590102672576904,0.1809823513031005,0.0,0.0,0.2633959949016571,24.21623039245605,25.0,0.4989903569221496,-6118.27880859375,89.23504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00244140625,305.12255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365948617458343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855978220701217,0.1856021732091903,-4.363787411421072e-06,0.0,0.0001386264339089,0.0,0.0,7.573626518249512,0.0,0.0,0.0,0.2841289639472961,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968418642878532,-2231.880859375,304.1479187011719,0.8426928520202637,0.1571532636880874,0.1417820304632187,293.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747925043106079,0.050000000745058,0.0480794534087181,293.02459716796875,297.1499938964844,293.1499938964844,0.1231125891208648,-2107.321044921875,304.134033203125,0.8993439078330994,0.1920289844274521,0.1340122520923614,293.08905029296875,297.1499938964844,293.1499938964844,0.1805184483528137,-3870.260986328125,304.15234375,0.9973140358924866,0.2801134884357452,0.2457780987024307,293.0921630859375,297.1499938964844,293.1499938964844,0.0040857847779989,-1536.492919921875,296.7016296386719,0.5747925043106079,0.050000000745058,0.2280682325363159,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8022766113281,293.0977478027344,291.1393737792969,1.0,0.1975907236337661,0.8038134574890137,0.8038134574890137,1.0,1.0,-0.9573358297348022,0.3983255326747894,0.5590102672576904,0.1809823513031005,0.0,0.0,0.2633959949016571,24.21623039245605,25.0,0.4989903569221496,-6118.27880859375,89.23504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00244140625,305.12255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365948617458343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855978220701217,0.1856021732091903,-4.363787411421072e-06,0.0,0.0001386264339089,0.0,0.0,7.573626518249512,0.0,0.0,0.0,0.2841289639472961,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972649380564689,-2239.726806640625,304.1479187011719,0.8440058827400208,0.1577199697494506,0.1422856003046035,293.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5750998258590698,0.050000000745058,0.0480776615440845,293.021728515625,297.1499938964844,293.1499938964844,0.1261636167764663,-2149.08935546875,304.13427734375,0.9059192538261414,0.1957929134368896,0.1366706490516662,293.0841979980469,297.1499938964844,293.1499938964844,0.1801311820745468,-3863.67529296875,304.1521911621094,0.9972427487373352,0.28264120221138,0.2453710585832595,293.0883483886719,297.1499938964844,293.1499938964844,0.0041094748303294,-1544.904052734375,296.73260498046875,0.5750998258590698,0.050000000745058,0.2280597239732742,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.79998779296875,293.09307861328125,291.1397705078125,1.0,0.1979743242263794,0.8036842942237854,0.8036842942237854,1.0,1.0,-0.9606300592422484,0.3996742367744446,0.560955822467804,0.1819403320550918,0.0,0.0,0.264740377664566,24.213998794555664,25.0,0.5988917350769043,-6142.08349609375,89.88273620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99810791015625,305.1290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372376382350921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865734755992889,0.1865778416395187,-4.3658828872139566e-06,0.0,0.0001392787671647,0.0,0.0,7.619441986083984,0.0,0.0,0.0,0.2843118607997894,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972649380564689,-2239.726806640625,304.1479187011719,0.8440058827400208,0.1577199697494506,0.1422856003046035,293.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5750998258590698,0.050000000745058,0.0480776615440845,293.021728515625,297.1499938964844,293.1499938964844,0.1261636167764663,-2149.08935546875,304.13427734375,0.9059192538261414,0.1957929134368896,0.1366706490516662,293.0841979980469,297.1499938964844,293.1499938964844,0.1801311820745468,-3863.67529296875,304.1521911621094,0.9972427487373352,0.28264120221138,0.2453710585832595,293.0883483886719,297.1499938964844,293.1499938964844,0.0041094748303294,-1544.904052734375,296.73260498046875,0.5750998258590698,0.050000000745058,0.2280597239732742,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.79998779296875,293.09307861328125,291.1397705078125,1.0,0.1979743242263794,0.8036842942237854,0.8036842942237854,1.0,1.0,-0.9606300592422484,0.3996742367744446,0.560955822467804,0.1819403320550918,0.0,0.0,0.264740377664566,24.213998794555664,25.0,0.5988917350769043,-6142.08349609375,89.88273620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99810791015625,305.1290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372376382350921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865734755992889,0.1865778416395187,-4.3658828872139566e-06,0.0,0.0001392787671647,0.0,0.0,7.619441986083984,0.0,0.0,0.0,0.2843118607997894,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976955145597457,-2247.70751953125,304.1478881835937,0.845291793346405,0.1582962572574615,0.1427993476390838,293.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.575366199016571,0.050000000745058,0.04807610809803,293.0201721191406,297.1499938964844,293.1499938964844,0.1290742009878158,-2188.708251953125,304.1346740722656,0.91241055727005,0.1993583589792251,0.1391922980546951,293.0794982910156,297.1499938964844,293.1499938964844,0.1797903925180435,-3857.88916015625,304.15203857421875,0.9971800446510316,0.285261332988739,0.2450179457664489,293.0846252441406,297.1499938964844,293.1499938964844,0.0041339630261063,-1553.577880859375,296.7645874023437,0.575366199016571,0.050000000745058,0.2280523627996444,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7979431152344,293.089111328125,291.14031982421875,1.0,0.1983566582202911,0.8035551309585571,0.8035551309585571,1.0,1.0,-0.963838756084442,0.4009942412376404,0.5628445148468018,0.1828582286834716,0.0,0.0,0.2660084962844848,24.21655464172364,25.0,0.7436087727546692,-6165.26220703125,90.5247573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957580566406,305.13629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.841796875,18000.0,0.0,0.0,0.1378740221261978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875032633543014,0.1875076293945312,-4.367899691715138e-06,0.0,0.0001399246102664,0.0,0.0,7.663208484649658,0.0,0.0,0.0,0.2844867408275604,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976955145597457,-2247.70751953125,304.1478881835937,0.845291793346405,0.1582962572574615,0.1427993476390838,293.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.575366199016571,0.050000000745058,0.04807610809803,293.0201721191406,297.1499938964844,293.1499938964844,0.1290742009878158,-2188.708251953125,304.1346740722656,0.91241055727005,0.1993583589792251,0.1391922980546951,293.0794982910156,297.1499938964844,293.1499938964844,0.1797903925180435,-3857.88916015625,304.15203857421875,0.9971800446510316,0.285261332988739,0.2450179457664489,293.0846252441406,297.1499938964844,293.1499938964844,0.0041339630261063,-1553.577880859375,296.7645874023437,0.575366199016571,0.050000000745058,0.2280523627996444,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7979431152344,293.089111328125,291.14031982421875,1.0,0.1983566582202911,0.8035551309585571,0.8035551309585571,1.0,1.0,-0.963838756084442,0.4009942412376404,0.5628445148468018,0.1828582286834716,0.0,0.0,0.2660084962844848,24.21655464172364,25.0,0.7436087727546692,-6165.26220703125,90.5247573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957580566406,305.13629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.841796875,18000.0,0.0,0.0,0.1378740221261978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875032633543014,0.1875076293945312,-4.367899691715138e-06,0.0,0.0001399246102664,0.0,0.0,7.663208484649658,0.0,0.0,0.0,0.2844867408275604,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.097912810742855,-2251.73291015625,304.1478881835937,0.8459226489067078,0.158587172627449,0.143058955669403,293.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754842162132263,0.050000000745058,0.0480754189193248,293.0198669433594,297.1499938964844,293.1499938964844,0.130473107099533,-2207.672607421875,304.1349182128906,0.915578544139862,0.2010626941919326,0.1403993815183639,293.07720947265625,297.1499938964844,293.1499938964844,0.1796374469995498,-3855.29541015625,304.1519470214844,0.9971520304679872,0.2866038084030151,0.2448613792657852,293.08282470703125,297.1499938964844,293.1499938964844,0.00414649117738,-1558.0074462890625,296.7809753417969,0.5754842162132263,0.050000000745058,0.228049099445343,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.7970275878906,293.08740234375,291.140625,1.0,0.1985466480255127,0.8034905791282654,0.8034905791282654,1.0,1.0,-0.9654064774513244,0.4016408920288086,0.5637655854225159,0.1833026111125946,0.0,0.0,0.2666091024875641,24.21955680847168,25.0,0.8107650279998779,-6176.5361328125,90.84255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,305.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96484375,18000.0,0.0,0.0,0.1381869316101074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879464536905288,0.1879508197307586,-4.36887012256193e-06,0.0,0.0001402421621605,0.0,0.0,7.684109210968018,0.0,0.0,0.0,0.2845703661441803,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981312990188598,-2255.778564453125,304.1478576660156,0.8465450406074524,0.1588797718286514,0.1433201432228088,293.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5755923390388489,0.050000000745058,0.0480747893452644,293.0198669433594,297.1499938964844,293.1499938964844,0.1318322122097015,-2226.049560546875,304.1351928710937,0.9186645150184632,0.2027125209569931,0.1415690630674362,293.074951171875,297.1499938964844,293.1499938964844,0.1794960796833038,-3852.900146484375,304.15185546875,0.9971262216567992,0.2879666686058044,0.244717925786972,293.0810546875,297.1499938964844,293.1499938964844,0.00415920605883,-1562.4976806640625,296.7975769042969,0.5755923390388489,0.050000000745058,0.228046104311943,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.7962341308594,293.0858459472656,291.1409606933594,1.0,0.1987355202436447,0.8034211993217468,0.8034211993217468,1.0,1.0,-0.966947376728058,0.4022766649723053,0.5646706819534302,0.1837376356124878,0.0,0.0,0.2671859562397003,24.22367286682129,28.0,0.8757412433624268,-6187.5712890625,91.15763854980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.1441955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.09765625,18000.0,0.0,0.0,0.1384947746992111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883739531040191,0.1883783191442489,-4.369810540083563e-06,0.0,0.0001405545917805,0.0,0.0,7.704293251037598,0.0,0.0,0.0,0.2846511900424957,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.098602570593357,-2264.550537109375,304.1477966308594,0.844842255115509,0.1594611853361129,0.1438555270433426,293.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5733256340026855,0.050000000745058,0.0480878874659538,293.0212707519531,297.1499938964844,293.1499938964844,0.1344195455312729,-2260.937255859375,304.13580322265625,0.9205473065376282,0.2057290822267532,0.1437578797340393,293.0731811523437,297.1499938964844,293.1499938964844,0.1821222305297851,-3899.09375,304.146728515625,0.997639536857605,0.2902447581291199,0.2477144449949264,293.07763671875,297.1499938964844,293.1499938964844,0.0041864574886858,-1572.2822265625,296.8299865722656,0.5733256340026855,0.050000000745058,0.2281082421541214,291.1390991210937,291.1499938964844,273.1499938964844,270.6164245605469,284.79345703125,293.0841064453125,291.1383361816406,1.0,0.2003946751356125,0.8032823801040649,0.8032823801040649,1.0,1.0,-0.973901867866516,0.4052608907222748,0.568640947341919,0.1854573786258697,0.0,0.0,0.268673300743103,24.640708923339844,25.0,-4.481203079223633,-6219.90478515625,93.25008392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963684082031,305.1437072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1391020566225052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893082112073898,0.1893125772476196,-4.371646355139092e-06,0.0,0.0001411709090461,0.0,0.0,7.748079299926758,0.0,0.0,0.0,0.2848264873027801,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.098602570593357,-2264.550537109375,304.1477966308594,0.844842255115509,0.1594611853361129,0.1438555270433426,293.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5733256340026855,0.050000000745058,0.0480878874659538,293.0212707519531,297.1499938964844,293.1499938964844,0.1344195455312729,-2260.937255859375,304.13580322265625,0.9205473065376282,0.2057290822267532,0.1437578797340393,293.0731811523437,297.1499938964844,293.1499938964844,0.1821222305297851,-3899.09375,304.146728515625,0.997639536857605,0.2902447581291199,0.2477144449949264,293.07763671875,297.1499938964844,293.1499938964844,0.0041864574886858,-1572.2822265625,296.8299865722656,0.5733256340026855,0.050000000745058,0.2281082421541214,291.1390991210937,291.1499938964844,273.1499938964844,270.6164245605469,284.79345703125,293.0841064453125,291.1383361816406,1.0,0.2003946751356125,0.8032823801040649,0.8032823801040649,1.0,1.0,-0.973901867866516,0.4052608907222748,0.568640947341919,0.1854573786258697,0.0,0.0,0.268673300743103,24.640708923339844,25.0,-4.481203079223633,-6219.90478515625,93.25008392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963684082031,305.1437072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1391020566225052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893082112073898,0.1893125772476196,-4.371646355139092e-06,0.0,0.0001411709090461,0.0,0.0,7.748079299926758,0.0,0.0,0.0,0.2848264873027801,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460805416107178,0.0,0.1443836092948913,293.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.573535680770874,0.0,0.0480866357684135,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256677627563475,0.0,0.1456889063119888,293.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.99759441614151,0.0,0.2474375516176223,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8624572753906,0.573535680770874,0.0,0.228102296590805,291.13592529296875,294.1499938964844,273.1499938964844,270.6155700683594,284.7935791015625,293.0838317871094,291.1365966796875,0.0,0.0,0.8031435608863831,0.8031435608863831,1.0,1.0,-0.9765154123306274,0.4063189923763275,0.5701963901519775,0.1862481534481048,0.0,0.0,0.0,24.64464569091797,60.0,0.7018036246299744,-6253.6533203125,93.78895568847656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.16473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.892578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909599155187606,0.1909642964601516,-4.374624495540047e-06,0.0,0.0,0.0,0.0,7.825191020965576,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460805416107178,0.0,0.1443836092948913,293.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.573535680770874,0.0,0.0480866357684135,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256677627563475,0.0,0.1456889063119888,293.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.99759441614151,0.0,0.2474375516176223,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8624572753906,0.573535680770874,0.0,0.228102296590805,291.13592529296875,294.1499938964844,273.1499938964844,270.6155700683594,284.7935791015625,293.0838317871094,291.1365966796875,0.0,0.0,0.8031435608863831,0.8031435608863831,1.0,1.0,-0.9765154123306274,0.4063189923763275,0.5701963901519775,0.1862481534481048,0.0,0.0,0.0,24.64464569091797,60.0,0.7018036246299744,-6253.6533203125,93.78895568847656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.16473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.892578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909599155187606,0.1909642964601516,-4.374624495540047e-06,0.0,0.0,0.0,0.0,7.825191020965576,0.0,0.0,0.0,0.0,4.0,0.0,0.0
