time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759660,292.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.99468994140625,0.0,0.0,0.0006239419453777,292.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,0.0002766790275927,292.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5641174316406,0.0,0.0,0.0006081807659938,292.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3373718261719,0.0,0.0,0.0011126169702038,293.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0821228027344,0.0,0.0,0.0013124460820108,291.20050048828125,294.1499938964844,273.15399169921875,270.6177978515625,282.6659240722656,287.3833312988281,291.1464233398437,0.0,0.0,0.4818861186504364,0.4818861186504364,1.0,1.0,-0.0047169062308967,0.0088518988341093,-0.0041349926032125,-0.0266092903912067,0.0,0.0,0.0,-0.0277756191790103,60.0,-138.69522094726562,-0.0,-1.5195154219327378e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.9762345146594304e-18,-2.979644566734681e-18,3.410041170036703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.99468994140625,0.0,0.0,0.0006239419453777,292.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,0.0002766790275927,292.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5641174316406,0.0,0.0,0.0006081807659938,292.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3373718261719,0.0,0.0,0.0011126169702038,293.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0821228027344,0.0,0.0,0.0013124460820108,291.20050048828125,294.1499938964844,273.15399169921875,270.6177978515625,282.6659240722656,287.3833312988281,291.1464233398437,0.0,0.0,0.4818861186504364,0.4818861186504364,1.0,1.0,-0.0047169062308967,0.0088518988341093,-0.0041349926032125,-0.0266092903912067,0.0,0.0,0.0,-0.0277756191790103,60.0,-138.69522094726562,-0.0,-1.5195154219327378e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.9762345146594304e-18,-2.979644566734681e-18,3.410041170036703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9330444335937,0.0,0.0,0.0001158224476967,292.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0001106381241697,292.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.49981689453125,0.0,0.0,9.374482760904355e-05,292.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2618103027344,0.0,0.0,0.0001355351123493,292.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0543518066406,0.0,0.0,0.0005248195957392,291.2005310058594,294.1499938964844,273.1588439941406,270.62115478515625,282.490478515625,283.7371826171875,291.14404296875,0.0,0.0,0.3212574124336242,0.3212574124336242,1.0,1.0,-0.0011767180403694,0.0035913363099098,-0.0024146183859556,-0.0315603353083133,0.0,0.0,0.0,-0.0109805241227149,60.0,-71.79822540283203,-0.0,-9.44093514476663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.99822014516172e-21,1.0829850860740578e-20,-1.8316301097336826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9071655273437,0.0,0.0,0.0001003558136289,292.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0001055858956533,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4766540527344,0.0,0.0,7.808468217262998e-05,292.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2398376464844,0.0,0.0,0.0001057912231772,292.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0351257324219,0.0,0.0,0.0005008540465496,291.2005310058594,294.1499938964844,273.16552734375,270.6259460449219,282.3994140625,280.9610290527344,291.1426086425781,0.0,0.0,0.1606287062168121,0.1606287062168121,1.0,1.0,-0.0010691946372389,0.0010199476964771,4.924689346808009e-05,-0.0341810919344425,0.0,0.0,0.0,-0.0113113783299922,60.0,-34.74283599853516,-0.0,-7.789358136278679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935900210100072e-21,-7.512930921411096e-21,2.577030509362632e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8824768066406,0.0,0.0,0.0001002427743514,292.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.000105558479845,292.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.454833984375,0.0,0.0,7.796713907737285e-05,292.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2196044921875,0.0,0.0,0.000105562437966,292.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0162353515625,0.0,0.0,0.0005007239524275,291.2005615234375,294.1499938964844,273.1739807128906,270.632080078125,282.3117370605469,278.9110412597656,291.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680933482944,4.870496894682219e-08,0.0010680446866899,-0.0352642312645912,0.0,0.0,0.0,-0.0116678541526198,60.0,-20.950178146362305,-0.0,-7.77856712375069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9258338905655706e-21,-7.523027533204358e-21,2.597193844587179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8579406738281,0.0,0.0,0.000100261044281,292.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,0.0001055792017723,292.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.43316650390625,0.0,0.0,7.798086880939081e-05,292.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1994934082031,0.0,0.0,0.0001055799075402,292.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9974975585937,0.0,0.0,0.0005008222651667,291.2005615234375,294.1499938964844,273.1841125488281,270.6395263671875,282.2249450683594,277.4005126953125,291.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683216387405,1.3853878932934547e-08,0.0010683077853173,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.960807800292969,-0.0,-7.781507349591268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.925667888987563e-21,-7.52318828412418e-21,2.5975201931882248e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8093566894531,0.0,0.0,0.0001003014986054,292.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,0.0001056218388839,291.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3902282714844,0.0,0.0,7.801233005011454e-05,292.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.15966796875,0.0,0.0,0.0001056224718922,292.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9603576660156,0.0,0.0,0.0005010245367884,291.2005310058594,294.1499938964844,273.2091064453125,270.6581726074219,282.0541687011719,275.4725036621094,291.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.482535362243652,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.925664253916512e-21,-7.523189899711314e-21,2.597525443846411e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8093566894531,0.0,0.0,0.0001003014986054,292.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,0.0001056218388839,291.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3902282714844,0.0,0.0,7.801233005011454e-05,292.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.15966796875,0.0,0.0,0.0001056224718922,292.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9603576660156,0.0,0.0,0.0005010245367884,291.2005310058594,294.1499938964844,273.2091064453125,270.6581726074219,282.0541687011719,275.4725036621094,291.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.482535362243652,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.925664253916512e-21,-7.523189899711314e-21,2.597525443846411e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.76141357421875,0.0,0.0,0.000100341734651,292.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0001056642140611,291.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,7.804362394381315e-05,292.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1203308105469,0.0,0.0,0.0001056648397934,292.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.92364501953125,0.0,0.0,0.0005012255278415,291.20050048828125,294.1499938964844,273.2399597167969,270.6813659667969,281.8870544433594,274.4388122558594,291.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.142642974853516,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.76141357421875,0.0,0.0,0.000100341734651,292.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0001056642140611,291.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,7.804362394381315e-05,292.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1203308105469,0.0,0.0,0.0001056648397934,292.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.92364501953125,0.0,0.0,0.0005012255278415,291.20050048828125,294.1499938964844,273.2399597167969,270.6813659667969,281.8870544433594,274.4388122558594,291.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.142642974853516,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.71405029296875,0.0,0.0,0.0001003816360025,292.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0001057062399922,291.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.30596923828125,0.0,0.0,7.807465590303764e-05,291.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0814819335937,0.0,0.0,0.0001057068584486,292.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8874206542969,0.0,0.0,0.0005014248890802,291.2004699707031,294.1499938964844,273.276123046875,270.70867919921875,281.72369384765625,273.89410400390625,291.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078812599182127,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.71405029296875,0.0,0.0,0.0001003816360025,292.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0001057062399922,291.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.30596923828125,0.0,0.0,7.807465590303764e-05,291.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0814819335937,0.0,0.0,0.0001057068584486,292.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8874206542969,0.0,0.0,0.0005014248890802,291.2004699707031,294.1499938964844,273.276123046875,270.70867919921875,281.72369384765625,273.89410400390625,291.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078812599182127,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.66729736328125,0.0,0.0,0.0001004211299004,292.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.0001057478366419,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2646179199219,0.0,0.0,7.810537499608472e-05,291.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0431213378906,0.0,0.0,0.0001057484478224,292.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8516540527344,0.0,0.0,0.0005016222130507,291.20037841796875,294.1499938964844,273.3170166015625,270.7396545410156,281.5640869140625,273.617919921875,291.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047578811645508,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.66729736328125,0.0,0.0,0.0001004211299004,292.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.0001057478366419,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2646179199219,0.0,0.0,7.810537499608472e-05,291.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0431213378906,0.0,0.0,0.0001057484478224,292.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8516540527344,0.0,0.0,0.0005016222130507,291.20037841796875,294.1499938964844,273.3170166015625,270.7396545410156,281.5640869140625,273.617919921875,291.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047578811645508,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6441345214844,0.0,0.0,0.0001004406949505,292.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,0.0001057684421539,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.244140625,0.0,0.0,7.812058902345598e-05,291.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0241394042969,0.0,0.0,0.0001057690460584,292.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8339538574219,0.0,0.0,0.0005017199437133,291.2003479003906,294.1499938964844,273.33905029296875,270.7563781738281,281.4857177734375,273.5404663085937,291.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.032639503479004,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6211242675781,0.0,0.0,0.0001004601290333,292.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0001057889094226,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.22381591796875,0.0,0.0,7.813570846337825e-05,291.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0052490234375,0.0,0.0,0.0001057895133271,292.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8163452148437,0.0,0.0,0.0005018170340918,291.2003173828125,294.1499938964844,273.362060546875,270.7738647460937,281.40826416015625,273.4896850585937,291.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.017099380493164,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5755310058594,0.0,0.0,0.0001004985533654,292.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0001058293782989,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1835021972656,0.0,0.0,7.81655908212997e-05,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9678649902344,0.0,0.0,0.0001058299676515,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7814636230469,0.0,0.0,0.0005020090029574,291.2001953125,294.1499938964844,273.41070556640625,270.81085205078125,281.2562255859375,273.4424133300781,291.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.983820915222168,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5755310058594,0.0,0.0,0.0001004985533654,292.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0001058293782989,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1835021972656,0.0,0.0,7.81655908212997e-05,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9678649902344,0.0,0.0,0.0001058299676515,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7814636230469,0.0,0.0,0.0005020090029574,291.2001953125,294.1499938964844,273.41070556640625,270.81085205078125,281.2562255859375,273.4424133300781,291.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.983820915222168,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.530517578125,0.0,0.0,0.0001005363155854,292.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0001058691486832,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1437072753906,0.0,0.0,7.819495658623055e-05,291.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9309387207031,0.0,0.0,0.0001058697307598,292.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7470092773437,0.0,0.0,0.0005021976539865,291.2000732421875,294.1499938964844,273.4623413085937,270.8501892089844,281.10797119140625,273.4407958984375,291.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94772720336914,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.530517578125,0.0,0.0,0.0001005363155854,292.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0001058691486832,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1437072753906,0.0,0.0,7.819495658623055e-05,291.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9309387207031,0.0,0.0,0.0001058697307598,292.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7470092773437,0.0,0.0,0.0005021976539865,291.2000732421875,294.1499938964844,273.4623413085937,270.8501892089844,281.10797119140625,273.4407958984375,291.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94772720336914,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4860534667969,0.0,0.0,0.0001005733356578,292.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0001059081332641,291.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1044006347656,0.0,0.0,7.822374755050987e-05,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8944702148437,0.0,0.0,0.0001059087080648,292.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7129821777344,0.0,0.0,0.0005023825797252,291.1999206542969,294.1499938964844,273.5164489746094,270.8913879394531,280.9634704589844,273.46466064453125,291.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.909222602844238,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4860534667969,0.0,0.0,0.0001005733356578,292.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0001059081332641,291.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1044006347656,0.0,0.0,7.822374755050987e-05,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8944702148437,0.0,0.0,0.0001059087080648,292.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7129821777344,0.0,0.0,0.0005023825797252,291.1999206542969,294.1499938964844,273.5164489746094,270.8913879394531,280.9634704589844,273.46466064453125,291.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.909222602844238,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.442138671875,0.0,0.0,0.000100609518995,292.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,0.0001059462447301,291.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0655822753906,0.0,0.0,7.825189095456153e-05,291.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8584289550781,0.0,0.0,0.0001059468122548,292.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.67938232421875,0.0,0.0,0.00050256337272,291.1997375488281,294.1499938964844,273.5723876953125,270.9340209960937,280.8226928710937,273.5032653808594,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.868738174438477,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.442138671875,0.0,0.0,0.000100609518995,292.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,0.0001059462447301,291.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0655822753906,0.0,0.0,7.825189095456153e-05,291.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8584289550781,0.0,0.0,0.0001059468122548,292.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.67938232421875,0.0,0.0,0.00050256337272,291.1997375488281,294.1499938964844,273.5723876953125,270.9340209960937,280.8226928710937,273.5032653808594,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.868738174438477,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.42041015625,0.0,0.0,0.0001006272723316,292.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,0.0001059649366652,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0463562011719,0.0,0.0,7.826570072211325e-05,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8406066894531,0.0,0.0,0.0001059655114659,292.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6627502441406,0.0,0.0,0.0005026520229876,291.1996154785156,294.1499938964844,273.6009216308594,270.95574951171875,280.7536926269531,273.5260925292969,291.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.847887992858888,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3988037109375,0.0,0.0,0.0001006447855615,292.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,0.0001059833884937,291.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0272521972656,0.0,0.0,7.8279321314767e-05,291.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8228759765625,0.0,0.0,0.0001059839487425,292.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6462097167969,0.0,0.0,0.0005027395673096,291.19952392578125,294.1499938964844,273.6296691894531,270.9776916503906,280.68560791015625,273.550537109375,291.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.82671070098877,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3559875488281,0.0,0.0,0.000100679048046,292.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0001060194699675,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9894104003906,0.0,0.0,7.830597314750776e-05,291.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7877502441406,0.0,0.0,0.0001060200302163,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6134338378906,0.0,0.0,0.0005029107560403,291.19927978515625,294.1499938964844,273.68768310546875,271.0218811035156,280.5522155761719,273.6028137207031,291.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.783587455749512,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3559875488281,0.0,0.0,0.000100679048046,292.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0001060194699675,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9894104003906,0.0,0.0,7.830597314750776e-05,291.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7877502441406,0.0,0.0,0.0001060200302163,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6134338378906,0.0,0.0,0.0005029107560403,291.19927978515625,294.1499938964844,273.68768310546875,271.0218811035156,280.5522155761719,273.6028137207031,291.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.783587455749512,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.313720703125,0.0,0.0,0.0001007122264127,292.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.000106054409116,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9520263671875,0.0,0.0,7.833177369320765e-05,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7530517578125,0.0,0.0,0.0001060549620888,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5810546875,0.0,0.0,0.0005030764732509,291.19903564453125,294.1499938964844,273.7458190917969,271.0661926269531,280.42236328125,273.6579895019531,291.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.739791870117188,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.313720703125,0.0,0.0,0.0001007122264127,292.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.000106054409116,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9520263671875,0.0,0.0,7.833177369320765e-05,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7530517578125,0.0,0.0,0.0001060549620888,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5810546875,0.0,0.0,0.0005030764732509,291.19903564453125,294.1499938964844,273.7458190917969,271.0661926269531,280.42236328125,273.6579895019531,291.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.739791870117188,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.27197265625,0.0,0.0,0.0001007442260743,292.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0001060881113517,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.91510009765625,0.0,0.0,7.835665746824816e-05,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7187805175781,0.0,0.0,0.0001060886570485,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.549072265625,0.0,0.0,0.0005032363114878,291.19873046875,294.1499938964844,273.8035888671875,271.1101989746094,280.29608154296875,273.714599609375,291.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.695757865905762,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.27197265625,0.0,0.0,0.0001007442260743,292.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0001060881113517,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.91510009765625,0.0,0.0,7.835665746824816e-05,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7187805175781,0.0,0.0,0.0001060886570485,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.549072265625,0.0,0.0,0.0005032363114878,291.19873046875,294.1499938964844,273.8035888671875,271.1101989746094,280.29608154296875,273.714599609375,291.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.695757865905762,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2307434082031,0.0,0.0,0.0001007749597192,292.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,0.000106120489363,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8786315917969,0.0,0.0,7.838056626496837e-05,291.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6849365234375,0.0,0.0,0.0001061210277839,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5174865722656,0.0,0.0,0.000503389921505,291.19842529296875,294.1499938964844,273.8603820800781,271.1534729003906,280.1732482910156,273.7716369628906,291.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.651912689208984,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2307434082031,0.0,0.0,0.0001007749597192,292.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,0.000106120489363,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8786315917969,0.0,0.0,7.838056626496837e-05,291.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6849365234375,0.0,0.0,0.0001061210277839,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5174865722656,0.0,0.0,0.000503389921505,291.19842529296875,294.1499938964844,273.8603820800781,271.1534729003906,280.1732482910156,273.7716369628906,291.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.651912689208984,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2103271484375,0.0,0.0,0.0001007898317766,292.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,0.0001061361544998,291.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8605651855469,0.0,0.0,7.839213503757492e-05,291.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.66815185546875,0.0,0.0,0.0001061366856447,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5018310546875,0.0,0.0,0.0005034641944803,291.1982421875,294.1499938964844,273.8882141113281,271.1746826171875,280.1130676269531,273.800048828125,291.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.630193710327148,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1900329589844,0.0,0.0,0.000100804354588,292.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,0.0001061514485627,291.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8426208496094,0.0,0.0,7.840342732379213e-05,291.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6514892578125,0.0,0.0,0.0001061519797076,292.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4862976074219,0.0,0.0,0.0005035367794334,291.19805908203125,294.1499938964844,273.91558837890625,271.1955261230469,280.05377197265625,273.8282775878906,291.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.608681678771973,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1498107910156,0.0,0.0,0.0001008323233691,292.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0001061809016391,291.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8070373535156,0.0,0.0,7.842518243705854e-05,291.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.61846923828125,0.0,0.0,0.0001061814255081,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4554748535156,0.0,0.0,0.0005036764778196,291.1976928710937,294.1499938964844,273.9687194824219,271.2359619140625,279.93756103515625,273.8838195800781,291.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.00107438408304,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.566489219665527,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1498107910156,0.0,0.0,0.0001008323233691,292.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0001061809016391,291.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8070373535156,0.0,0.0,7.842518243705854e-05,291.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.61846923828125,0.0,0.0,0.0001061814255081,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4554748535156,0.0,0.0,0.0005036764778196,291.1976928710937,294.1499938964844,273.9687194824219,271.2359619140625,279.93756103515625,273.8838195800781,291.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.00107438408304,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.566489219665527,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.110107421875,0.0,0.0,0.0001008587787509,292.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0001062087685568,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7718811035156,0.0,0.0,7.844575884519145e-05,291.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5858459472656,0.0,0.0,0.0001062092851498,292.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4250183105469,0.0,0.0,0.0005038086674176,291.197265625,294.1499938964844,274.0191345214844,271.2743835449219,279.8244934082031,273.9376220703125,291.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.525757789611816,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
