time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762000,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.110107421875,0.0,0.0,0.0001008587787509,292.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0001062087685568,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7718811035156,0.0,0.0,7.844575884519145e-05,291.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5858459472656,0.0,0.0,0.0001062092851498,292.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4250183105469,0.0,0.0,0.0005038086674176,291.197265625,294.1499938964844,274.0191345214844,271.2743835449219,279.8244934082031,273.9376220703125,291.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.525757789611816,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.07086181640625,0.0,0.0,0.0001008836479741,292.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0001062349547282,291.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7371826171875,0.0,0.0,7.846509834052995e-05,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5536193847656,0.0,0.0,0.0001062354640453,292.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3949584960937,0.0,0.0,0.000503932882566,291.1968078613281,294.1499938964844,274.0663146972656,271.310302734375,279.7145080566406,273.98907470703125,291.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.486909866333008,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.07086181640625,0.0,0.0,0.0001008836479741,292.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0001062349547282,291.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7371826171875,0.0,0.0,7.846509834052995e-05,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5536193847656,0.0,0.0,0.0001062354640453,292.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3949584960937,0.0,0.0,0.000503932882566,291.1968078613281,294.1499938964844,274.0663146972656,271.310302734375,279.7145080566406,273.98907470703125,291.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.486909866333008,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0321350097656,0.0,0.0,0.000100906836451,292.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,0.0001062593873939,291.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7029113769531,0.0,0.0,7.848313543945551e-05,291.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.52178955078125,0.0,0.0,0.000106259889435,292.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.365234375,0.0,0.0,0.0005040487740188,291.1963195800781,294.1499938964844,274.1096496582031,271.34332275390625,279.6074523925781,274.0375671386719,291.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.450366020202637,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0321350097656,0.0,0.0,0.000100906836451,292.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,0.0001062593873939,291.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7029113769531,0.0,0.0,7.848313543945551e-05,291.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.52178955078125,0.0,0.0,0.000106259889435,292.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.365234375,0.0,0.0,0.0005040487740188,291.1963195800781,294.1499938964844,274.1096496582031,271.34332275390625,279.6074523925781,274.0375671386719,291.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.450366020202637,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.012939453125,0.0,0.0,0.0001009177794912,292.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0001062709125108,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6859130859375,0.0,0.0,7.84916483098641e-05,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5060119628906,0.0,0.0,0.0001062714145518,292.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505249023437,0.0,0.0,0.0005041034892201,291.196044921875,294.1499938964844,274.12969970703125,271.3586120605469,279.5549621582031,274.0605163574219,291.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.43308925628662,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9938659667969,0.0,0.0,0.0001009282786981,292.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0001062819719663,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6690368652344,0.0,0.0,7.849981193430722e-05,291.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4903564453125,0.0,0.0,0.0001062824667314,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358764648437,0.0,0.0,0.0005041559343226,291.1957702636719,294.1499938964844,274.1485595703125,271.3729858398437,279.503173828125,274.0824890136719,291.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.416545867919922,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9560852050781,0.0,0.0,0.0001009478946798,292.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,0.00010630262841,291.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6355895996094,0.0,0.0,7.851506961742416e-05,291.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.45928955078125,0.0,0.0,0.0001063031158992,292.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.306884765625,0.0,0.0,0.0005042538978159,291.1952209472656,294.1499938964844,274.1825256347656,271.39892578125,279.4015808105469,274.1233215332031,290.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.385869026184082,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9560852050781,0.0,0.0,0.0001009478946798,292.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,0.00010630262841,291.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6355895996094,0.0,0.0,7.851506961742416e-05,291.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.45928955078125,0.0,0.0,0.0001063031158992,292.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.306884765625,0.0,0.0,0.0005042538978159,291.1952209472656,294.1499938964844,274.1825256347656,271.39892578125,279.4015808105469,274.1233215332031,290.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.385869026184082,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9187316894531,0.0,0.0,0.0001009656043606,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,0.0001063212839653,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6025390625,0.0,0.0,7.852884300518781e-05,291.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4285888671875,0.0,0.0,0.0001063217641785,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782287597656,0.0,0.0,0.0005043423734605,291.1946105957031,294.1499938964844,274.2109680175781,271.4206848144531,279.302490234375,274.1594543457031,290.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.358756065368652,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9187316894531,0.0,0.0,0.0001009656043606,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,0.0001063212839653,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6025390625,0.0,0.0,7.852884300518781e-05,291.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4285888671875,0.0,0.0,0.0001063217641785,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782287597656,0.0,0.0,0.0005043423734605,291.1946105957031,294.1499938964844,274.2109680175781,271.4206848144531,279.302490234375,274.1594543457031,290.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.358756065368652,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8818664550781,0.0,0.0,0.000100981334981,292.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,0.0001063378513208,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56988525390625,0.0,0.0,7.854107388993725e-05,291.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39825439453125,0.0,0.0,0.000106338331534,292.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,0.0005044210120104,291.1939392089844,294.1499938964844,274.2332763671875,271.43780517578125,279.20574951171875,274.1903381347656,290.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.33562469482422,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8818664550781,0.0,0.0,0.000100981334981,292.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,0.0001063378513208,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56988525390625,0.0,0.0,7.854107388993725e-05,291.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39825439453125,0.0,0.0,0.000106338331534,292.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,0.0005044210120104,291.1939392089844,294.1499938964844,274.2332763671875,271.43780517578125,279.20574951171875,274.1903381347656,290.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.33562469482422,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8454284667969,0.0,0.0,0.0001009950137813,292.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,0.0001063522649928,291.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5376281738281,0.0,0.0,7.855171133996919e-05,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683166503906,0.0,0.0,0.0001063527306541,292.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.221923828125,0.0,0.0,0.0005044893478043,291.1932678222656,294.1499938964844,274.2489013671875,271.44989013671875,279.1112060546875,274.2153625488281,290.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.31688117980957,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8454284667969,0.0,0.0,0.0001009950137813,292.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,0.0001063522649928,291.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5376281738281,0.0,0.0,7.855171133996919e-05,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683166503906,0.0,0.0,0.0001063527306541,292.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.221923828125,0.0,0.0,0.0005044893478043,291.1932678222656,294.1499938964844,274.2489013671875,271.44989013671875,279.1112060546875,274.2153625488281,290.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.31688117980957,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.827392578125,0.0,0.0,0.0001010010601021,292.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.0001063586314558,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5216369628906,0.0,0.0,7.855641888454556e-05,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534545898437,0.0,0.0,0.000106359097117,292.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20806884765625,0.0,0.0,0.0005045195575803,291.1929016113281,294.1499938964844,274.2540283203125,271.45391845703125,279.064697265625,274.2255249023437,290.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.309289932250977,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8094482421875,0.0,0.0,0.000101006568002,292.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,0.0001063644376699,291.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5057678222656,0.0,0.0,7.85606971476227e-05,291.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33868408203125,0.0,0.0,0.0001063648960553,292.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942749023437,0.0,0.0,0.0005045470898039,291.1925354003906,294.1499938964844,274.2572937011719,271.45654296875,279.0186462402344,274.2340087890625,290.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.302956581115724,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7738952636719,0.0,0.0,0.0001010159248835,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0001063742965925,291.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4742736816406,0.0,0.0,7.85679803811945e-05,291.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094482421875,0.0,0.0,0.0001063747549778,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669616699219,0.0,0.0,0.0005045938887633,291.1917419433594,294.1499938964844,274.2578430175781,271.457275390625,278.9279479980469,274.24566650390625,290.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.294270515441896,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7738952636719,0.0,0.0,0.0001010159248835,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0001063742965925,291.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4742736816406,0.0,0.0,7.85679803811945e-05,291.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094482421875,0.0,0.0,0.0001063747549778,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669616699219,0.0,0.0,0.0005045938887633,291.1917419433594,294.1499938964844,274.2578430175781,271.457275390625,278.9279479980469,274.24566650390625,290.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.294270515441896,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.73876953125,0.0,0.0,0.0001010229316307,292.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0001063816816895,291.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4431457519531,0.0,0.0,7.857343007344753e-05,291.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2805480957031,0.0,0.0,0.0001063821327988,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13995361328125,0.0,0.0,0.0005046288715675,291.19091796875,294.1499938964844,274.25,271.45166015625,278.8388977050781,274.2497863769531,290.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764236794784,1.4800707326401152e-08,0.0010764087783172,-0.0378082692623138,0.0,0.0,0.0,-0.0121501525864005,60.0,-12.291229248046877,-0.0,-7.899980403180963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.73876953125,0.0,0.0,0.0001010229316307,292.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0001063816816895,291.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4431457519531,0.0,0.0,7.857343007344753e-05,291.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2805480957031,0.0,0.0,0.0001063821327988,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13995361328125,0.0,0.0,0.0005046288715675,291.19091796875,294.1499938964844,274.25,271.45166015625,278.8388977050781,274.2497863769531,290.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764236794784,1.4800707326401152e-08,0.0010764087783172,-0.0378082692623138,0.0,0.0,0.0,-0.0121501525864005,60.0,-12.291229248046877,-0.0,-7.899980403180963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7040710449219,0.0,0.0,0.0001010147389024,292.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0001063730524037,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41241455078125,0.0,0.0,7.85670563345775e-05,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519836425781,0.0,0.0,0.0001063734962372,292.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,0.0005045879515819,291.1900329589844,294.1499938964844,274.2375793457031,271.4430236816406,278.7513427734375,274.2466125488281,290.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.29242992401123,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7040710449219,0.0,0.0,0.0001010147389024,292.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0001063730524037,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41241455078125,0.0,0.0,7.85670563345775e-05,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519836425781,0.0,0.0,0.0001063734962372,292.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,0.0005045879515819,291.1900329589844,294.1499938964844,274.2375793457031,271.4430236816406,278.7513427734375,274.2466125488281,290.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.29242992401123,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6698303222656,0.0,0.0,0.0001009792031254,292.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0001063356394297,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3820495605469,0.0,0.0,7.853941497160122e-05,291.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237548828125,0.0,0.0,0.0001063360759872,292.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,0.0005044104764238,291.1891174316406,294.1499938964844,274.2248229980469,271.4349365234375,278.6652526855469,274.2389221191406,290.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746102117157989e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.292523384094238,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6698303222656,0.0,0.0,0.0001009792031254,292.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0001063356394297,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3820495605469,0.0,0.0,7.853941497160122e-05,291.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237548828125,0.0,0.0,0.0001063360759872,292.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,0.0005044104764238,291.1891174316406,294.1499938964844,274.2248229980469,271.4349365234375,278.6652526855469,274.2389221191406,290.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746102117157989e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.292523384094238,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65283203125,0.0,0.0,0.0001009519037324,292.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,0.0001063068921212,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.36700439453125,0.0,0.0,7.851818372728303e-05,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,0.0001063073286786,292.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738525390625,0.0,0.0,0.0005042741540819,291.18865966796875,294.1499938964844,274.2182922363281,271.4310607910156,278.6227111816406,274.2340393066406,290.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712055573795624e-08,0.0010756510309875,-0.0375764481723308,0.0,0.0,0.0,-0.0121062053367495,60.0,-12.291561126708984,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.635986328125,0.0,0.0,0.0001009186235023,292.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,0.0001062718511093,291.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35205078125,0.0,0.0,7.849229587009177e-05,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958923339844,0.0,0.0,0.0001062722803908,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0608825683594,0.0,0.0,0.0005041079130023,291.18817138671875,294.1499938964844,274.2117004394531,271.4273376464844,278.58056640625,274.22869873046875,290.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670558101670396e-08,0.0010752961970865,-0.0374679304659366,0.0,0.0,0.0,-0.0120856333523988,60.0,-12.289910316467283,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6025695800781,0.0,0.0,0.0001008353137876,292.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001061841248883,291.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32244873046875,0.0,0.0,7.842750346753746e-05,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683654785156,0.0,0.0,0.0001061845541698,292.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03515625,0.0,0.0,0.0005036917864345,291.1871643066406,294.1499938964844,274.1982421875,271.42022705078125,278.497314453125,274.2170715332031,290.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.456669806998434e-08,0.0010744082974269,-0.0371963270008564,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.28465747833252,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6025695800781,0.0,0.0,0.0001008353137876,292.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001061841248883,291.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32244873046875,0.0,0.0,7.842750346753746e-05,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683654785156,0.0,0.0,0.0001061845541698,292.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03515625,0.0,0.0,0.0005036917864345,291.1871643066406,294.1499938964844,274.1982421875,271.42022705078125,278.497314453125,274.2170715332031,290.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.456669806998434e-08,0.0010744082974269,-0.0371963270008564,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.28465747833252,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5696105957031,0.0,0.0,0.0001007317041512,292.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,0.0001060750219039,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.293212890625,0.0,0.0,7.834691496100277e-05,291.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.0001060754439095,292.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097351074219,0.0,0.0,0.0005031742621213,291.18609619140625,294.1499938964844,274.1844177246094,271.4136047363281,278.4154357910156,274.2045288085937,290.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437540940548388e-08,0.0010733039816841,-0.0368585623800754,0.0,0.0,0.0,-0.011970117688179,60.0,-12.277012825012209,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5696105957031,0.0,0.0,0.0001007317041512,292.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,0.0001060750219039,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.293212890625,0.0,0.0,7.834691496100277e-05,291.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.0001060754439095,292.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097351074219,0.0,0.0,0.0005031742621213,291.18609619140625,294.1499938964844,274.1844177246094,271.4136047363281,278.4154357910156,274.2045288085937,290.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437540940548388e-08,0.0010733039816841,-0.0368585623800754,0.0,0.0,0.0,-0.011970117688179,60.0,-12.277012825012209,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5370483398437,0.0,0.0,0.0001006103848339,292.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.0001059472706401,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26434326171875,0.0,0.0,7.825255306670442e-05,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.11431884765625,0.0,0.0,0.0001059476853697,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9846496582031,0.0,0.0,0.0005025682039558,291.1849975585937,294.1499938964844,274.1702575683594,271.4073791503906,278.3349609375,274.19140625,290.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720252757892,1.4286317018274984e-08,0.0010720109567046,-0.0364630669355392,0.0,0.0,0.0,-0.0118951499462127,60.0,-12.2672758102417,-0.0,-7.83554625627403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5370483398437,0.0,0.0,0.0001006103848339,292.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.0001059472706401,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26434326171875,0.0,0.0,7.825255306670442e-05,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.11431884765625,0.0,0.0,0.0001059476853697,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9846496582031,0.0,0.0,0.0005025682039558,291.1849975585937,294.1499938964844,274.1702575683594,271.4073791503906,278.3349609375,274.19140625,290.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720252757892,1.4286317018274984e-08,0.0010720109567046,-0.0364630669355392,0.0,0.0,0.0,-0.0118951499462127,60.0,-12.2672758102417,-0.0,-7.83554625627403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5049133300781,0.0,0.0,0.0001004739679046,292.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0001058036214089,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23583984375,0.0,0.0,7.81464550527744e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878295898437,0.0,0.0,0.0001058040288626,292.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598999023437,0.0,0.0,0.0005018868250772,291.183837890625,294.1499938964844,274.1557922363281,271.4015808105469,278.255859375,274.1778259277344,290.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116288582499692e-08,0.0010705572785809,-0.0360183790326118,0.0,0.0,0.0,-0.0118108605965971,60.0,-12.255752563476562,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5049133300781,0.0,0.0,0.0001004739679046,292.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0001058036214089,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23583984375,0.0,0.0,7.81464550527744e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878295898437,0.0,0.0,0.0001058040288626,292.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598999023437,0.0,0.0,0.0005018868250772,291.183837890625,294.1499938964844,274.1557922363281,271.4015808105469,278.255859375,274.1778259277344,290.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116288582499692e-08,0.0010705572785809,-0.0360183790326118,0.0,0.0,0.0,-0.0118108605965971,60.0,-12.255752563476562,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.489013671875,0.0,0.0,0.0001004009100142,292.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0001057266927091,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22174072265625,0.0,0.0,7.808962982380763e-05,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07470703125,0.0,0.0,0.0001057271001627,292.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476318359375,0.0,0.0,0.0005015219212509,291.1832275390625,294.1499938964844,274.1484375,271.3988342285156,278.216796875,274.1708984375,290.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.249412536621094,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.47320556640625,0.0,0.0,0.0001003251527436,292.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,0.0001056469191098,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077331542969,0.0,0.0,7.803070911904797e-05,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,0.0001056473192875,292.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354248046875,0.0,0.0,0.0005011435132473,291.1826477050781,294.1499938964844,274.1409912109375,271.39617919921875,278.1780700683594,274.1639099121094,290.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930808506756875e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.242751121520996,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4419250488281,0.0,0.0,0.0001001668788376,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,0.0001054802487487,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1799621582031,0.0,0.0,7.790759991621599e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0358581542969,0.0,0.0,0.0001054806489264,292.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9112854003906,0.0,0.0,0.0005003528785891,291.181396484375,294.1499938964844,274.1258850097656,271.39111328125,278.1015930175781,274.1496276855469,290.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733543191563058e-08,0.0010672846110537,-0.0350172743201255,0.0,0.0,0.0,-0.0116211185231804,60.0,-12.228633880615234,-0.0,-7.766598031366811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4419250488281,0.0,0.0,0.0001001668788376,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,0.0001054802487487,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1799621582031,0.0,0.0,7.790759991621599e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0358581542969,0.0,0.0,0.0001054806489264,292.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9112854003906,0.0,0.0,0.0005003528785891,291.181396484375,294.1499938964844,274.1258850097656,271.39111328125,278.1015930175781,274.1496276855469,290.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733543191563058e-08,0.0010672846110537,-0.0350172743201255,0.0,0.0,0.0,-0.0116211185231804,60.0,-12.228633880615234,-0.0,-7.766598031366811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
