time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764340,291.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4110717773437,0.0,0.0,0.0001000018310151,292.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,0.0001053064479492,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,7.777923019602895e-05,291.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103759765625,0.0,0.0,0.0001053068408509,292.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.887451171875,0.0,0.0,0.0004995284834876,291.1800842285156,294.1499938964844,274.1105041503906,271.3863830566406,278.0263671875,274.1351013183594,290.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655393125489,1.3527841069560509e-08,0.0010655258083716,-0.034479197114706,0.0,0.0,0.0,-0.0115191433578729,60.0,-12.21370792388916,-0.0,-7.741017782336712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4110717773437,0.0,0.0,0.0001000018310151,292.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,0.0001053064479492,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,7.777923019602895e-05,291.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103759765625,0.0,0.0,0.0001053068408509,292.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.887451171875,0.0,0.0,0.0004995284834876,291.1800842285156,294.1499938964844,274.1105041503906,271.3863830566406,278.0263671875,274.1351013183594,290.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655393125489,1.3527841069560509e-08,0.0010655258083716,-0.034479197114706,0.0,0.0,0.0,-0.0115191433578729,60.0,-12.21370792388916,-0.0,-7.741017782336712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.380615234375,0.0,0.0,9.983283234760164e-05,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0001051284925779,291.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255187988281,0.0,0.0,7.764779002172872e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9851989746094,0.0,0.0,0.0001051288782036,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8639221191406,0.0,0.0,0.0004986842977814,291.1787414550781,294.1499938964844,274.09478759765625,271.3819885253906,277.9524230957031,274.1202697753906,290.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.198309898376465,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.380615234375,0.0,0.0,9.983283234760164e-05,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0001051284925779,291.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255187988281,0.0,0.0,7.764779002172872e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9851989746094,0.0,0.0,0.0001051288782036,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8639221191406,0.0,0.0,0.0004986842977814,291.1787414550781,294.1499938964844,274.09478759765625,271.3819885253906,277.9524230957031,274.1202697753906,290.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.198309898376465,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505249023437,0.0,0.0,9.966266225092112e-05,292.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0001049493002938,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.09881591796875,0.0,0.0,7.751543307676911e-05,291.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9603576660156,0.0,0.0,0.0001049496786436,292.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8406677246094,0.0,0.0,0.0004978342913091,291.1773376464844,294.1499938964844,274.07879638671875,271.3778686523437,277.87969970703125,274.10516357421875,290.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.18278694152832,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505249023437,0.0,0.0,9.966266225092112e-05,292.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0001049493002938,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.09881591796875,0.0,0.0,7.751543307676911e-05,291.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9603576660156,0.0,0.0,0.0001049496786436,292.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8406677246094,0.0,0.0,0.0004978342913091,291.1773376464844,294.1499938964844,274.07879638671875,271.3778686523437,277.87969970703125,274.10516357421875,290.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.18278694152832,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356628417969,0.0,0.0,9.957793372450396e-05,292.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,0.0001048600825015,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856018066406,0.0,0.0,7.744953472865745e-05,291.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94805908203125,0.0,0.0,0.0001048604608513,292.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.82916259765625,0.0,0.0,0.0004974110634066,291.1766357421875,294.1499938964844,274.0707092285156,271.3758850097656,277.8437805175781,274.0975341796875,290.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.17507553100586,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32086181640625,0.0,0.0,9.949386003427207e-05,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0001047715486492,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724792480469,0.0,0.0,7.738414569757879e-05,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93585205078125,0.0,0.0,0.000104771926999,292.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8177185058594,0.0,0.0,0.0004969911533407,291.1759033203125,294.1499938964844,274.0625305175781,271.3739929199219,277.8081359863281,274.0898132324219,290.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601255344226,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,-0.0112053025513887,60.0,-12.167449951171877,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29156494140625,0.0,0.0,9.932880493579432e-05,292.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0001045977405738,291.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04644775390625,0.0,0.0,7.725576870143414e-05,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.91162109375,0.0,0.0,0.0001045981116476,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7950744628906,0.0,0.0,0.0004961666418239,291.1744079589844,294.1499938964844,274.0459899902344,271.370361328125,277.7377319335937,274.0741882324219,290.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.0111033245921134,60.0,-12.152594566345217,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29156494140625,0.0,0.0,9.932880493579432e-05,292.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0001045977405738,291.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04644775390625,0.0,0.0,7.725576870143414e-05,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.91162109375,0.0,0.0,0.0001045981116476,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7950744628906,0.0,0.0,0.0004961666418239,291.1744079589844,294.1499938964844,274.0459899902344,271.370361328125,277.7377319335937,274.0741882324219,290.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.0111033245921134,60.0,-12.152594566345217,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626647949219,0.0,0.0,9.916962153511122e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0001044301170622,291.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207824707031,0.0,0.0,7.713195373071358e-05,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876953125,0.0,0.0,0.0001044304808601,292.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7726745605469,0.0,0.0,0.0004953715251758,291.1728515625,294.1499938964844,274.0291748046875,271.366943359375,277.66845703125,274.0583190917969,290.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.138495445251465,-0.0,-7.612683816660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626647949219,0.0,0.0,9.916962153511122e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0001044301170622,291.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207824707031,0.0,0.0,7.713195373071358e-05,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876953125,0.0,0.0,0.0001044304808601,292.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7726745605469,0.0,0.0,0.0004953715251758,291.1728515625,294.1499938964844,274.0291748046875,271.366943359375,277.66845703125,274.0583190917969,290.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.138495445251465,-0.0,-7.612683816660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,9.901815792545676e-05,292.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,0.0001042706280713,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9953918457031,0.0,0.0,7.701415597693995e-05,291.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86407470703125,0.0,0.0,0.0001042709845933,292.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7505798339844,0.0,0.0,0.0004946149419993,291.1712646484375,294.1499938964844,274.0120849609375,271.3637084960937,277.60028076171875,274.04217529296875,290.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718115746974,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.12539005279541,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,9.901815792545676e-05,292.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,0.0001042706280713,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9953918457031,0.0,0.0,7.701415597693995e-05,291.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86407470703125,0.0,0.0,0.0001042709845933,292.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7505798339844,0.0,0.0,0.0004946149419993,291.1712646484375,294.1499938964844,274.0120849609375,271.3637084960937,277.60028076171875,274.04217529296875,290.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718115746974,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.12539005279541,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059631347656,0.0,0.0,9.8875978437718e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.0001041209034156,291.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703674316406,0.0,0.0,7.690356869716197e-05,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8407592773437,0.0,0.0,0.0001041212526615,292.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7287292480469,0.0,0.0,0.0004939047503285,291.16961669921875,294.1499938964844,273.9947814941406,271.3606262207031,277.5331726074219,274.0258178710937,290.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124702131188773e-08,0.0010535281617194,-0.0308081116527318,0.0,0.0,0.0,-0.0108235497027635,60.0,-12.113490104675291,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059631347656,0.0,0.0,9.8875978437718e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.0001041209034156,291.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703674316406,0.0,0.0,7.690356869716197e-05,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8407592773437,0.0,0.0,0.0001041212526615,292.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7287292480469,0.0,0.0,0.0004939047503285,291.16961669921875,294.1499938964844,273.9947814941406,271.3606262207031,277.5331726074219,274.0258178710937,290.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124702131188773e-08,0.0010535281617194,-0.0308081116527318,0.0,0.0,0.0,-0.0108235497027635,60.0,-12.113490104675291,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920166015625,0.0,0.0,9.880881407298148e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.0001040501738316,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579467773437,0.0,0.0,7.685132732149214e-05,291.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291931152344,0.0,0.0,0.0001040505230776,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178955078125,0.0,0.0,0.000493569241371,291.16876220703125,294.1499938964844,273.98602294921875,271.3591613769531,277.5000305175781,274.0175170898437,290.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528243146836,1.2040992203310452e-08,0.0010528123239055,-0.0305890571326017,0.0,0.0,0.0,-0.0107820509001612,60.0,-12.108071327209473,-0.0,-7.557376591194044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781616210937,0.0,0.0,9.874441457213834e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0001039823691826,291.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94561767578125,0.0,0.0,7.68012396292761e-05,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8177185058594,0.0,0.0,0.0001039827111526,292.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7071533203125,0.0,0.0,0.0004932475858367,291.1679077148437,294.1499938964844,273.9772033691406,271.3576965332031,277.4671325683594,274.0091552734375,290.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521380463615,1.1960735513127927e-08,0.0010521260555833,-0.0303790345788002,0.0,0.0,0.0,-0.0107422638684511,60.0,-12.103009223937988,-0.0,-7.5475263372482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,9.86241939244792e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0001038557675201,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.92120361328125,0.0,0.0,7.670772902201861e-05,291.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7949523925781,0.0,0.0,0.0001038561094901,292.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68585205078125,0.0,0.0,0.0004926470573991,291.1661682128906,294.1499938964844,273.9593811035156,271.3548889160156,277.4020690917969,273.99224853515625,290.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810893596475582e-08,0.0010508447885513,-0.0299869086593389,0.0,0.0,0.0,-0.0106679815798997,60.0,-12.093971252441406,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,9.86241939244792e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0001038557675201,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.92120361328125,0.0,0.0,7.670772902201861e-05,291.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7949523925781,0.0,0.0,0.0001038561094901,292.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68585205078125,0.0,0.0,0.0004926470573991,291.1661682128906,294.1499938964844,273.9593811035156,271.3548889160156,277.4020690917969,273.99224853515625,290.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810893596475582e-08,0.0010508447885513,-0.0299869086593389,0.0,0.0,0.0,-0.0106679815798997,60.0,-12.093971252441406,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235046386719,0.0,0.0,9.851628419710325e-05,292.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.000103742146166,291.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.89703369140625,0.0,0.0,7.662380812689662e-05,291.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7724304199219,0.0,0.0,0.00010374248086,292.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.66473388671875,0.0,0.0,0.000492108054459,291.16436767578125,294.1499938964844,273.9413452148437,271.3521423339844,277.337890625,273.9751281738281,290.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.086488723754885,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235046386719,0.0,0.0,9.851628419710325e-05,292.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.000103742146166,291.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.89703369140625,0.0,0.0,7.662380812689662e-05,291.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7724304199219,0.0,0.0,0.00010374248086,292.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.66473388671875,0.0,0.0,0.000492108054459,291.16436767578125,294.1499938964844,273.9413452148437,271.3521423339844,277.337890625,273.9751281738281,290.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.086488723754885,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966796875,0.0,0.0,9.842119470704348e-05,292.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0001036420071613,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8731384277344,0.0,0.0,7.654984074179083e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.75018310546875,0.0,0.0,0.0001036423418554,292.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6438903808594,0.0,0.0,0.000491633079946,291.1625366210937,294.1499938964844,273.923095703125,271.3494873046875,277.2746276855469,273.9577331542969,290.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.080731391906738,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966796875,0.0,0.0,9.842119470704348e-05,292.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0001036420071613,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8731384277344,0.0,0.0,7.654984074179083e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.75018310546875,0.0,0.0,0.0001036423418554,292.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6438903808594,0.0,0.0,0.000491633079946,291.1625366210937,294.1499938964844,273.923095703125,271.3494873046875,277.2746276855469,273.9577331542969,290.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.080731391906738,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0701599121094,0.0,0.0,9.833931108005344e-05,292.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0001035557870636,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495178222656,0.0,0.0,7.64861615607515e-05,291.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7281494140625,0.0,0.0,0.0001035561144817,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6232604980469,0.0,0.0,0.0004912240547128,291.16064453125,294.1499938964844,273.9046325683594,271.34686279296875,277.2122497558594,273.94012451171875,290.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.07672882080078,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0701599121094,0.0,0.0,9.833931108005344e-05,292.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0001035557870636,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495178222656,0.0,0.0,7.64861615607515e-05,291.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7281494140625,0.0,0.0,0.0001035561144817,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6232604980469,0.0,0.0,0.0004912240547128,291.16064453125,294.1499938964844,273.9046325683594,271.34686279296875,277.2122497558594,273.94012451171875,290.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.07672882080078,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570068359375,0.0,0.0,9.830344788497314e-05,292.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0001035180248436,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8378295898437,0.0,0.0,7.645826553925872e-05,291.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7172546386719,0.0,0.0,0.0001035183522617,292.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.613037109375,0.0,0.0,0.0004910449497401,291.15966796875,294.1499938964844,273.89532470703125,271.3455505371094,277.1814270019531,273.9311828613281,290.7492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.141111027891384e-08,0.0010474262526258,-0.0289406329393386,0.0,0.0,0.0,-0.0104697914794087,60.0,-12.07542896270752,-0.0,-7.480242913970869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439453125,0.0,0.0,9.827113535720856e-05,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0001034839951898,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8262023925781,0.0,0.0,7.643313438165933e-05,291.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7064208984375,0.0,0.0,0.0001034843226079,292.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6028747558594,0.0,0.0,0.0004908835398964,291.15869140625,294.1499938964844,273.8859558105469,271.34423828125,277.1508178710937,273.9222106933594,290.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.1370826058509921e-08,0.0010470817796885,-0.0288352016359567,0.0,0.0,0.0,-0.0104498211294412,60.0,-12.07458782196045,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180358886719,0.0,0.0,9.821664571063592e-05,292.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001034266242641,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031005859375,0.0,0.0,7.639075192855671e-05,291.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68487548828125,0.0,0.0,0.0001034269444062,292.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5826721191406,0.0,0.0,0.000490611360874,291.1566772460937,294.1499938964844,273.8670654296875,271.34161376953125,277.0901794433594,273.904052734375,290.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.074200630187988,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180358886719,0.0,0.0,9.821664571063592e-05,292.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001034266242641,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031005859375,0.0,0.0,7.639075192855671e-05,291.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68487548828125,0.0,0.0,0.0001034269444062,292.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5826721191406,0.0,0.0,0.000490611360874,291.1566772460937,294.1499938964844,273.8670654296875,271.34161376953125,277.0901794433594,273.904052734375,290.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.074200630187988,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9924011230469,0.0,0.0,9.817663521971554e-05,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0001033844964695,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7802734375,0.0,0.0,7.635963265784085e-05,291.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.66357421875,0.0,0.0,0.0001033848093356,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5627136230469,0.0,0.0,0.0004904115339741,291.1546325683594,294.1499938964844,273.8479919433594,271.3389587402344,277.03033447265625,273.8856506347656,290.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268314182758,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.075654983520508,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9924011230469,0.0,0.0,9.817663521971554e-05,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0001033844964695,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7802734375,0.0,0.0,7.635963265784085e-05,291.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.66357421875,0.0,0.0,0.0001033848093356,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5627136230469,0.0,0.0,0.0004904115339741,291.1546325683594,294.1499938964844,273.8479919433594,271.3389587402344,277.03033447265625,273.8856506347656,290.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268314182758,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.075654983520508,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.967041015625,0.0,0.0,9.815155499381945e-05,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001033580847433,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7576904296875,0.0,0.0,7.634012581547722e-05,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6424865722656,0.0,0.0,0.0001033583976095,292.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5429382324219,0.0,0.0,0.0004902862710878,291.15252685546875,294.1499938964844,273.8287353515625,271.3362731933594,276.9712829589844,273.8670349121094,290.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221714224518564e-08,0.0010458065662533,-0.0284449309110641,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.079063415527344,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.967041015625,0.0,0.0,9.815155499381945e-05,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001033580847433,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7576904296875,0.0,0.0,7.634012581547722e-05,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6424865722656,0.0,0.0,0.0001033583976095,292.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5429382324219,0.0,0.0,0.0004902862710878,291.15252685546875,294.1499938964844,273.8287353515625,271.3362731933594,276.9712829589844,273.8670349121094,290.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221714224518564e-08,0.0010458065662533,-0.0284449309110641,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.079063415527344,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94195556640625,0.0,0.0,9.814213990466668e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001033481676131,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7353210449219,0.0,0.0,7.633279892615974e-05,291.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.62164306640625,0.0,0.0,0.0001033484732033,292.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233764648437,0.0,0.0,0.0004902392392978,291.1503601074219,294.1499938964844,273.8092956542969,271.33349609375,276.9129333496094,273.84814453125,290.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209940531387021e-08,0.0010457058669999,-0.0284141153097152,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.084482192993164,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94195556640625,0.0,0.0,9.814213990466668e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001033481676131,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7353210449219,0.0,0.0,7.633279892615974e-05,291.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.62164306640625,0.0,0.0,0.0001033484732033,292.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233764648437,0.0,0.0,0.0004902392392978,291.1503601074219,294.1499938964844,273.8092956542969,271.33349609375,276.9129333496094,273.84814453125,290.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209940531387021e-08,0.0010457058669999,-0.0284141153097152,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.084482192993164,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295349121094,0.0,0.0,9.814371151151136e-05,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001033498338074,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242126464844,0.0,0.0,7.633402128703892e-05,291.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112670898437,0.0,0.0,0.0001033501321217,292.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5136413574219,0.0,0.0,0.000490247097332,291.1492614746094,294.1499938964844,273.7995300292969,271.3320617675781,276.8840637207031,273.8385925292969,290.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457336902618,1.1211885642126164e-08,0.0010457225143909,-0.0284192059189081,0.0,0.0,0.0,-0.0103710265830159,60.0,-12.088008880615234,-0.0,-7.455928852095894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9171447753906,0.0,0.0,9.814964141696692e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001033560693031,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.71319580078125,0.0,0.0,7.633863424416631e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6009826660156,0.0,0.0,0.0001033563748933,292.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5039978027344,0.0,0.0,0.0004902767250314,291.14813232421875,294.1499938964844,273.7897033691406,271.33062744140625,276.8553771972656,273.8289794921875,290.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457966709509,1.1219251305760736e-08,0.0010457853786647,-0.0284384842962026,0.0,0.0,0.0,-0.0103746773675084,60.0,-12.092097282409668,-0.0,-7.456826978113895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.892578125,0.0,0.0,9.81744597083889e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001033822118188,291.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6912536621094,0.0,0.0,7.635793735971674e-05,291.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5805053710937,0.0,0.0,0.000103382510133,292.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847717285156,0.0,0.0,0.0004904007073491,291.1458740234375,294.1499938964844,273.7699279785156,271.3276062011719,276.7984619140625,273.8096008300781,290.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250137710305808e-08,0.0010460495250299,-0.0285193249583244,0.0,0.0,0.0,-0.0103899892419576,60.0,-12.101800918579102,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
