time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766680,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.892578125,0.0,0.0,9.81744597083889e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001033822118188,291.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6912536621094,0.0,0.0,7.635793735971674e-05,291.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5805053710937,0.0,0.0,0.000103382510133,292.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847717285156,0.0,0.0,0.0004904007073491,291.1458740234375,294.1499938964844,273.7699279785156,271.3276062011719,276.7984619140625,273.8096008300781,290.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250137710305808e-08,0.0010460495250299,-0.0285193249583244,0.0,0.0,0.0,-0.0103899892419576,60.0,-12.101800918579102,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8682556152344,0.0,0.0,9.821898129303008e-05,292.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001034290980896,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6695556640625,0.0,0.0,7.639256364200264e-05,291.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.56024169921875,0.0,0.0,0.0001034293891279,292.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657592773437,0.0,0.0,0.0004906231188215,291.1435546875,294.1499938964844,273.75,271.324462890625,276.7422180175781,273.7899780273437,290.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305569813657712e-08,0.0010465234518051,-0.0286644082516431,0.0,0.0,0.0,-0.0104174688458442,60.0,-12.113961219787598,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8682556152344,0.0,0.0,9.821898129303008e-05,292.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001034290980896,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6695556640625,0.0,0.0,7.639256364200264e-05,291.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.56024169921875,0.0,0.0,0.0001034293891279,292.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657592773437,0.0,0.0,0.0004906231188215,291.1435546875,294.1499938964844,273.75,271.324462890625,276.7422180175781,273.7899780273437,290.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305569813657712e-08,0.0010465234518051,-0.0286644082516431,0.0,0.0,0.0,-0.0104174688458442,60.0,-12.113961219787598,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8441772460937,0.0,0.0,9.828242764342576e-05,292.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001034959132084,291.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6480407714844,0.0,0.0,7.644190918654203e-05,291.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401611328125,0.0,0.0,0.0001034962042467,292.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468994140625,0.0,0.0,0.0004909400595352,291.14117431640625,294.1499938964844,273.7300109863281,271.3215026855469,276.68658447265625,273.7701110839844,290.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.128612518310549,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8441772460937,0.0,0.0,9.828242764342576e-05,292.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001034959132084,291.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6480407714844,0.0,0.0,7.644190918654203e-05,291.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401611328125,0.0,0.0,0.0001034962042467,292.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468994140625,0.0,0.0,0.0004909400595352,291.14117431640625,294.1499938964844,273.7300109863281,271.3215026855469,276.68658447265625,273.7701110839844,290.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.128612518310549,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8203125,0.0,0.0,9.83628342510201e-05,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001035805835272,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6267395019531,0.0,0.0,7.650444604223594e-05,291.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202331542969,0.0,0.0,0.0001035808745655,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281921386719,0.0,0.0,0.0004913416923955,291.13873291015625,294.1499938964844,273.7099914550781,271.3190002441406,276.631591796875,273.75006103515625,290.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.1455078125,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8203125,0.0,0.0,9.83628342510201e-05,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001035805835272,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6267395019531,0.0,0.0,7.650444604223594e-05,291.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202331542969,0.0,0.0,0.0001035808745655,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281921386719,0.0,0.0,0.0004913416923955,291.13873291015625,294.1499938964844,273.7099914550781,271.3190002441406,276.631591796875,273.75006103515625,290.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.1455078125,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8084411621094,0.0,0.0,9.840944403549656e-05,292.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001036296671372,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161499023437,0.0,0.0,7.654070213902742e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5103454589844,0.0,0.0,0.0001036299581755,292.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4189147949219,0.0,0.0,0.0004915745230391,291.13751220703125,294.1499938964844,273.70001220703125,271.3179016113281,276.6043395996094,273.739990234375,290.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485632810741,1.1542789835061741e-08,0.0010485516395419,-0.0292852651327848,0.0,0.0,0.0,-0.0105350678786635,60.0,-12.15478515625,-0.0,-7.496335285850364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966613769531,0.0,0.0,9.846022294368596e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0001036831454257,291.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056213378906,0.0,0.0,7.65801960369572e-05,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5005187988281,0.0,0.0,0.000103683429188,292.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40966796875,0.0,0.0,0.0004918281920254,291.13623046875,294.1499938964844,273.69000244140625,271.3169250488281,276.5772399902344,273.7298889160156,290.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049104030244,1.1606043237577524e-08,0.0010490925051271,-0.0294508058577775,0.0,0.0,0.0,-0.0105664255097508,60.0,-12.16459846496582,-0.0,-7.50407167515732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825927734375,0.0,0.0,9.852626681094988e-05,292.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0001037526890286,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.593017578125,0.0,0.0,7.663156429771334e-05,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4887390136719,0.0,0.0,0.0001037529727909,292.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39862060546875,0.0,0.0,0.0004921581130474,291.1347351074219,294.1499938964844,273.6780090332031,271.3158569335937,276.5448913574219,273.7177124023437,290.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498075280338,1.1688309875523828e-08,0.0010497958865016,-0.0296661034226417,0.0,0.0,0.0,-0.0106072081252932,60.0,-12.176986694335938,-0.0,-7.514139355180306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7732238769531,0.0,0.0,9.857370605459435e-05,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0001038026457536,291.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.58465576171875,0.0,0.0,7.666846067877486e-05,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4809265136719,0.0,0.0,0.0001038029295159,292.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,0.000492395076435,291.1336975097656,294.1499938964844,273.6700134277344,271.3152160644531,276.5234375,273.7095642089844,290.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.185628890991213,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75,0.0,0.0,9.870399662759156e-05,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0001039398557622,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639038085937,0.0,0.0,7.67697929404676e-05,291.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615173339844,0.0,0.0,0.0001039401322486,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.373046875,0.0,0.0,0.0004930458962917,291.131103515625,294.1499938964844,273.6499938964844,271.3138732910156,276.4701843261719,273.6891784667969,290.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.20877742767334,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75,0.0,0.0,9.870399662759156e-05,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0001039398557622,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639038085937,0.0,0.0,7.67697929404676e-05,291.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615173339844,0.0,0.0,0.0001039401322486,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.373046875,0.0,0.0,0.0004930458962917,291.131103515625,294.1499938964844,273.6499938964844,271.3138732910156,276.4701843261719,273.6891784667969,290.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.20877742767334,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7269592285156,0.0,0.0,9.8850840004161e-05,292.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0001040944916894,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433044433594,0.0,0.0,7.688401092309505e-05,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4422607421875,0.0,0.0,0.0001040947608998,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3549194335937,0.0,0.0,0.0004937794292345,291.1284484863281,294.1499938964844,273.6300048828125,271.31280517578125,276.41748046875,273.668701171875,290.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.234012603759766,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7269592285156,0.0,0.0,9.8850840004161e-05,292.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0001040944916894,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433044433594,0.0,0.0,7.688401092309505e-05,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4422607421875,0.0,0.0,0.0001040947608998,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3549194335937,0.0,0.0,0.0004937794292345,291.1284484863281,294.1499938964844,273.6300048828125,271.31280517578125,276.41748046875,273.668701171875,290.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.234012603759766,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7041320800781,0.0,0.0,9.90142725640908e-05,292.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0001042665971908,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5228576660156,0.0,0.0,7.701112190261483e-05,291.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42315673828125,0.0,0.0,0.0001042668664013,292.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33697509765625,0.0,0.0,0.0004945958498865,291.1257019042969,294.1499938964844,273.6099853515625,271.3119812011719,276.36529541015625,273.64813232421875,290.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.261326789855955,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7041320800781,0.0,0.0,9.90142725640908e-05,292.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0001042665971908,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5228576660156,0.0,0.0,7.701112190261483e-05,291.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42315673828125,0.0,0.0,0.0001042668664013,292.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33697509765625,0.0,0.0,0.0004945958498865,291.1257019042969,294.1499938964844,273.6099853515625,271.3119812011719,276.36529541015625,273.64813232421875,290.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.261326789855955,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927795410156,0.0,0.0,9.910236258292572e-05,292.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0001043593583744,291.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127258300781,0.0,0.0,7.70796395954676e-05,291.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136657714844,0.0,0.0,0.0001043596275849,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280334472656,0.0,0.0,0.0004950358415953,291.12432861328125,294.1499938964844,273.6000061035156,271.3116455078125,276.3393859863281,273.6378173828125,290.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559445945546,1.2405975802209925e-08,0.0010559321381151,-0.0315441228449344,0.0,0.0,0.0,-0.0109629835933446,60.0,-12.275798797607422,-0.0,-7.60225162821371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6814880371094,0.0,0.0,9.919457079377024e-05,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0001044564560288,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5025939941406,0.0,0.0,7.715135143371299e-05,291.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4042053222656,0.0,0.0,0.0001044567252392,292.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3191223144531,0.0,0.0,0.0004954964970238,291.1229248046875,294.1499938964844,273.5899963378906,271.3113708496094,276.3136291503906,273.62750244140625,290.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569269070401,1.252084835812184e-08,0.0010569143341854,-0.0318446941673755,0.0,0.0,0.0,-0.0110199302434921,60.0,-12.290801048278809,-0.0,-7.616402797339107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6590270996094,0.0,0.0,9.939110896084458e-05,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.0001046634206431,291.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.48248291015625,0.0,0.0,7.730421202722937e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3853759765625,0.0,0.0,0.0001046636898536,292.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3014221191406,0.0,0.0,0.0004964782274328,291.1200866699219,294.1499938964844,273.57000732421875,271.3109130859375,276.2624816894531,273.6068420410156,290.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.322243690490724,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6590270996094,0.0,0.0,9.939110896084458e-05,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.0001046634206431,291.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.48248291015625,0.0,0.0,7.730421202722937e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3853759765625,0.0,0.0,0.0001046636898536,292.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3014221191406,0.0,0.0,0.0004964782274328,291.1200866699219,294.1499938964844,273.57000732421875,271.3109130859375,276.2624816894531,273.6068420410156,290.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.322243690490724,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63671875,0.0,0.0,9.96045782812871e-05,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.0001048882259055,291.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4625244140625,0.0,0.0,7.747024937998503e-05,291.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3666687011719,0.0,0.0,0.00010488848784,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2838439941406,0.0,0.0,0.0004975445917807,291.1171875,294.1499938964844,273.54998779296875,271.3105773925781,276.2117614746094,273.58612060546875,290.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.35582447052002,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63671875,0.0,0.0,9.96045782812871e-05,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.0001048882259055,291.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4625244140625,0.0,0.0,7.747024937998503e-05,291.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3666687011719,0.0,0.0,0.00010488848784,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2838439941406,0.0,0.0,0.0004975445917807,291.1171875,294.1499938964844,273.54998779296875,271.3105773925781,276.2117614746094,273.58612060546875,290.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.35582447052002,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6145935058594,0.0,0.0,9.983474592445418e-05,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0001051306026056,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44268798828125,0.0,0.0,7.76492670411244e-05,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3481140136719,0.0,0.0,0.0001051308645401,292.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.266357421875,0.0,0.0,0.0004986943094991,291.1142578125,294.1499938964844,273.5299987792969,271.3103332519531,276.1615600585937,273.5653686523437,290.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39152717590332,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6145935058594,0.0,0.0,9.983474592445418e-05,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0001051306026056,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44268798828125,0.0,0.0,7.76492670411244e-05,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3481140136719,0.0,0.0,0.0001051308645401,292.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.266357421875,0.0,0.0,0.0004986943094991,291.1142578125,294.1499938964844,273.5299987792969,271.3103332519531,276.1615600585937,273.5653686523437,290.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39152717590332,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5926208496094,0.0,0.0,0.0001000815245788,292.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0001053904707077,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4229736328125,0.0,0.0,7.784120680298656e-05,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3296813964844,0.0,0.0,0.0001053907326422,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489929199219,0.0,0.0,0.0004999270313419,291.1112365722656,294.1499938964844,273.510009765625,271.31011962890625,276.1117553710937,273.5445861816406,290.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.429336547851562,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5926208496094,0.0,0.0,0.0001000815245788,292.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0001053904707077,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4229736328125,0.0,0.0,7.784120680298656e-05,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3296813964844,0.0,0.0,0.0001053907326422,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489929199219,0.0,0.0,0.0004999270313419,291.1112365722656,294.1499938964844,273.510009765625,271.31011962890625,276.1117553710937,273.5445861816406,290.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.429336547851562,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816955566406,0.0,0.0,0.0001002112185233,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0001055270549841,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132080078125,0.0,0.0,7.79420806793496e-05,291.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.32049560546875,0.0,0.0,0.0001055273096426,292.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403564453125,0.0,0.0,0.0005005748826079,291.10968017578125,294.1499938964844,273.5,271.3099975585937,276.0870361328125,273.5341796875,290.5747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677578393369,1.3787432528999945e-08,0.001067744102329,-0.0351582318544387,0.0,0.0,0.0,-0.0116478269919753,60.0,-12.449058532714844,-0.0,-7.773306265335125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5708312988281,0.0,0.0,0.0001003449651761,292.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0001056678884197,291.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034423828125,0.0,0.0,7.804610504535958e-05,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.31134033203125,0.0,0.0,0.0001056681430782,292.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23175048828125,0.0,0.0,0.0005012429901398,291.1081237792969,294.1499938964844,273.489990234375,271.30987548828125,276.0624389648437,273.52374267578125,290.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954055688714108e-08,0.0010691686766222,-0.0355940572917461,0.0,0.0,0.0,-0.0117304287850856,60.0,-12.469310760498049,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5491638183594,0.0,0.0,0.00010062410729,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.0001059618443832,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3840026855469,0.0,0.0,7.82632123446092e-05,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.29315185546875,0.0,0.0,0.0001059620917658,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.214599609375,0.0,0.0,0.000502637354657,291.10498046875,294.1499938964844,273.4700012207031,271.3096008300781,276.0135192871094,273.5029296875,290.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.511222839355469,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5491638183594,0.0,0.0,0.00010062410729,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.0001059618443832,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3840026855469,0.0,0.0,7.82632123446092e-05,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.29315185546875,0.0,0.0,0.0001059620917658,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.214599609375,0.0,0.0,0.000502637354657,291.10498046875,294.1499938964844,273.4700012207031,271.3096008300781,276.0135192871094,273.5029296875,290.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.511222839355469,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.52764892578125,0.0,0.0,0.000100919198303,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,0.000106272585981,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3646850585937,0.0,0.0,7.8492725151591e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2750549316406,0.0,0.0,0.0001062728406395,292.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19757080078125,0.0,0.0,0.000504111405462,291.1017761230469,294.1499938964844,273.45001220703125,271.3092346191406,275.9649963378906,273.4820556640625,290.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.555197715759276,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.52764892578125,0.0,0.0,0.000100919198303,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,0.000106272585981,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3646850585937,0.0,0.0,7.8492725151591e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2750549316406,0.0,0.0,0.0001062728406395,292.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19757080078125,0.0,0.0,0.000504111405462,291.1017761230469,294.1499938964844,273.45001220703125,271.3092346191406,275.9649963378906,273.4820556640625,290.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.555197715759276,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5062866210937,0.0,0.0,0.0001012294087558,292.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.00010659925465,291.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454895019531,0.0,0.0,7.873400318203494e-05,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2570495605469,0.0,0.0,0.0001065995020326,292.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1806030273437,0.0,0.0,0.0005056610098108,291.0985107421875,294.1499938964844,273.42999267578125,271.3087158203125,275.9169006347656,273.4612121582031,290.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.601155281066896,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5062866210937,0.0,0.0,0.0001012294087558,292.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.00010659925465,291.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454895019531,0.0,0.0,7.873400318203494e-05,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2570495605469,0.0,0.0,0.0001065995020326,292.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1806030273437,0.0,0.0,0.0005056610098108,291.0985107421875,294.1499938964844,273.42999267578125,271.3087158203125,275.9169006347656,273.4612121582031,290.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.601155281066896,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.48504638671875,0.0,0.0,0.0001015539310174,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0001069409991032,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.326416015625,0.0,0.0,7.898640615167096e-05,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391662597656,0.0,0.0,0.0001069412392098,292.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1637268066406,0.0,0.0,0.0005072820349596,291.0951538085937,294.1499938964844,273.4100036621094,271.3080444335937,275.8691711425781,273.4403381347656,290.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.64899444580078,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.48504638671875,0.0,0.0,0.0001015539310174,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0001069409991032,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.326416015625,0.0,0.0,7.898640615167096e-05,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391662597656,0.0,0.0,0.0001069412392098,292.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1637268066406,0.0,0.0,0.0005072820349596,291.0951538085937,294.1499938964844,273.4100036621094,271.3080444335937,275.8691711425781,273.4403381347656,290.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.64899444580078,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4744873046875,0.0,0.0,0.0001017213362501,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0001071172810043,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3169250488281,0.0,0.0,7.911660941317677e-05,291.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2302551269531,0.0,0.0,0.0001071175283868,292.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15533447265625,0.0,0.0,0.0005081182462163,291.0934753417969,294.1499938964844,273.3999938964844,271.3076171875,275.845458984375,273.429931640625,290.53094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.012580532580614,60.0,-12.673612594604492,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4639587402344,0.0,0.0,0.0001018919501802,292.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0001072969462256,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3074645996094,0.0,0.0,7.924931560410187e-05,291.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22137451171875,0.0,0.0,0.0001072971936082,292.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.14697265625,0.0,0.0,0.0005089705227874,291.0917663574219,294.1499938964844,273.3900146484375,271.30712890625,275.82183837890625,273.41949462890625,290.52655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881447268384363e-08,0.00108564842958,-0.0406338833272457,0.0,0.0,0.0,-0.0126859135925769,60.0,-12.698676109313965,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
