time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769020,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429931640625,0.0,0.0,0.0001022414362523,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0001076649787137,291.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886047363281,0.0,0.0,7.952113810461015e-05,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20367431640625,0.0,0.0,0.0001076652188203,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302795410156,0.0,0.0,0.0005107162869535,291.0882873535156,294.1499938964844,273.3699951171875,271.30596923828125,275.7748718261719,273.3986511230469,290.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.749855995178224,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429931640625,0.0,0.0,0.0001022414362523,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0001076649787137,291.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886047363281,0.0,0.0,7.952113810461015e-05,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20367431640625,0.0,0.0,0.0001076652188203,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302795410156,0.0,0.0,0.0005107162869535,291.0882873535156,294.1499938964844,273.3699951171875,271.30596923828125,275.7748718261719,273.3986511230469,290.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.749855995178224,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4221496582031,0.0,0.0,0.0001026014870149,292.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.000108044128865,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2698669433594,0.0,0.0,7.980117516126484e-05,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18609619140625,0.0,0.0,0.0001080443689716,292.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136779785156,0.0,0.0,0.0005125148454681,291.0847473144531,294.1499938964844,273.3500061035156,271.3045349121094,275.7282409667969,273.3778381347656,290.5088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.80251693725586,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4221496582031,0.0,0.0,0.0001026014870149,292.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.000108044128865,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2698669433594,0.0,0.0,7.980117516126484e-05,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18609619140625,0.0,0.0,0.0001080443689716,292.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136779785156,0.0,0.0,0.0005125148454681,291.0847473144531,294.1499938964844,273.3500061035156,271.3045349121094,275.7282409667969,273.3778381347656,290.5088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.80251693725586,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40142822265625,0.0,0.0,0.0001029698541969,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0001084320392692,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.251220703125,0.0,0.0,8.008768054423854e-05,291.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1685791015625,0.0,0.0,0.0001084322720998,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971374511719,0.0,0.0,0.0005143549060449,291.0811462402344,294.1499938964844,273.3299865722656,271.302734375,275.68194580078125,273.3570251464844,290.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438443958759,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.856419563293455,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40142822265625,0.0,0.0,0.0001029698541969,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0001084320392692,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.251220703125,0.0,0.0,8.008768054423854e-05,291.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1685791015625,0.0,0.0,0.0001084322720998,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971374511719,0.0,0.0,0.0005143549060449,291.0811462402344,294.1499938964844,273.3299865722656,271.302734375,275.68194580078125,273.3570251464844,290.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438443958759,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.856419563293455,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3808288574219,0.0,0.0,0.0001033442458719,292.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0001088262943085,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.232666015625,0.0,0.0,8.037887891987339e-05,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1511535644531,0.0,0.0,0.0001088265271391,292.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0806884765625,0.0,0.0,0.00051622511819,291.07745361328125,294.1499938964844,273.3099975585937,271.3005676269531,275.63604736328125,273.33624267578125,290.4911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011374881491,1.769092605741207e-08,0.0011011197930201,-0.0453626215457916,0.0,0.0,0.0,-0.0135829420760273,60.0,-12.911291122436523,-0.0,-8.26691604061125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3808288574219,0.0,0.0,0.0001033442458719,292.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0001088262943085,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.232666015625,0.0,0.0,8.037887891987339e-05,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1511535644531,0.0,0.0,0.0001088265271391,292.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0806884765625,0.0,0.0,0.00051622511819,291.07745361328125,294.1499938964844,273.3099975585937,271.3005676269531,275.63604736328125,273.33624267578125,290.4911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011374881491,1.769092605741207e-08,0.0011011197930201,-0.0453626215457916,0.0,0.0,0.0,-0.0135829420760273,60.0,-12.911291122436523,-0.0,-8.26691604061125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3705749511719,0.0,0.0,0.0001035328168654,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001090248697437,291.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2234191894531,0.0,0.0,8.052554039750248e-05,291.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424865722656,0.0,0.0,0.0001090250952984,292.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.072509765625,0.0,0.0,0.0005171670345589,291.0755920410156,294.1499938964844,273.29998779296875,271.2993469238281,275.6131896972656,273.32586669921875,290.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031464673578,1.7925872342061666e-08,0.0011031285393983,-0.0459763966500759,0.0,0.0,0.0,-0.0136994142085313,60.0,-12.93898105621338,-0.0,-8.297109843624639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603515625,0.0,0.0,0.0001037218389683,292.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001092239181161,291.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2142028808594,0.0,0.0,8.067255839705467e-05,291.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338195800781,0.0,0.0,0.0001092241509468,292.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643310546875,0.0,0.0,0.0005181112210266,291.07373046875,294.1499938964844,273.2900085449219,271.2980041503906,275.5904541015625,273.31549072265625,290.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138706089988e-08,0.0011051421752199,-0.0465916097164154,0.0,0.0,0.0,-0.0138161685317754,60.0,-12.96678638458252,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3399658203125,0.0,0.0,0.0001040995557559,292.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.000109621672891,291.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958312988281,0.0,0.0,8.096633973764256e-05,291.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1165466308594,0.0,0.0,0.0001096219057217,292.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04803466796875,0.0,0.0,0.0005199980223551,291.0699157714844,294.1499938964844,273.2699890136719,271.2949523925781,275.5451965332031,273.2947998046875,290.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.02254867553711,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3399658203125,0.0,0.0,0.0001040995557559,292.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.000109621672891,291.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958312988281,0.0,0.0,8.096633973764256e-05,291.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1165466308594,0.0,0.0,0.0001096219057217,292.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04803466796875,0.0,0.0,0.0005199980223551,291.0699157714844,294.1499938964844,273.2699890136719,271.2949523925781,275.5451965332031,273.2947998046875,290.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.02254867553711,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197326660156,0.0,0.0,0.0001044738455675,292.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,0.0001100158187909,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1775817871094,0.0,0.0,8.125745080178604e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0993957519531,0.0,0.0,0.0001100160443456,292.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03179931640625,0.0,0.0,0.0005218677106313,291.0660095214844,294.1499938964844,273.25,271.2914123535156,275.5002746582031,273.27410888671875,290.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386486053466,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.078177452087402,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197326660156,0.0,0.0,0.0001044738455675,292.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,0.0001100158187909,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1775817871094,0.0,0.0,8.125745080178604e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0993957519531,0.0,0.0,0.0001100160443456,292.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03179931640625,0.0,0.0,0.0005218677106313,291.0660095214844,294.1499938964844,273.25,271.2914123535156,275.5002746582031,273.27410888671875,290.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386486053466,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.078177452087402,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2995910644531,0.0,0.0,0.0001048407211783,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,0.0001104021648643,291.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.159423828125,0.0,0.0,8.154279930749908e-05,291.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823059082031,0.0,0.0,0.000110402383143,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0156555175781,0.0,0.0,0.0005237003206275,291.06207275390625,294.1499938964844,273.2300109863281,271.287353515625,275.4556884765625,273.25347900390625,290.4555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321720123291,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.13319206237793,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2995910644531,0.0,0.0,0.0001048407211783,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,0.0001104021648643,291.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.159423828125,0.0,0.0,8.154279930749908e-05,291.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823059082031,0.0,0.0,0.000110402383143,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0156555175781,0.0,0.0,0.0005237003206275,291.06207275390625,294.1499938964844,273.2300109863281,271.287353515625,275.4556884765625,273.25347900390625,290.4555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321720123291,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.13319206237793,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2795715332031,0.0,0.0,0.0001051958752213,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0001107761563616,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1413269042969,0.0,0.0,8.181903103832155e-05,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653076171875,0.0,0.0,0.0001107763746404,292.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99957275390625,0.0,0.0,0.0005254743737168,291.0580444335937,294.1499938964844,273.2099914550781,271.2826843261719,275.41143798828125,273.2328796386719,290.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.187074661254885,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2795715332031,0.0,0.0,0.0001051958752213,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0001107761563616,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1413269042969,0.0,0.0,8.181903103832155e-05,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653076171875,0.0,0.0,0.0001107763746404,292.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99957275390625,0.0,0.0,0.0005254743737168,291.0580444335937,294.1499938964844,273.2099914550781,271.2826843261719,275.41143798828125,273.2328796386719,290.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.187074661254885,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26959228515625,0.0,0.0,0.0001053675005096,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0001109568911488,291.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1323547363281,0.0,0.0,8.195252303266898e-05,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.05682373046875,0.0,0.0,0.0001109571094275,292.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9915771484375,0.0,0.0,0.0005263317143544,291.0559997558594,294.1499938964844,273.20001220703125,271.2801513671875,275.38946533203125,273.2226257324219,290.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226938804611,2.0211841089690097e-08,0.0011226737406104,-0.0519455224275589,0.0,0.0,0.0,-0.0148326577618718,60.0,-13.21338939666748,-0.0,-8.593757883090802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2596740722656,0.0,0.0,0.0001055342290783,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.000111132460006,291.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1233825683594,0.0,0.0,8.208219514926895e-05,291.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04840087890625,0.0,0.0,0.0001111326782847,292.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98358154296875,0.0,0.0,0.0005271645495668,291.053955078125,294.1499938964844,273.19000244140625,271.2774353027344,275.3675537109375,273.2123413085937,290.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244702618569,2.0419575363916923e-08,0.0011244498891755,-0.0524876974523067,0.0,0.0,0.0,-0.0149356396868824,60.0,-13.239163398742676,-0.0,-8.620973090955888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398986816406,0.0,0.0,0.0001058519628713,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0001114670521928,291.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054992675781,0.0,0.0,8.23293230496347e-05,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.03155517578125,0.0,0.0,0.0001114672704716,292.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676513671875,0.0,0.0,0.0005287516978569,291.0497741699219,294.1499938964844,273.1700134277344,271.2715148925781,275.323974609375,273.1918640136719,290.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.0815466683643532e-08,0.0011278346646577,-0.0535208247601985,0.0,0.0,0.0,-0.0151318982243537,60.0,-13.28911590576172,-0.0,-8.672957818589566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398986816406,0.0,0.0,0.0001058519628713,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0001114670521928,291.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054992675781,0.0,0.0,8.23293230496347e-05,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.03155517578125,0.0,0.0,0.0001114672704716,292.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676513671875,0.0,0.0,0.0005287516978569,291.0497741699219,294.1499938964844,273.1700134277344,271.2715148925781,275.323974609375,273.1918640136719,290.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.0815466683643532e-08,0.0011278346646577,-0.0535208247601985,0.0,0.0,0.0,-0.0151318982243537,60.0,-13.28911590576172,-0.0,-8.672957818589566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2202453613281,0.0,0.0,0.0001061427392414,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.0001117732535931,291.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0877380371094,0.0,0.0,8.255548164015636e-05,291.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.01483154296875,0.0,0.0,0.0001117734645958,292.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9518127441406,0.0,0.0,0.0005302042118273,291.0455627441406,294.1499938964844,273.1499938964844,271.2649230957031,275.2807312011719,273.1714172363281,290.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177765319180253e-08,0.0011309323599562,-0.054466139525175,0.0,0.0,0.0,-0.0153115037828683,60.0,-13.336039543151855,-0.0,-8.72066863166765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2202453613281,0.0,0.0,0.0001061427392414,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.0001117732535931,291.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0877380371094,0.0,0.0,8.255548164015636e-05,291.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.01483154296875,0.0,0.0,0.0001117734645958,292.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9518127441406,0.0,0.0,0.0005302042118273,291.0455627441406,294.1499938964844,273.1499938964844,271.2649230957031,275.2807312011719,273.1714172363281,290.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177765319180253e-08,0.0011309323599562,-0.054466139525175,0.0,0.0,0.0,-0.0153115037828683,60.0,-13.336039543151855,-0.0,-8.72066863166765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2007141113281,0.0,0.0,0.0001063990857801,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,0.0001120432061725,291.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.070068359375,0.0,0.0,8.275486470665783e-05,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981994628906,0.0,0.0,0.0001120434171753,292.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9360656738281,0.0,0.0,0.0005314847221598,291.041259765625,294.1499938964844,273.1300048828125,271.2578125,275.2378845214844,273.1510314941406,290.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.37920093536377,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2007141113281,0.0,0.0,0.0001063990857801,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,0.0001120432061725,291.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.070068359375,0.0,0.0,8.275486470665783e-05,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981994628906,0.0,0.0,0.0001120434171753,292.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9360656738281,0.0,0.0,0.0005314847221598,291.041259765625,294.1499938964844,273.1300048828125,271.2578125,275.2378845214844,273.1510314941406,290.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.37920093536377,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1813049316406,0.0,0.0,0.0001066156401066,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.000112271249236,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.052490234375,0.0,0.0,8.292328857351094e-05,291.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9816589355469,0.0,0.0,0.0001122714529628,292.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92041015625,0.0,0.0,0.0005325664533302,291.0368957519531,294.1499938964844,273.1099853515625,271.2504272460937,275.19537353515625,273.1307067871094,290.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.41771411895752,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1813049316406,0.0,0.0,0.0001066156401066,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.000112271249236,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.052490234375,0.0,0.0,8.292328857351094e-05,291.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9816589355469,0.0,0.0,0.0001122714529628,292.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92041015625,0.0,0.0,0.0005325664533302,291.0368957519531,294.1499938964844,273.1099853515625,271.2504272460937,275.19537353515625,273.1307067871094,290.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.41771411895752,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1716613769531,0.0,0.0,0.0001067084594978,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0001123689944506,291.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04376220703125,0.0,0.0,8.299548790091649e-05,291.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9734191894531,0.0,0.0,0.0001123691981774,292.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.91259765625,0.0,0.0,0.000533030135557,291.0346984863281,294.1499938964844,273.1000061035156,271.2466125488281,275.1742553710937,273.1205749511719,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369809508323,2.188263081848164e-08,0.0011369590647518,-0.0563048794865608,0.0,0.0,0.0,-0.0156609341502189,60.0,-13.435028076171877,-0.0,-8.813865548518154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620483398437,0.0,0.0,0.0001067905031959,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0001124553964473,291.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350646972656,0.0,0.0,8.305929804919288e-05,291.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9652099609375,0.0,0.0,0.0001124556001741,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9048156738281,0.0,0.0,0.0005334399756975,291.032470703125,294.1499938964844,273.0899963378906,271.2427673339844,275.1532592773437,273.1104431152344,290.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378551134839,2.198485127280492e-08,0.0011378332274034,-0.0565714873373508,0.0,0.0,0.0,-0.0157116074115037,60.0,-13.450986862182615,-0.0,-8.82742199337372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429443359375,0.0,0.0,0.0001069248683052,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,0.000112596884719,291.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177307128906,0.0,0.0,8.316380262840539e-05,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488830566406,0.0,0.0,0.0001125970884459,292.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88934326171875,0.0,0.0,0.0005341111100278,291.02801513671875,294.1499938964844,273.07000732421875,271.23486328125,275.11151123046875,273.0902099609375,290.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.479439735412598,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429443359375,0.0,0.0,0.0001069248683052,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,0.000112596884719,291.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177307128906,0.0,0.0,8.316380262840539e-05,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488830566406,0.0,0.0,0.0001125970884459,292.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88934326171875,0.0,0.0,0.0005341111100278,291.02801513671875,294.1499938964844,273.07000732421875,271.23486328125,275.11151123046875,273.0902099609375,290.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.479439735412598,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239624023437,0.0,0.0,0.0001070165817509,292.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0001126934657804,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.00054931640625,0.0,0.0,8.323513611685485e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9326477050781,0.0,0.0,0.0001126936695072,292.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739624023437,0.0,0.0,0.0005345693207345,291.0234680175781,294.1499938964844,273.04998779296875,271.22674560546875,275.0701599121094,273.070068359375,290.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.50241756439209,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239624023437,0.0,0.0,0.0001070165817509,292.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0001126934657804,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.00054931640625,0.0,0.0,8.323513611685485e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9326477050781,0.0,0.0,0.0001126936695072,292.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739624023437,0.0,0.0,0.0005345693207345,291.0234680175781,294.1499938964844,273.04998779296875,271.22674560546875,275.0701599121094,273.070068359375,290.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.50241756439209,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.10516357421875,0.0,0.0,0.0001070664002327,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,0.0001127459254348,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9834899902344,0.0,0.0,8.327388059115037e-05,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91656494140625,0.0,0.0,0.0001127461218857,292.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85870361328125,0.0,0.0,0.0005348181002773,291.01885986328125,294.1499938964844,273.0299987792969,271.2184143066406,275.0292053222656,273.0499572753906,290.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407943675294,2.23285461231626e-08,0.0011407720157876,-0.0574678182601928,0.0,0.0,0.0,-0.0158819910138845,60.0,-13.520004272460938,-0.0,-8.873079337945455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.10516357421875,0.0,0.0,0.0001070664002327,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,0.0001127459254348,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9834899902344,0.0,0.0,8.327388059115037e-05,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91656494140625,0.0,0.0,0.0001127461218857,292.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85870361328125,0.0,0.0,0.0005348181002773,291.01885986328125,294.1499938964844,273.0299987792969,271.2184143066406,275.0292053222656,273.0499572753906,290.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407943675294,2.23285461231626e-08,0.0011407720157876,-0.0574678182601928,0.0,0.0,0.0,-0.0158819910138845,60.0,-13.520004272460938,-0.0,-8.873079337945455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865173339844,0.0,0.0,0.0001070760190486,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.0001127560608438,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.966552734375,0.0,0.0,8.328136755153537e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.90057373046875,0.0,0.0,0.0001127562572946,292.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8435363769531,0.0,0.0,0.0005348662380129,291.01422119140625,294.1499938964844,273.010009765625,271.2098999023437,274.9886779785156,273.0299072265625,290.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340509886475963e-08,0.0011408744612708,-0.0574990138411521,0.0,0.0,0.0,-0.0158879235386848,60.0,-13.532530784606934,-0.0,-8.874670953673559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865173339844,0.0,0.0,0.0001070760190486,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.0001127560608438,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.966552734375,0.0,0.0,8.328136755153537e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.90057373046875,0.0,0.0,0.0001127562572946,292.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8435363769531,0.0,0.0,0.0005348662380129,291.01422119140625,294.1499938964844,273.010009765625,271.2098999023437,274.9886779785156,273.0299072265625,290.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340509886475963e-08,0.0011408744612708,-0.0574990138411521,0.0,0.0,0.0,-0.0158879235386848,60.0,-13.532530784606934,-0.0,-8.874670953673559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772399902344,0.0,0.0,0.0001070658836397,292.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.000112745387014,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9581604003906,0.0,0.0,8.327348041348159e-05,291.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.89263916015625,0.0,0.0,0.0001127455761888,292.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83599853515625,0.0,0.0,0.0005348155391402,291.0118713378906,294.1499938964844,273.0,271.20556640625,274.96856689453125,273.0198669433594,290.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.53683090209961,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
