time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771360,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680236816406,0.0,0.0,0.0001070461730705,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0001127246359828,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94976806640625,0.0,0.0,8.325814997078851e-05,291.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847045898437,0.0,0.0,0.0001127248251577,292.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8284912109375,0.0,0.0,0.0005347171099856,291.0094909667969,294.1499938964844,272.989990234375,271.2012023925781,274.94854736328125,273.0098876953125,290.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.539888381958008,-0.0,-8.869719181348047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0496826171875,0.0,0.0,0.0001069791906047,292.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0001126540955738,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.93310546875,0.0,0.0,8.320605411427096e-05,291.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689880371094,0.0,0.0,0.0001126542847487,292.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135681152344,0.0,0.0,0.0005343825323507,291.0047607421875,294.1499938964844,272.9700012207031,271.1923828125,274.90887451171875,272.9898986816406,290.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.54246711730957,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0496826171875,0.0,0.0,0.0001069791906047,292.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0001126540955738,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.93310546875,0.0,0.0,8.320605411427096e-05,291.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689880371094,0.0,0.0,0.0001126542847487,292.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135681152344,0.0,0.0,0.0005343825323507,291.0047607421875,294.1499938964844,272.9700012207031,271.1923828125,274.90887451171875,272.9898986816406,290.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.54246711730957,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03155517578125,0.0,0.0,0.0001068775891326,292.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,0.000112547109893,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9166259765625,0.0,0.0,8.312702993862331e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533935546875,0.0,0.0,0.0001125472990679,292.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987365722656,0.0,0.0,0.0005338750197552,290.9999389648437,294.1499938964844,272.95001220703125,271.1833801269531,274.8695983886719,272.9700012207031,290.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.540397644042969,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03155517578125,0.0,0.0,0.0001068775891326,292.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,0.000112547109893,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9166259765625,0.0,0.0,8.312702993862331e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533935546875,0.0,0.0,0.0001125472990679,292.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987365722656,0.0,0.0,0.0005338750197552,290.9999389648437,294.1499938964844,272.95001220703125,271.1833801269531,274.8695983886719,272.9700012207031,290.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.540397644042969,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0135498046875,0.0,0.0,0.0001067433986463,292.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0001124058035202,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9002380371094,0.0,0.0,8.302265632664785e-05,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8379211425781,0.0,0.0,0.0001124059854191,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840576171875,0.0,0.0,0.0005332047003321,290.9950866699219,294.1499938964844,272.92999267578125,271.1742858886719,274.83074951171875,272.9501037597656,290.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.534021377563477,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0135498046875,0.0,0.0,0.0001067433986463,292.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0001124058035202,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9002380371094,0.0,0.0,8.302265632664785e-05,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8379211425781,0.0,0.0,0.0001124059854191,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840576171875,0.0,0.0,0.0005332047003321,290.9950866699219,294.1499938964844,272.92999267578125,271.1742858886719,274.83074951171875,272.9501037597656,290.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.534021377563477,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957580566406,0.0,0.0,0.0001065775868482,292.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0001122311950894,291.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.884033203125,0.0,0.0,8.289368997793645e-05,291.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226013183594,0.0,0.0,0.0001122313769883,292.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694702148437,0.0,0.0,0.0005323764635249,290.9902038574219,294.1499938964844,272.9100036621094,271.16510009765625,274.7923583984375,272.9302673339844,290.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.523524284362791,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957580566406,0.0,0.0,0.0001065775868482,292.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0001122311950894,291.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.884033203125,0.0,0.0,8.289368997793645e-05,291.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226013183594,0.0,0.0,0.0001122313769883,292.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694702148437,0.0,0.0,0.0005323764635249,290.9902038574219,294.1499938964844,272.9100036621094,271.16510009765625,274.7923583984375,272.9302673339844,290.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.523524284362791,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869079589844,0.0,0.0,0.0001064832904376,292.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.0001121319000958,291.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760070800781,0.0,0.0,8.282034832518548e-05,291.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8149719238281,0.0,0.0,0.0001121320747188,292.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7622375488281,0.0,0.0,0.0005319054471328,290.9877319335937,294.1499938964844,272.8999938964844,271.16046142578125,274.7733154296875,272.9203491210937,290.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345804668962,2.1601751498678823e-08,0.0011345588136464,-0.0555722303688526,0.0,0.0,0.0,-0.015521696768701,60.0,-13.516732215881348,-0.0,-8.776667925758377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781188964844,0.0,0.0,0.0001063819727278,292.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.0001120252054533,291.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86798095703125,0.0,0.0,8.274154970422387e-05,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8074035644531,0.0,0.0,0.0001120253873523,292.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550354003906,0.0,0.0,0.0005313993315212,290.9852600097656,294.1499938964844,272.8900146484375,271.15582275390625,274.75439453125,272.91046142578125,290.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.1475486278177414e-08,0.0011334792943671,-0.0552428513765335,0.0,0.0,0.0,-0.0154591025784611,60.0,-13.509027481079102,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606628417969,0.0,0.0,0.0001061594812199,292.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,0.0001117909196182,291.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520812988281,0.0,0.0,8.256849832832813e-05,291.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923583984375,0.0,0.0,0.0001117910869652,292.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74072265625,0.0,0.0,0.0005302879726514,290.98028564453125,294.1499938964844,272.8699951171875,271.146484375,274.71685791015625,272.89068603515625,290.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198216515472268e-08,0.001131108845584,-0.0545194968581199,0.0,0.0,0.0,-0.0153216505423188,60.0,-13.490961074829102,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606628417969,0.0,0.0,0.0001061594812199,292.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,0.0001117909196182,291.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520812988281,0.0,0.0,8.256849832832813e-05,291.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923583984375,0.0,0.0,0.0001117910869652,292.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74072265625,0.0,0.0,0.0005302879726514,290.98028564453125,294.1499938964844,272.8699951171875,271.146484375,274.71685791015625,272.89068603515625,290.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198216515472268e-08,0.001131108845584,-0.0545194968581199,0.0,0.0,0.0,-0.0153216505423188,60.0,-13.490961074829102,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9433898925781,0.0,0.0,0.0001059140704455,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,0.0001115324921556,291.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363342285156,0.0,0.0,8.237762085627764e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774353027344,0.0,0.0,0.0001115326595026,292.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265319824219,0.0,0.0,0.0005290621193125,290.9752502441406,294.1499938964844,272.8500061035156,271.1370849609375,274.67974853515625,272.8709716796875,290.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892390040216924e-08,0.0011284941574558,-0.0537215434014797,0.0,0.0,0.0,-0.0151700405403971,60.0,-13.469624519348145,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9433898925781,0.0,0.0,0.0001059140704455,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,0.0001115324921556,291.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363342285156,0.0,0.0,8.237762085627764e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774353027344,0.0,0.0,0.0001115326595026,292.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265319824219,0.0,0.0,0.0005290621193125,290.9752502441406,294.1499938964844,272.8500061035156,271.1370849609375,274.67974853515625,272.8709716796875,290.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892390040216924e-08,0.0011284941574558,-0.0537215434014797,0.0,0.0,0.0,-0.0151700405403971,60.0,-13.469624519348145,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263000488281,0.0,0.0,0.0001056506371241,292.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,0.0001112550889956,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207397460937,0.0,0.0,8.217273716581985e-05,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626647949219,0.0,0.0,0.0001112552563427,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71246337890625,0.0,0.0,0.0005277462187223,290.9701843261719,294.1499938964844,272.8299865722656,271.1276550292969,274.6430969238281,272.8512878417969,290.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256875004619,-0.0528648942708969,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.445600509643556,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263000488281,0.0,0.0,0.0001056506371241,292.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,0.0001112550889956,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207397460937,0.0,0.0,8.217273716581985e-05,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626647949219,0.0,0.0,0.0001112552563427,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71246337890625,0.0,0.0,0.0005277462187223,290.9701843261719,294.1499938964844,272.8299865722656,271.1276550292969,274.6430969238281,272.8512878417969,290.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256875004619,-0.0528648942708969,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.445600509643556,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.90936279296875,0.0,0.0,0.0001053732266882,292.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0001109629592974,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052978515625,0.0,0.0,8.195696864277124e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7480163574219,0.0,0.0,0.0001109631266444,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6985168457031,0.0,0.0,0.0005263605271466,290.9651184082031,294.1499938964844,272.8099975585937,271.11822509765625,274.6068420410156,272.83160400390625,290.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.0011227317154407,-0.0519626587629318,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.419471740722656,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.90936279296875,0.0,0.0,0.0001053732266882,292.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0001109629592974,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052978515625,0.0,0.0,8.195696864277124e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7480163574219,0.0,0.0,0.0001109631266444,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6985168457031,0.0,0.0,0.0005263605271466,290.9651184082031,294.1499938964844,272.8099975585937,271.11822509765625,274.6068420410156,272.83160400390625,290.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.0011227317154407,-0.0519626587629318,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.419471740722656,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9009704589844,0.0,0.0,0.0001052297157002,292.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,0.0001108118376578,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.797607421875,0.0,0.0,8.184534817701206e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7407531738281,0.0,0.0,0.0001108119977288,292.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916198730469,0.0,0.0,0.0005256436415947,290.9625549316406,294.1499938964844,272.79998779296875,271.1134948730469,274.5888671875,272.8218078613281,290.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212227400392,2.003957000340506e-08,0.0011212027166038,-0.0514958649873733,0.0,0.0,0.0,-0.0147472657263278,60.0,-13.40571117401123,-0.0,-8.571220888597963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89263916015625,0.0,0.0,0.0001050835708156,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0001106579438783,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7899780273437,0.0,0.0,8.173168316716328e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7335205078125,0.0,0.0,0.0001106581039493,292.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847229003906,0.0,0.0,0.0005249136011116,290.9599914550781,294.1499938964844,272.7900085449219,271.1087951660156,274.5710144042969,272.8119812011719,290.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.391565322875977,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760681152344,0.0,0.0,0.0001047857294906,292.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.0001103442991734,291.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748413085937,0.0,0.0,8.15000239526853e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191772460937,0.0,0.0,0.0001103444665204,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710510253906,0.0,0.0,0.0005234258715063,290.954833984375,294.1499938964844,272.7699890136719,271.099365234375,274.5356140136719,272.7923889160156,290.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486304125848626e-08,0.001116472412832,-0.0500515587627887,0.0,0.0,0.0,-0.0144729912281036,60.0,-13.362319946289062,-0.0,-8.499041825871245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760681152344,0.0,0.0,0.0001047857294906,292.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.0001103442991734,291.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748413085937,0.0,0.0,8.15000239526853e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191772460937,0.0,0.0,0.0001103444665204,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710510253906,0.0,0.0,0.0005234258715063,290.954833984375,294.1499938964844,272.7699890136719,271.099365234375,274.5356140136719,272.7923889160156,290.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486304125848626e-08,0.001116472412832,-0.0500515587627887,0.0,0.0,0.0,-0.0144729912281036,60.0,-13.362319946289062,-0.0,-8.499041825871245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85968017578125,0.0,0.0,0.0001044860764523,292.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0001100287554436,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598571777344,0.0,0.0,8.126696047838777e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049560546875,0.0,0.0,0.0001100289082387,292.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.657470703125,0.0,0.0,0.0005219290615059,290.9496154785156,294.1499938964844,272.75,271.0899963378906,274.5005798339844,272.7728271484375,290.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.9112894378281453e-08,0.0011132797226309,-0.0490765906870365,0.0,0.0,0.0,-0.0142878778278827,60.0,-13.33232879638672,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85968017578125,0.0,0.0,0.0001044860764523,292.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0001100287554436,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598571777344,0.0,0.0,8.126696047838777e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049560546875,0.0,0.0,0.0001100289082387,292.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.657470703125,0.0,0.0,0.0005219290615059,290.9496154785156,294.1499938964844,272.75,271.0899963378906,274.5005798339844,272.7728271484375,290.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.9112894378281453e-08,0.0011132797226309,-0.0490765906870365,0.0,0.0,0.0,-0.0142878778278827,60.0,-13.33232879638672,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84344482421875,0.0,0.0,0.0001041926589095,292.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0001097197673516,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449951171875,0.0,0.0,8.10387427918613e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908569335937,0.0,0.0,0.0001097199201467,292.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64404296875,0.0,0.0,0.0005204633343964,290.94439697265625,294.1499938964844,272.7300109863281,271.0806884765625,274.4659729003906,272.7532653808594,290.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217764317989,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.302510261535645,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84344482421875,0.0,0.0,0.0001041926589095,292.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0001097197673516,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449951171875,0.0,0.0,8.10387427918613e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908569335937,0.0,0.0,0.0001097199201467,292.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64404296875,0.0,0.0,0.0005204633343964,290.94439697265625,294.1499938964844,272.7300109863281,271.0806884765625,274.4659729003906,272.7532653808594,290.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217764317989,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.302510261535645,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8273620605469,0.0,0.0,0.0001039145645336,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0001094269246095,291.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73028564453125,0.0,0.0,8.082245039986446e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768798828125,0.0,0.0,0.0001094270774046,292.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307067871094,0.0,0.0,0.0005190742085687,290.93914794921875,294.1499938964844,272.7099914550781,271.0714416503906,274.4317321777344,272.7337341308594,290.2138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.273954391479492,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8273620605469,0.0,0.0,0.0001039145645336,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0001094269246095,291.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73028564453125,0.0,0.0,8.082245039986446e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768798828125,0.0,0.0,0.0001094270774046,292.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307067871094,0.0,0.0,0.0005190742085687,290.93914794921875,294.1499938964844,272.7099914550781,271.0714416503906,274.4317321777344,272.7337341308594,290.2138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.273954391479492,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81939697265625,0.0,0.0,0.0001037842448567,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,0.000109289692773,291.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229919433594,0.0,0.0,8.072108903434128e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6699523925781,0.0,0.0,0.0001092898455681,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241149902344,0.0,0.0,0.0005184232722967,290.9365234375,294.1499938964844,272.70001220703125,271.0668640136719,274.41473388671875,272.72393798828125,290.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238319299257452e-08,0.001105802017264,-0.0467925556004047,0.0,0.0,0.0,-0.0138543164357543,60.0,-13.260543823242188,-0.0,-8.33734858929347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114624023437,0.0,0.0,0.0001036614048643,292.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,0.0001091603407985,291.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157287597656,0.0,0.0,8.062554843490943e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630554199219,0.0,0.0,0.0001091604863177,292.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6175231933594,0.0,0.0,0.0005178096471354,290.9338684082031,294.1499938964844,272.69000244140625,271.0622863769531,274.3978576660156,272.71417236328125,290.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085247077692657e-08,0.0011044931598007,-0.0463927164673805,0.0,0.0,0.0,-0.0137784322723746,60.0,-13.247900009155272,-0.0,-8.317623212406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.79571533203125,0.0,0.0,0.0001034430461004,292.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,0.00010893039871,291.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012634277344,0.0,0.0,8.045571303227916e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493225097656,0.0,0.0,0.0001089305442292,292.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044006347656,0.0,0.0,0.0005167188937775,290.9285583496094,294.1499938964844,272.6700134277344,271.05322265625,274.36431884765625,272.694580078125,290.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819087266922,0.0,0.0,0.0,-0.0136435395106673,60.0,-13.22547435760498,-0.0,-8.282616192900606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.79571533203125,0.0,0.0,0.0001034430461004,292.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,0.00010893039871,291.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012634277344,0.0,0.0,8.045571303227916e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493225097656,0.0,0.0,0.0001089305442292,292.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044006347656,0.0,0.0,0.0005167188937775,290.9285583496094,294.1499938964844,272.6700134277344,271.05322265625,274.36431884765625,272.694580078125,290.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819087266922,0.0,0.0,0.0,-0.0136435395106673,60.0,-13.22547435760498,-0.0,-8.282616192900606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78009033203125,0.0,0.0,0.0001032691288855,292.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,0.0001087472628569,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869506835937,0.0,0.0,8.032044570427388e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357116699219,0.0,0.0,0.000108747408376,292.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914001464844,0.0,0.0,0.0005158502026461,290.9231872558594,294.1499938964844,272.6499938964844,271.0443115234375,274.33111572265625,272.6749572753906,290.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596422097199138e-08,0.0011003133840858,-0.0451157204806804,0.0,0.0,0.0,-0.0135361012071371,60.0,-13.20801830291748,-0.0,-8.25478636556909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78009033203125,0.0,0.0,0.0001032691288855,292.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,0.0001087472628569,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869506835937,0.0,0.0,8.032044570427388e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357116699219,0.0,0.0,0.000108747408376,292.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914001464844,0.0,0.0,0.0005158502026461,290.9231872558594,294.1499938964844,272.6499938964844,271.0443115234375,274.33111572265625,272.6749572753906,290.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596422097199138e-08,0.0011003133840858,-0.0451157204806804,0.0,0.0,0.0,-0.0135361012071371,60.0,-13.20801830291748,-0.0,-8.25478636556909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645874023437,0.0,0.0,0.00010314922838,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,0.0001086209958884,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727294921875,0.0,0.0,8.022718975553289e-05,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221923828125,0.0,0.0,0.0001086211414076,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5784912109375,0.0,0.0,0.0005152512458153,290.91778564453125,294.1499938964844,272.6300048828125,271.0355224609375,274.2982177734375,272.6553039550781,290.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7446998512582468e-08,0.0010990356095135,-0.0447253286838531,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.196773529052734,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645874023437,0.0,0.0,0.00010314922838,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,0.0001086209958884,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727294921875,0.0,0.0,8.022718975553289e-05,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221923828125,0.0,0.0,0.0001086211414076,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5784912109375,0.0,0.0,0.0005152512458153,290.91778564453125,294.1499938964844,272.6300048828125,271.0355224609375,274.2982177734375,272.6553039550781,290.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7446998512582468e-08,0.0010990356095135,-0.0447253286838531,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.196773529052734,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7492370605469,0.0,0.0,0.0001030926141538,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,0.0001085613839677,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585998535156,0.0,0.0,8.018315566005185e-05,291.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087646484375,0.0,0.0,0.0001085615222109,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.565673828125,0.0,0.0,0.0005149684729985,290.9123840332031,294.1499938964844,272.6099853515625,271.0268859863281,274.2655639648437,272.6355285644531,290.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984494583681,1.7376436289850972e-08,0.0010984321124851,-0.0445409677922725,0.0,0.0,0.0,-0.0134270442649722,60.0,-13.19285488128662,-0.0,-8.226585634929506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7492370605469,0.0,0.0,0.0001030926141538,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,0.0001085613839677,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585998535156,0.0,0.0,8.018315566005185e-05,291.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087646484375,0.0,0.0,0.0001085615222109,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.565673828125,0.0,0.0,0.0005149684729985,290.9123840332031,294.1499938964844,272.6099853515625,271.0268859863281,274.2655639648437,272.6355285644531,290.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984494583681,1.7376436289850972e-08,0.0010984321124851,-0.0445409677922725,0.0,0.0,0.0,-0.0134270442649722,60.0,-13.19285488128662,-0.0,-8.226585634929506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
