time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773700,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415771484375,0.0,0.0,0.0001030909334076,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,0.00010855961591,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6515808105469,0.0,0.0,8.01818459876813e-05,291.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6020812988281,0.0,0.0,0.0001085597541532,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592956542969,0.0,0.0,0.0005149600910954,290.9096374511719,294.1499938964844,272.6000061035156,271.0226135253906,274.2493591308594,272.6256103515625,290.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984312975779,1.7374331306996282e-08,0.0010984139516949,-0.0445354655385017,0.0,0.0,0.0,-0.0134259993210434,60.0,-13.194073677062988,-0.0,-8.226316339232653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7339782714844,0.0,0.0,0.0001031084757414,292.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0001085780895664,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64459228515625,0.0,0.0,8.019549568416551e-05,291.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5954284667969,0.0,0.0,0.0001085782278096,292.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.55291748046875,0.0,0.0,0.000515047693625,290.9068908691406,294.1499938964844,272.5899963378906,271.0184326171875,274.2331848144531,272.6156616210937,290.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986180277541,1.7396182272477745e-08,0.0010986006818711,-0.0445925593376159,0.0,0.0,0.0,-0.0134368315339088,60.0,-13.197604179382324,-0.0,-8.229115167068812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71881103515625,0.0,0.0,0.0001032057771226,292.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0001086805496015,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6306457519531,0.0,0.0,8.027117291931063e-05,291.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821533203125,0.0,0.0,0.0001086806878447,292.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54022216796875,0.0,0.0,0.0005155337275937,290.9013671875,294.1499938964844,272.57000732421875,271.0101318359375,274.2010498046875,272.5956420898437,290.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517399086841582e-08,0.0010996367782354,-0.0449092648923397,0.0,0.0,0.0,-0.0134969223290681,60.0,-13.212158203125,-0.0,-8.244651183986208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71881103515625,0.0,0.0,0.0001032057771226,292.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0001086805496015,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6306457519531,0.0,0.0,8.027117291931063e-05,291.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821533203125,0.0,0.0,0.0001086806878447,292.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54022216796875,0.0,0.0,0.0005155337275937,290.9013671875,294.1499938964844,272.57000732421875,271.0101318359375,274.2010498046875,272.5956420898437,290.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517399086841582e-08,0.0010996367782354,-0.0449092648923397,0.0,0.0,0.0,-0.0134969223290681,60.0,-13.212158203125,-0.0,-8.244651183986208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037048339844,0.0,0.0,0.0001033935186569,292.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.0001088782519218,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61676025390625,0.0,0.0,8.041719411266968e-05,291.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56890869140625,0.0,0.0,0.000108878390165,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5275573730469,0.0,0.0,0.0005164715694263,290.89581298828125,294.1499938964844,272.54998779296875,271.0020751953125,274.1690673828125,272.57550048828125,290.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016542557626,1.7751311531810643e-08,0.0011016364442184,-0.0455203801393508,0.0,0.0,0.0,-0.0136128803715109,60.0,-13.237701416015623,-0.0,-8.274671614572071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037048339844,0.0,0.0,0.0001033935186569,292.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.0001088782519218,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61676025390625,0.0,0.0,8.041719411266968e-05,291.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56890869140625,0.0,0.0,0.000108878390165,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5275573730469,0.0,0.0,0.0005164715694263,290.89581298828125,294.1499938964844,272.54998779296875,271.0020751953125,274.1690673828125,272.57550048828125,290.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016542557626,1.7751311531810643e-08,0.0011016364442184,-0.0455203801393508,0.0,0.0,0.0,-0.0136128803715109,60.0,-13.237701416015623,-0.0,-8.274671614572071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886901855469,0.0,0.0,0.0001036857865983,292.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,0.0001091860249289,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029357910156,0.0,0.0,8.0644509580452e-05,291.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557556152344,0.0,0.0,0.0001091861631721,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51495361328125,0.0,0.0,0.0005179315339773,290.89019775390625,294.1499938964844,272.5296936035156,270.9938659667969,274.13726806640625,272.5550842285156,290.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047678999602,1.811547178931505e-08,0.00110474973917,-0.0464716739952564,0.0,0.0,0.0,-0.0137934070080518,60.0,-13.275845527648926,-0.0,-8.321516276055264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886901855469,0.0,0.0,0.0001036857865983,292.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,0.0001091860249289,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029357910156,0.0,0.0,8.0644509580452e-05,291.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557556152344,0.0,0.0,0.0001091861631721,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51495361328125,0.0,0.0,0.0005179315339773,290.89019775390625,294.1499938964844,272.5296936035156,270.9938659667969,274.13726806640625,272.5550842285156,290.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047678999602,1.811547178931505e-08,0.00110474973917,-0.0464716739952564,0.0,0.0,0.0,-0.0137934070080518,60.0,-13.275845527648926,-0.0,-8.321516276055264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737365722656,0.0,0.0,0.000104088212538,292.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,0.0001096097985282,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5891418457031,0.0,0.0,8.095750672509894e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426025390625,0.0,0.0,0.0001096099294954,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023803710937,0.0,0.0,0.0005199416773393,290.8844909667969,294.1499938964844,272.5087890625,270.9852600097656,274.1055908203125,272.5341796875,290.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090551270172,1.8616887587086243e-08,0.0011090365005657,-0.0477813109755516,0.0,0.0,0.0,-0.0140419760718941,60.0,-13.328015327453612,-0.0,-8.386233929513764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737365722656,0.0,0.0,0.000104088212538,292.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,0.0001096097985282,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5891418457031,0.0,0.0,8.095750672509894e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426025390625,0.0,0.0,0.0001096099294954,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023803710937,0.0,0.0,0.0005199416773393,290.8844909667969,294.1499938964844,272.5087890625,270.9852600097656,274.1055908203125,272.5341796875,290.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090551270172,1.8616887587086243e-08,0.0011090365005657,-0.0477813109755516,0.0,0.0,0.0,-0.0140419760718941,60.0,-13.328015327453612,-0.0,-8.386233929513764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.666259765625,0.0,0.0,0.0001043294323608,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395751953125,0.0,0.0,0.0001098638167604,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5822448730469,0.0,0.0,8.114512456813827e-05,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360412597656,0.0,0.0,0.0001098639477277,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49609375,0.0,0.0,0.0005211466341279,290.8816223144531,294.1499938964844,272.4981384277344,270.9808044433594,274.0897521972656,272.52349853515625,290.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116251116618,1.89174489406696e-08,0.0011116061359643,-0.0485662333667278,0.0,0.0,0.0,-0.0141909755766391,60.0,-13.359654426574709,-0.0,-8.425146802437666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6587829589844,0.0,0.0,0.0001045963799697,292.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371643066406,0.0,0.0,0.0001101449233829,291.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753479003906,0.0,0.0,8.135275129461661e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52947998046875,0.0,0.0,0.0001101450543501,292.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48980712890625,0.0,0.0,0.0005224801134318,290.8787536621094,294.1499938964844,272.4873962402344,270.9762878417969,274.0739440917969,272.5126647949219,290.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114469137974,1.9250069982490465e-08,0.0011144499294459,-0.049434769898653,0.0,0.0,0.0,-0.0143558671697974,60.0,-13.39474105834961,-0.0,-8.468315826348771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64385986328125,0.0,0.0,0.0001052047373377,292.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,0.0001107855568989,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56158447265625,0.0,0.0,8.182592137018219e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.516357421875,0.0,0.0,0.0001107856878661,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.47723388671875,0.0,0.0,0.0005255190189927,290.8729248046875,294.1499938964844,272.4656066894531,270.967041015625,274.0423583984375,272.49053955078125,290.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209507938474,2.0008103618351925e-08,0.001120930770412,-0.0514137335121631,0.0,0.0,0.0,-0.0147316521033644,60.0,-13.474814414978027,-0.0,-8.567108267243385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64385986328125,0.0,0.0,0.0001052047373377,292.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,0.0001107855568989,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56158447265625,0.0,0.0,8.182592137018219e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.516357421875,0.0,0.0,0.0001107856878661,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.47723388671875,0.0,0.0,0.0005255190189927,290.8729248046875,294.1499938964844,272.4656066894531,270.967041015625,274.0423583984375,272.49053955078125,290.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209507938474,2.0008103618351925e-08,0.001120930770412,-0.0514137335121631,0.0,0.0,0.0,-0.0147316521033644,60.0,-13.474814414978027,-0.0,-8.567108267243385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289367675781,0.0,0.0,0.0001059070709743,292.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,0.0001115251507144,291.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478210449219,0.0,0.0,8.237217843998224e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032043457031,0.0,0.0,0.0001115252816816,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4646301269531,0.0,0.0,0.0005290273111313,290.86700439453125,294.1499938964844,272.4435119628906,270.95758056640625,274.0107727050781,272.4678649902344,290.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883238249780334e-08,0.0011284127831459,-0.0536976680159568,0.0,0.0,0.0,-0.0151654882356524,60.0,-13.567944526672363,-0.0,-8.681872998295148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289367675781,0.0,0.0,0.0001059070709743,292.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,0.0001115251507144,291.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478210449219,0.0,0.0,8.237217843998224e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032043457031,0.0,0.0,0.0001115252816816,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4646301269531,0.0,0.0,0.0005290273111313,290.86700439453125,294.1499938964844,272.4435119628906,270.95758056640625,274.0107727050781,272.4678649902344,290.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883238249780334e-08,0.0011284127831459,-0.0536976680159568,0.0,0.0,0.0,-0.0151654882356524,60.0,-13.567944526672363,-0.0,-8.681872998295148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.614013671875,0.0,0.0,0.0001066959157469,292.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,0.0001123558467952,291.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340270996094,0.0,0.0,8.298572356579825e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.49005126953125,0.0,0.0,0.0001123559704865,292.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520263671875,0.0,0.0,0.0005329677369445,290.8609924316406,294.1499938964844,272.42120361328125,270.947998046875,273.9791259765625,272.4447937011719,290.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866187083219305e-08,0.0011368164559826,-0.0562619902193546,0.0,0.0,0.0,-0.0156527701765298,60.0,-13.673090934753418,-0.0,-8.81168560340484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.614013671875,0.0,0.0,0.0001066959157469,292.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,0.0001123558467952,291.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340270996094,0.0,0.0,8.298572356579825e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.49005126953125,0.0,0.0,0.0001123559704865,292.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520263671875,0.0,0.0,0.0005329677369445,290.8609924316406,294.1499938964844,272.42120361328125,270.947998046875,273.9791259765625,272.4447937011719,290.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866187083219305e-08,0.0011368164559826,-0.0562619902193546,0.0,0.0,0.0,-0.0156527701765298,60.0,-13.673090934753418,-0.0,-8.81168560340484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990600585937,0.0,0.0,0.0001075625114026,292.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,0.0001132684119511,291.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202331542969,0.0,0.0,8.365973917534575e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47686767578125,0.0,0.0,0.0001132685356424,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393615722656,0.0,0.0,0.000537296582479,290.8549194335937,294.1499938964844,272.39874267578125,270.9383544921875,273.94744873046875,272.4214172363281,290.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460714740678,2.294602552410652e-08,0.0011460485402494,-0.0590778216719627,0.0,0.0,0.0,-0.0161880850791931,60.0,-13.78915023803711,-0.0,-8.95540281931062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990600585937,0.0,0.0,0.0001075625114026,292.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,0.0001132684119511,291.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202331542969,0.0,0.0,8.365973917534575e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47686767578125,0.0,0.0,0.0001132685356424,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393615722656,0.0,0.0,0.000537296582479,290.8549194335937,294.1499938964844,272.39874267578125,270.9383544921875,273.94744873046875,272.4214172363281,290.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460714740678,2.294602552410652e-08,0.0011460485402494,-0.0590778216719627,0.0,0.0,0.0,-0.0161880850791931,60.0,-13.78915023803711,-0.0,-8.95540281931062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915832519531,0.0,0.0,0.0001080227812053,292.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144592285156,0.0,0.0,0.0001137530998676,291.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133056640625,0.0,0.0,8.40177308418788e-05,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4702453613281,0.0,0.0,0.0001137532235588,292.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330139160156,0.0,0.0,0.0005395957268774,290.8518371582031,294.1499938964844,272.38751220703125,270.9335327148437,273.9315490722656,272.40966796875,290.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509755859151,2.351956140955736e-08,0.0011509519536048,-0.0605728439986705,0.0,0.0,0.0,-0.0164724085479974,60.0,-13.851030349731444,-0.0,-9.032207515247137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840759277344,0.0,0.0,0.000108497639303,292.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,0.0001142531473306,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063781738281,0.0,0.0,8.438706572633237e-05,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.463623046875,0.0,0.0,0.0001142532710218,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266662597656,0.0,0.0,0.0005419677472673,290.8487243652344,294.1499938964844,272.3762512207031,270.9287109375,273.9156799316406,272.3978881835937,290.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560348793864,2.4111278307259454e-08,0.0011560107814148,-0.0621148347854614,0.0,0.0,0.0,-0.0167657434940338,60.0,-13.91484832763672,-0.0,-9.111790433280477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690612792969,0.0,0.0,0.0001094880935852,292.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,0.0001152961413026,291.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924621582031,0.0,0.0,8.515741501469165e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503479003906,0.0,0.0,0.0001152962722699,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139099121094,0.0,0.0,0.0005469152820296,290.8424377441406,294.1499938964844,272.3537902832031,270.9191589355469,273.8838195800781,272.37432861328125,290.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665878118947,2.5345494591988437e-08,0.0011665624333545,-0.0653297528624534,0.0,0.0,0.0,-0.0173775870352983,60.0,-14.048593521118164,-0.0,-9.278906532017572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690612792969,0.0,0.0,0.0001094880935852,292.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,0.0001152961413026,291.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924621582031,0.0,0.0,8.515741501469165e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503479003906,0.0,0.0,0.0001152962722699,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139099121094,0.0,0.0,0.0005469152820296,290.8424377441406,294.1499938964844,272.3537902832031,270.9191589355469,273.8838195800781,272.37432861328125,290.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665878118947,2.5345494591988437e-08,0.0011665624333545,-0.0653297528624534,0.0,0.0,0.0,-0.0173775870352983,60.0,-14.048593521118164,-0.0,-9.278906532017572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55401611328125,0.0,0.0,0.0001105237752199,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,0.0001163867636932,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.478515625,0.0,0.0,8.596295083407313e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43701171875,0.0,0.0,0.0001163868946605,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.401123046875,0.0,0.0,0.0005520887207239,290.8360595703125,294.1499938964844,272.3314819335937,270.90972900390625,273.8518371582031,272.3508605957031,290.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117762258742,2.663608533737261e-08,0.0011775960447266,-0.0686894059181213,0.0,0.0,0.0,-0.0180173777043819,60.0,-14.189393997192385,-0.0,-9.45527816043068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55401611328125,0.0,0.0,0.0001105237752199,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,0.0001163867636932,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.478515625,0.0,0.0,8.596295083407313e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43701171875,0.0,0.0,0.0001163868946605,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.401123046875,0.0,0.0,0.0005520887207239,290.8360595703125,294.1499938964844,272.3314819335937,270.90972900390625,273.8518371582031,272.3508605957031,290.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117762258742,2.663608533737261e-08,0.0011775960447266,-0.0686894059181213,0.0,0.0,0.0,-0.0180173777043819,60.0,-14.189393997192385,-0.0,-9.45527816043068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53887939453125,0.0,0.0,0.0001115919658332,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89556884765625,0.0,0.0,0.0001175116194644,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4645080566406,0.0,0.0,8.679375605424866e-05,291.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4236145019531,0.0,0.0,0.0001175117431557,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38824462890625,0.0,0.0,0.0005574245005846,290.8295593261719,294.1499938964844,272.30938720703125,270.9005432128906,273.8197937011719,272.32763671875,290.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890038149431,2.7967200111334023e-08,0.0011889758752658,-0.0721521526575088,0.0,0.0,0.0,-0.0186772570013999,60.0,-14.33506679534912,-0.0,-9.6389243253725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53887939453125,0.0,0.0,0.0001115919658332,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89556884765625,0.0,0.0,0.0001175116194644,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4645080566406,0.0,0.0,8.679375605424866e-05,291.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4236145019531,0.0,0.0,0.0001175117431557,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38824462890625,0.0,0.0,0.0005574245005846,290.8295593261719,294.1499938964844,272.30938720703125,270.9005432128906,273.8197937011719,272.32763671875,290.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890038149431,2.7967200111334023e-08,0.0011889758752658,-0.0721521526575088,0.0,0.0,0.0,-0.0186772570013999,60.0,-14.33506679534912,-0.0,-9.6389243253725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52374267578125,0.0,0.0,0.0001126812785514,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0001186587178381,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504699707031,0.0,0.0,8.764100493863225e-05,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41015625,0.0,0.0,0.0001186588415293,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.37530517578125,0.0,0.0,0.0005628658691421,290.82293701171875,294.1499938964844,272.28759765625,270.89166259765625,273.7876281738281,272.3047180175781,290.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006101896986,2.932467069172162e-08,0.0012005808530375,-0.0756808519363403,0.0,0.0,0.0,-0.0193502008914947,60.0,-14.484224319458008,-0.0,-9.828021774183072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52374267578125,0.0,0.0,0.0001126812785514,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0001186587178381,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504699707031,0.0,0.0,8.764100493863225e-05,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41015625,0.0,0.0,0.0001186588415293,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.37530517578125,0.0,0.0,0.0005628658691421,290.82293701171875,294.1499938964844,272.28759765625,270.89166259765625,273.7876281738281,272.3047180175781,290.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006101896986,2.932467069172162e-08,0.0012005808530375,-0.0756808519363403,0.0,0.0,0.0,-0.0193502008914947,60.0,-14.484224319458008,-0.0,-9.828021774183072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51611328125,0.0,0.0,0.0001132310571847,292.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,0.0001192376585095,291.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44342041015625,0.0,0.0,8.80686056916602e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034118652344,0.0,0.0,0.0001192377822007,292.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36883544921875,0.0,0.0,0.000565612106584,290.8196105957031,294.1499938964844,272.27685546875,270.8873596191406,273.7715148925781,272.2934265136719,290.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064679758623,3.0009790208396225e-08,0.0012064379407092,-0.077460765838623,0.0,0.0,0.0,-0.0196898374706506,60.0,-14.559700965881348,-0.0,-9.924156785245941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085144042969,0.0,0.0,0.0001137824583565,292.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,0.0001198183163069,291.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43634033203125,0.0,0.0,8.849747973727062e-05,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966369628906,0.0,0.0,0.0001198184399981,292.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623352050781,0.0,0.0,0.0005683664930984,290.81622314453125,294.1499938964844,272.2662048339844,270.8831787109375,273.7554016113281,272.2822265625,290.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123428750783,3.069694543000878e-08,0.0012123121414333,-0.0792452320456504,0.0,0.0,0.0,-0.0200304817408323,60.0,-14.635499000549316,-0.0,-1.0021045682151453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4932556152344,0.0,0.0,0.0001148890441982,292.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,0.0001209836045745,291.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42218017578125,0.0,0.0,8.935816003941e-05,291.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.383056640625,0.0,0.0,0.0001209837282658,292.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492736816406,0.0,0.0,0.0005738941254094,290.80938720703125,294.1499938964844,272.2453308105469,270.8751220703125,273.7230834960937,272.2602233886719,290.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.787696838378906,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4932556152344,0.0,0.0,0.0001148890441982,292.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,0.0001209836045745,291.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42218017578125,0.0,0.0,8.935816003941e-05,291.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.383056640625,0.0,0.0,0.0001209837282658,292.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492736816406,0.0,0.0,0.0005738941254094,290.80938720703125,294.1499938964844,272.2453308105469,270.8751220703125,273.7230834960937,272.2602233886719,290.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.787696838378906,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779357910156,0.0,0.0,0.000115994051157,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,0.0001221472339238,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079284667969,0.0,0.0,9.021760342875496e-05,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36944580078125,0.0,0.0,0.0001221473503392,292.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3361511230469,0.0,0.0,0.0005794138414785,290.8024597167969,294.1499938964844,272.2250061035156,270.8675842285156,273.69073486328125,272.2388610839844,289.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.939939498901367,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779357910156,0.0,0.0,0.000115994051157,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,0.0001221472339238,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079284667969,0.0,0.0,9.021760342875496e-05,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36944580078125,0.0,0.0,0.0001221473503392,292.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3361511230469,0.0,0.0,0.0005794138414785,290.8024597167969,294.1499938964844,272.2250061035156,270.8675842285156,273.69073486328125,272.2388610839844,289.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.939939498901367,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625549316406,0.0,0.0,0.0001170885880128,292.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0001232998329214,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936462402344,0.0,0.0,9.106891229748726e-05,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3557434082031,0.0,0.0,0.0001232999493367,292.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229675292969,0.0,0.0,0.0005848812870681,290.7953796386719,294.1499938964844,272.2053527832031,270.8606262207031,273.6583251953125,272.2182312011719,289.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.481714472286512e-08,0.0012475341791287,-0.0899289473891258,0.0,0.0,0.0,-0.022072996944189,60.0,-15.090994834899902,-0.0,-1.061184988770947e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625549316406,0.0,0.0,0.0001170885880128,292.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0001232998329214,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936462402344,0.0,0.0,9.106891229748726e-05,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3557434082031,0.0,0.0,0.0001232999493367,292.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229675292969,0.0,0.0,0.0005848812870681,290.7953796386719,294.1499938964844,272.2053527832031,270.8606262207031,273.6583251953125,272.2182312011719,289.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.481714472286512e-08,0.0012475341791287,-0.0899289473891258,0.0,0.0,0.0,-0.022072996944189,60.0,-15.090994834899902,-0.0,-1.061184988770947e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471740722656,0.0,0.0,0.0001181634434033,292.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,0.0001244317099917,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793029785156,0.0,0.0,9.19049052754417e-05,291.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420104980469,0.0,0.0,0.000124431826407,292.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097229003906,0.0,0.0,0.0005902504199184,290.7882385253906,294.1499938964844,272.1864624023437,270.8543701171875,273.6259460449219,272.19830322265625,289.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156709626311574e-08,0.0012589851394295,-0.093396171927452,0.0,0.0,0.0,-0.0227370597422122,60.0,-15.240002632141112,-0.0,-1.0807571015902802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
