time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776040,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471740722656,0.0,0.0,0.0001181634434033,292.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,0.0001244317099917,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793029785156,0.0,0.0,9.19049052754417e-05,291.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420104980469,0.0,0.0,0.000124431826407,292.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097229003906,0.0,0.0,0.0005902504199184,290.7882385253906,294.1499938964844,272.1864624023437,270.8543701171875,273.6259460449219,272.19830322265625,289.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156709626311574e-08,0.0012589851394295,-0.093396171927452,0.0,0.0,0.0,-0.0227370597422122,60.0,-15.240002632141112,-0.0,-1.0807571015902802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.439453125,0.0,0.0,0.0001186869340017,292.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8571472167969,0.0,0.0,0.0001249829656444,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37213134765625,0.0,0.0,9.23120678635314e-05,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351135253906,0.0,0.0,0.0001249830820597,292.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031005859375,0.0,0.0,0.0005928653408773,290.7846069335937,294.1499938964844,272.17730712890625,270.8515014648437,273.6097412109375,272.188720703125,289.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264599035494,3.680912996628649e-08,0.0012645622482523,-0.0950836688280105,0.0,0.0,0.0,-0.0230604838579893,60.0,-15.312689781188965,-0.0,-1.0903540470508233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43170166015625,0.0,0.0,0.0001192029012599,292.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,0.0001255263050552,291.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36492919921875,0.0,0.0,9.271338058169933e-05,291.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.32818603515625,0.0,0.0,0.0001255264214705,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,0.0005954427761025,290.78094482421875,294.1499938964844,272.1683959960937,270.84881591796875,273.59356689453125,272.1793518066406,289.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700966326519,3.74521853530041e-08,0.0012700591469183,-0.0967461690306663,0.0,0.0,0.0,-0.0233792662620544,60.0,-15.384439468383787,-0.0,-1.0998547850249453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4162292480469,0.0,0.0,0.0001201978666358,292.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,0.0001265740575036,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504943847656,0.0,0.0,9.348724415758625e-05,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143615722656,0.0,0.0,0.0001265741739189,291.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830810546875,0.0,0.0,0.0006004128372296,290.7735595703125,294.1499938964844,272.1512756347656,270.8441162109375,273.561279296875,272.16131591796875,289.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806978775188,3.86922280881663e-08,0.0012806591112166,-0.0999498590826988,0.0,0.0,0.0,-0.0239939913153648,60.0,-15.523261070251465,-0.0,-1.1182915926610805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4162292480469,0.0,0.0,0.0001201978666358,292.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,0.0001265740575036,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504943847656,0.0,0.0,9.348724415758625e-05,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143615722656,0.0,0.0,0.0001265741739189,291.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830810546875,0.0,0.0,0.0006004128372296,290.7735595703125,294.1499938964844,272.1512756347656,270.8441162109375,273.561279296875,272.16131591796875,289.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806978775188,3.86922280881663e-08,0.0012806591112166,-0.0999498590826988,0.0,0.0,0.0,-0.0239939913153648,60.0,-15.523261070251465,-0.0,-1.1182915926610805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007263183594,0.0,0.0,0.0001211470880662,292.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412170410156,0.0,0.0,0.0001275736285606,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360290527344,0.0,0.0,9.42255210247822e-05,291.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3004455566406,0.0,0.0,0.0001275737449759,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26971435546875,0.0,0.0,0.00060515437508,290.7660522460937,294.1499938964844,272.1351928710937,270.8403015136719,273.5290832519531,272.14434814453125,289.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908115750178,3.987527108506583e-08,0.0012907716445624,-0.1030035093426704,0.0,0.0,0.0,-0.0245804581791162,60.0,-15.65557098388672,-0.0,-1.136023470849068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007263183594,0.0,0.0,0.0001211470880662,292.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412170410156,0.0,0.0,0.0001275736285606,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360290527344,0.0,0.0,9.42255210247822e-05,291.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3004455566406,0.0,0.0,0.0001275737449759,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26971435546875,0.0,0.0,0.00060515437508,290.7660522460937,294.1499938964844,272.1351928710937,270.8403015136719,273.5290832519531,272.14434814453125,289.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908115750178,3.987527108506583e-08,0.0012907716445624,-0.1030035093426704,0.0,0.0,0.0,-0.0245804581791162,60.0,-15.65557098388672,-0.0,-1.136023470849068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851928710937,0.0,0.0,0.0001220544872921,292.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,0.0001285291655221,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.321533203125,0.0,0.0,9.493127436144276e-05,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865295410156,0.0,0.0,0.0001285292819375,291.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562866210937,0.0,0.0,0.0006096870056353,290.75848388671875,294.1499938964844,272.1202087402344,270.83746337890625,273.4970092773437,272.1284484863281,289.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004797510802,4.100620998315208e-08,0.0013004387728869,-0.1059200689196586,0.0,0.0,0.0,-0.0251410976052284,60.0,-15.78151512145996,-0.0,-1.1531045629453729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851928710937,0.0,0.0,0.0001220544872921,292.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,0.0001285291655221,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.321533203125,0.0,0.0,9.493127436144276e-05,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865295410156,0.0,0.0,0.0001285292819375,291.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562866210937,0.0,0.0,0.0006096870056353,290.75848388671875,294.1499938964844,272.1202087402344,270.83746337890625,273.4970092773437,272.1284484863281,289.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004797510802,4.100620998315208e-08,0.0013004387728869,-0.1059200689196586,0.0,0.0,0.0,-0.0251410976052284,60.0,-15.78151512145996,-0.0,-1.1531045629453729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.36962890625,0.0,0.0,0.000122931000078,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280334472656,0.0,0.0,0.0001294521789532,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,9.561300976201892e-05,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2725830078125,0.0,0.0,0.0001294522953685,291.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427978515625,0.0,0.0,0.0006140653858892,290.7507629394531,294.1499938964844,272.1064147949219,270.8356628417969,273.46514892578125,272.1138610839844,289.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098187046125,4.209866943938324e-08,0.0013097766786813,-0.1087349131703376,0.0,0.0,0.0,-0.0256826598197221,60.0,-15.90131378173828,-0.0,-1.1697252233489053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.36962890625,0.0,0.0,0.000122931000078,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280334472656,0.0,0.0,0.0001294521789532,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,9.561300976201892e-05,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2725830078125,0.0,0.0,0.0001294522953685,291.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427978515625,0.0,0.0,0.0006140653858892,290.7507629394531,294.1499938964844,272.1064147949219,270.8356628417969,273.46514892578125,272.1138610839844,289.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098187046125,4.209866943938324e-08,0.0013097766786813,-0.1087349131703376,0.0,0.0,0.0,-0.0256826598197221,60.0,-15.90131378173828,-0.0,-1.1697252233489053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3618469238281,0.0,0.0,0.0001233565271832,292.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246459960937,0.0,0.0,0.0001299002760788,291.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997436523437,0.0,0.0,9.594397124601528e-05,291.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655944824219,0.0,0.0,0.0001299003924941,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2360534667969,0.0,0.0,0.0006161909550428,290.74688720703125,294.1499938964844,272.1000061035156,270.8351745605469,273.44927978515625,272.1070251464844,289.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143526157364,4.262903985363664e-08,0.0013143100077286,-0.1101005673408508,0.0,0.0,0.0,-0.0259455777704715,60.0,-15.959240913391112,-0.0,-1.1778369923831633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35406494140625,0.0,0.0,0.0001237722026417,292.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212585449219,0.0,0.0,0.0001303379976889,291.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29248046875,0.0,0.0,9.626727114664392e-05,291.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25860595703125,0.0,0.0,0.0001303381141042,291.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22930908203125,0.0,0.0,0.0006182673387229,290.7429504394531,294.1499938964844,272.09393310546875,270.8349914550781,273.4335021972656,272.1005249023437,289.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00131878152024,4.3147128536702446e-08,0.0013187383301556,-0.1114340275526046,0.0,0.0,0.0,-0.0262024067342281,60.0,-16.015731811523438,-0.0,-1.185787965596319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385009765625,0.0,0.0,0.0001245699386345,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144226074219,0.0,0.0,0.0001311780652031,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779235839844,0.0,0.0,9.688774298410864e-05,291.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,0.0001311781816184,291.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,0.0006222522933967,290.73504638671875,294.1499938964844,272.0827941894531,270.83551025390625,273.4021301269531,272.08856201171875,289.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141447830270415e-08,0.0013272372307255,-0.1139915958046913,0.0,0.0,0.0,-0.0266953166574239,60.0,-16.1238956451416,-0.0,-1.201122330485305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385009765625,0.0,0.0,0.0001245699386345,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144226074219,0.0,0.0,0.0001311780652031,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779235839844,0.0,0.0,9.688774298410864e-05,291.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,0.0001311781816184,291.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,0.0006222522933967,290.73504638671875,294.1499938964844,272.0827941894531,270.83551025390625,273.4021301269531,272.08856201171875,289.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141447830270415e-08,0.0013272372307255,-0.1139915958046913,0.0,0.0,0.0,-0.0266953166574239,60.0,-16.1238956451416,-0.0,-1.201122330485305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32293701171875,0.0,0.0,0.0001253180380444,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,0.0001319658476859,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633361816406,0.0,0.0,9.746959403855726e-05,291.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,0.0001319659641012,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0006259891670197,290.7270812988281,294.1499938964844,272.0731506347656,270.8373107910156,273.3710327148437,272.0780334472656,289.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352520763874,4.507388240426735e-08,0.0013352070236578,-0.1163880378007888,0.0,0.0,0.0,-0.0271575506776571,60.0,-16.22496223449707,-0.0,-1.215591538539229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32293701171875,0.0,0.0,0.0001253180380444,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,0.0001319658476859,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633361816406,0.0,0.0,9.746959403855726e-05,291.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,0.0001319659641012,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0006259891670197,290.7270812988281,294.1499938964844,272.0731506347656,270.8373107910156,273.3710327148437,272.0780334472656,289.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352520763874,4.507388240426735e-08,0.0013352070236578,-0.1163880378007888,0.0,0.0,0.0,-0.0271575506776571,60.0,-16.22496223449707,-0.0,-1.215591538539229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.307373046875,0.0,0.0,0.0001260077115148,292.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,0.0001326921046711,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.248779296875,0.0,0.0,9.800600673770532e-05,291.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,0.0001326922210864,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0006294342456385,290.718994140625,294.1499938964844,272.0650634765625,270.8404846191406,273.3403015136719,272.06903076171875,289.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342600560747,4.5933518322271993e-08,0.0013425545766949,-0.118595652282238,0.0,0.0,0.0,-0.0275836922228336,60.0,-16.31761932373047,-0.0,-1.229007722258757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.307373046875,0.0,0.0,0.0001260077115148,292.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,0.0001326921046711,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.248779296875,0.0,0.0,9.800600673770532e-05,291.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,0.0001326922210864,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0006294342456385,290.718994140625,294.1499938964844,272.0650634765625,270.8404846191406,273.3403015136719,272.06903076171875,289.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342600560747,4.5933518322271993e-08,0.0013425545766949,-0.118595652282238,0.0,0.0,0.0,-0.0275836922228336,60.0,-16.31761932373047,-0.0,-1.229007722258757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29180908203125,0.0,0.0,0.0001266303006559,292.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933959960937,0.0,0.0,0.0001333477266598,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23419189453125,0.0,0.0,9.849024354480208e-05,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,0.0001333478285232,291.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0006325441645458,290.7108154296875,294.1499938964844,272.05859375,270.8450622558594,273.3099975585937,272.0617980957031,289.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492340222001,4.670953401841872e-08,0.0013491872232407,-0.1205870956182479,0.0,0.0,0.0,-0.0279683843255043,60.0,-16.400136947631836,-0.0,-1.2411818772761762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29180908203125,0.0,0.0,0.0001266303006559,292.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933959960937,0.0,0.0,0.0001333477266598,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23419189453125,0.0,0.0,9.849024354480208e-05,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,0.0001333478285232,291.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0006325441645458,290.7108154296875,294.1499938964844,272.05859375,270.8450622558594,273.3099975585937,272.0617980957031,289.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492340222001,4.670953401841872e-08,0.0013491872232407,-0.1205870956182479,0.0,0.0,0.0,-0.0279683843255043,60.0,-16.400136947631836,-0.0,-1.2411818772761762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840576171875,0.0,0.0,0.0001269177737412,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.789794921875,0.0,0.0,0.0001336504356004,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268981933594,0.0,0.0,9.871383372228593e-05,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0001336505520157,291.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0006339801475405,290.7066955566406,294.1499938964844,272.0560302734375,270.847900390625,273.29498291015625,272.0587463378906,289.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522969093173,4.70678500619215e-08,0.0013522498775273,-0.1215061619877815,0.0,0.0,0.0,-0.0281460098922252,60.0,-16.437976837158203,-0.0,-1.2468234444895645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762756347656,0.0,0.0,0.0001271845103474,292.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78619384765625,0.0,0.0,0.00013393133122,290.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196350097656,0.0,0.0,9.892130037769677e-05,291.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,0.0001339314476354,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0006353125791065,290.7025756835937,294.1499938964844,272.05389404296875,270.85113525390625,273.2801208496094,272.0561828613281,289.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551390729844,4.7400334324265714e-08,0.0013550916919484,-0.1223587021231651,0.0,0.0,0.0,-0.0283108316361904,60.0,-16.472795486450195,-0.0,-1.2520695236162285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26080322265625,0.0,0.0,0.0001276599941775,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,0.0001344320335192,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,9.929110819939524e-05,291.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0001344321499345,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0006376876845024,290.6942443847656,294.1499938964844,272.0509948730469,270.8587951660156,273.2507629394531,272.05242919921875,289.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602052349597,4.7992990914735856e-08,0.0013601571554318,-0.1238777190446853,0.0,0.0,0.0,-0.0286046247929334,60.0,-16.533870697021484,-0.0,-1.261448119294073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26080322265625,0.0,0.0,0.0001276599941775,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,0.0001344320335192,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,9.929110819939524e-05,291.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0001344321499345,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0006376876845024,290.6942443847656,294.1499938964844,272.0509948730469,270.8587951660156,273.2507629394531,272.05242919921875,289.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602052349597,4.7992990914735856e-08,0.0013601571554318,-0.1238777190446853,0.0,0.0,0.0,-0.0286046247929334,60.0,-16.533870697021484,-0.0,-1.261448119294073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,0.0001280555297853,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716064453125,0.0,0.0,0.0001348485675407,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.959875751519576e-05,291.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0001348486694041,291.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0006396635435521,290.68585205078125,294.1499938964844,272.04998779296875,270.8681335449219,273.22198486328125,272.050537109375,289.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644195860251,4.848601520279772e-08,0.0013643711572512,-0.125140756368637,0.0,0.0,0.0,-0.0288490299135446,60.0,-16.583005905151367,-0.0,-1.2692767370481306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,0.0001280555297853,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716064453125,0.0,0.0,0.0001348485675407,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.959875751519576e-05,291.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0001348486694041,291.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0006396635435521,290.68585205078125,294.1499938964844,272.04998779296875,270.8681335449219,273.22198486328125,272.050537109375,289.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644195860251,4.848601520279772e-08,0.0013643711572512,-0.125140756368637,0.0,0.0,0.0,-0.0288490299135446,60.0,-16.583005905151367,-0.0,-1.2692767370481306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,0.0001283991441596,292.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,0.0001352104154648,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.986601799027994e-05,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001352105173282,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0006413799710571,290.6773986816406,294.1499938964844,272.04998779296875,270.8783569335937,273.1937866210937,272.0500793457031,289.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.89143161530592e-08,0.0013680317206308,-0.1262374967336654,0.0,0.0,0.0,-0.0290613491088151,60.0,-16.62211036682129,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,0.0001283991441596,292.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,0.0001352104154648,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.986601799027994e-05,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001352105173282,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0006413799710571,290.6773986816406,294.1499938964844,272.04998779296875,270.8783569335937,273.1937866210937,272.0500793457031,289.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.89143161530592e-08,0.0013680317206308,-0.1262374967336654,0.0,0.0,0.0,-0.0290613491088151,60.0,-16.62211036682129,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,0.000128730200231,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567443847656,0.0,0.0,0.000135559021146,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0001001234995783,291.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0001355591230094,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0006430336507037,290.6688842773437,294.1499938964844,272.04998779296875,270.8886413574219,273.1662292480469,272.0500183105469,289.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716077664867,4.932695318871083e-08,0.0013715584063902,-0.1272937357425689,0.0,0.0,0.0,-0.0292659010738134,60.0,-16.656394958496094,-0.0,-1.2826855311232066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,0.000128730200231,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567443847656,0.0,0.0,0.000135559021146,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0001001234995783,291.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0001355591230094,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0006430336507037,290.6688842773437,294.1499938964844,272.04998779296875,270.8886413574219,273.1662292480469,272.0500183105469,289.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716077664867,4.932695318871083e-08,0.0013715584063902,-0.1272937357425689,0.0,0.0,0.0,-0.0292659010738134,60.0,-16.656394958496094,-0.0,-1.2826855311232066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,0.0001288925559492,292.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75299072265625,0.0,0.0,0.000135729991598,290.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001002497738227,291.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0001357300934614,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0006438446580432,290.6645812988281,294.1499938964844,272.04998779296875,270.893798828125,273.15264892578125,272.0500183105469,289.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733374653384,4.9529322865282666e-08,0.0013732879888266,-0.1278115808963775,0.0,0.0,0.0,-0.0293662212789058,60.0,-16.672775268554688,-0.0,-1.2859227638273296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.0001290524814976,292.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74920654296875,0.0,0.0,0.0001358984009129,290.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001003741563181,291.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0001358985027763,291.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0006446434999816,290.6602783203125,294.1499938964844,272.04998779296875,270.8989562988281,273.1392517089844,272.04998779296875,289.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750413199886,4.972865497165913e-08,0.0013749916106462,-0.128321573138237,0.0,0.0,0.0,-0.0294650346040725,60.0,-16.688762664794922,-0.0,-1.289115374447647e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0001293662644457,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416076660156,0.0,0.0,0.000136228831252,290.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.0001006182137643,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0001362289331154,291.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0006462109158746,290.6516418457031,294.1499938964844,272.04998779296875,270.9093017578125,273.11285400390625,272.04998779296875,289.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.71986961364746,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0001293662644457,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416076660156,0.0,0.0,0.000136228831252,290.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.0001006182137643,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0001362289331154,291.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0006462109158746,290.6516418457031,294.1499938964844,272.04998779296875,270.9093017578125,273.11285400390625,272.04998779296875,289.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.71986961364746,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,0.0001296671543968,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,0.0001365456846542,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.000100852244941,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,0.0001365457865176,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0006477139540947,290.6429138183594,294.1499938964844,272.04998779296875,270.91961669921875,273.0870666503906,272.04998779296875,289.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049483320362924e-08,0.0013815397396683,-0.1302809417247772,0.0,0.0,0.0,-0.0298448465764522,60.0,-16.749279022216797,-0.0,-1.3014238220421248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,0.0001296671543968,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,0.0001365456846542,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.000100852244941,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,0.0001365457865176,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0006477139540947,290.6429138183594,294.1499938964844,272.04998779296875,270.91961669921875,273.0870666503906,272.04998779296875,289.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049483320362924e-08,0.0013815397396683,-0.1302809417247772,0.0,0.0,0.0,-0.0298448465764522,60.0,-16.749279022216797,-0.0,-1.3014238220421248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001299536961596,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,0.0001368474186165,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0001010751002468,291.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.0001368475204799,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0006491452804766,290.6341552734375,294.1499938964844,272.04998779296875,270.92987060546875,273.06182861328125,272.04998779296875,289.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.777057647705078,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001299536961596,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,0.0001368474186165,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0001010751002468,291.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.0001368475204799,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0006491452804766,290.6341552734375,294.1499938964844,272.04998779296875,270.92987060546875,273.06182861328125,272.04998779296875,289.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.777057647705078,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
