time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778380,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0001302179152844,292.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71844482421875,0.0,0.0,0.0001371256512356,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,0.0001012806023936,291.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.000137125753099,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0006504650809802,290.6253356933594,294.1499938964844,272.04998779296875,270.9400329589844,273.037109375,272.04998779296875,289.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132406778386e-08,0.0013874068390578,-0.1320352852344513,0.0,0.0,0.0,-0.0301851537078619,60.0,-16.80240249633789,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0001302179152844,292.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71844482421875,0.0,0.0,0.0001371256512356,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,0.0001012806023936,291.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.000137125753099,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0006504650809802,290.6253356933594,294.1499938964844,272.04998779296875,270.9400329589844,273.037109375,272.04998779296875,289.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132406778386e-08,0.0013874068390578,-0.1320352852344513,0.0,0.0,0.0,-0.0301851537078619,60.0,-16.80240249633789,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.000130339176394,292.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145080566406,0.0,0.0,0.0001372533588437,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0001013749206322,291.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0001372534461552,291.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0006510708481073,290.6208801269531,294.1499938964844,272.04998779296875,270.9450988769531,273.02496337890625,272.04998779296875,289.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.133247427124844e-08,0.0013886986998841,-0.132421389222145,0.0,0.0,0.0,-0.03026008233428,60.0,-16.813722610473633,-0.0,-1.3149470134976582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0001304511242778,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105712890625,0.0,0.0,0.000137371243909,290.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0001014619920169,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.0001373713312204,291.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,0.0006516300491057,290.616455078125,294.1499938964844,272.04998779296875,270.9501037597656,273.0129699707031,272.04998779296875,289.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899427140131,5.1472010653697e-08,0.0013898912584409,-0.1327777951955795,0.0,0.0,0.0,-0.0303292535245418,60.0,-16.824045181274414,-0.0,-1.3172065393973753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0001306427438976,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026672363281,0.0,0.0,0.0001375730207655,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0001016110254568,291.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0001375731226289,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,0.0006525872158817,290.6075134277344,294.1499938964844,272.04998779296875,270.9600524902344,272.9893798828125,272.04998779296875,289.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919841730967,5.171084538346805e-08,0.0013919324846938,-0.1333876997232437,0.0,0.0,0.0,-0.0304476507008075,60.0,-16.841218948364258,-0.0,-1.3210785709816264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0001306427438976,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026672363281,0.0,0.0,0.0001375730207655,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0001016110254568,291.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0001375731226289,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,0.0006525872158817,290.6075134277344,294.1499938964844,272.04998779296875,270.9600524902344,272.9893798828125,272.04998779296875,289.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919841730967,5.171084538346805e-08,0.0013919324846938,-0.1333876997232437,0.0,0.0,0.0,-0.0304476507008075,60.0,-16.841218948364258,-0.0,-1.3210785709816264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0001307811035076,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,0.0001377187290927,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,0.0001017186441458,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,0.0001377188309561,291.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,0.0006532783736474,290.5985107421875,294.1499938964844,272.04998779296875,270.9698181152344,272.96630859375,272.04998779296875,289.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934584567323,5.188330831629173e-08,0.0013934065354987,-0.1338280141353607,0.0,0.0,0.0,-0.0305331442505121,60.0,-16.852188110351562,-0.0,-1.323877967251974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0001307811035076,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,0.0001377187290927,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,0.0001017186441458,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,0.0001377188309561,291.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,0.0006532783736474,290.5985107421875,294.1499938964844,272.04998779296875,270.9698181152344,272.96630859375,272.04998779296875,289.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934584567323,5.188330831629173e-08,0.0013934065354987,-0.1338280141353607,0.0,0.0,0.0,-0.0305331442505121,60.0,-16.852188110351562,-0.0,-1.323877967251974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001308623614022,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,0.0001378043089061,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0001017818503896,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0001378043962176,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,0.0006536843138746,290.5895080566406,294.1499938964844,272.04998779296875,270.9793701171875,272.94384765625,272.04998779296875,289.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943241210654,5.1984578419705953e-08,0.0013942721998319,-0.1340865343809127,0.0,0.0,0.0,-0.0305833462625741,60.0,-16.855684280395508,-0.0,-1.325523157902353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001308623614022,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,0.0001378043089061,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0001017818503896,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0001378043962176,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,0.0006536843138746,290.5895080566406,294.1499938964844,272.04998779296875,270.9793701171875,272.94384765625,272.04998779296875,289.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943241210654,5.1984578419705953e-08,0.0013942721998319,-0.1340865343809127,0.0,0.0,0.0,-0.0305833462625741,60.0,-16.855684280395508,-0.0,-1.325523157902353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,0.0001308856299147,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786499023437,0.0,0.0,0.0001378287997795,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,0.0001017999384202,291.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,0.000137828887091,291.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,0.0006538004963658,290.5804138183594,294.1499938964844,272.04998779296875,270.9887084960937,272.92193603515625,272.04998779296875,289.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945719692856,5.2013547247042886e-08,0.0013945199316367,-0.1341604888439178,0.0,0.0,0.0,-0.0305977072566747,60.0,-16.851909637451172,-0.0,-1.3259939635190676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,0.0001308856299147,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786499023437,0.0,0.0,0.0001378287997795,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,0.0001017999384202,291.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,0.000137828887091,291.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,0.0006538004963658,290.5804138183594,294.1499938964844,272.04998779296875,270.9887084960937,272.92193603515625,272.04998779296875,289.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945719692856,5.2013547247042886e-08,0.0013945199316367,-0.1341604888439178,0.0,0.0,0.0,-0.0305977072566747,60.0,-16.851909637451172,-0.0,-1.3259939635190676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0001308782666455,292.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67462158203125,0.0,0.0,0.0001378210436087,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0001017942122416,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,0.0001378211309202,291.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.0006537637091241,290.57586669921875,294.1499938964844,272.04998779296875,270.9933166503906,272.9111633300781,272.04998779296875,289.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944933889433,5.200434571861479e-08,0.0013944413512945,-0.1341370046138763,0.0,0.0,0.0,-0.0305931475013494,60.0,-16.847389221191406,-0.0,-1.3258444653274637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0001308588834945,292.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705627441406,0.0,0.0,0.0001378006418235,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.0001017791437334,291.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,0.000137800729135,291.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.000653666909784,290.5713195800781,294.1499938964844,272.04998779296875,270.997802734375,272.9005432128906,272.04998779296875,289.69500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942868681624,5.198018016017159e-08,0.0013942349469289,-0.1340753138065338,0.0,0.0,0.0,-0.0305811669677495,60.0,-16.84115982055664,-0.0,-1.325451677303136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,0.0001307970815105,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66241455078125,0.0,0.0,0.0001377355511067,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,0.0001017310642055,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,0.0001377356384182,291.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,0.0006533581763505,290.5621643066406,294.1499938964844,272.04998779296875,271.0066223144531,272.879638671875,272.04998779296875,289.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936281902715,5.1903100484196336e-08,0.001393576269038,-0.133878543972969,0.0,0.0,0.0,-0.0305429585278034,60.0,-16.825162887573242,-0.0,-1.324199416785632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,0.0001307970815105,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66241455078125,0.0,0.0,0.0001377355511067,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,0.0001017310642055,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,0.0001377356384182,291.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,0.0006533581763505,290.5621643066406,294.1499938964844,272.04998779296875,271.0066223144531,272.879638671875,272.04998779296875,289.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936281902715,5.1903100484196336e-08,0.001393576269038,-0.133878543972969,0.0,0.0,0.0,-0.0305429585278034,60.0,-16.825162887573242,-0.0,-1.324199416785632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.0001307193160755,292.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,0.0001376536674797,290.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,0.0001016705864458,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,0.0001376537547912,291.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,0.0006529697566293,290.5530090332031,294.1499938964844,272.04998779296875,271.0151062011719,272.8593139648437,272.04998779296875,289.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.180613271704716e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,-0.0304948911070823,60.0,-16.80540657043457,-0.0,-1.3226248540831878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.0001307193160755,292.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,0.0001376536674797,290.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,0.0001016705864458,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,0.0001376537547912,291.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,0.0006529697566293,290.5530090332031,294.1499938964844,272.04998779296875,271.0151062011719,272.8593139648437,272.04998779296875,289.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.180613271704716e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,-0.0304948911070823,60.0,-16.80540657043457,-0.0,-1.3226248540831878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0001306193880736,292.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460266113281,0.0,0.0,0.0001375484571326,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,0.0001015928646665,291.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,0.0001375485298922,291.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,0.0006524706259369,290.5437927246094,294.1499938964844,272.04998779296875,271.0232849121094,272.83953857421875,272.04998779296875,289.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917345786467,5.168154615375897e-08,0.0013916828902438,-0.1333128809928894,0.0,0.0,0.0,-0.0304331295192241,60.0,-16.783044815063477,-0.0,-1.320603217891403e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0001306193880736,292.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460266113281,0.0,0.0,0.0001375484571326,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,0.0001015928646665,291.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,0.0001375485298922,291.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,0.0006524706259369,290.5437927246094,294.1499938964844,272.04998779296875,271.0232849121094,272.83953857421875,272.04998779296875,289.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917345786467,5.168154615375897e-08,0.0013916828902438,-0.1333128809928894,0.0,0.0,0.0,-0.0304331295192241,60.0,-16.783044815063477,-0.0,-1.320603217891403e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0001304861070821,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63775634765625,0.0,0.0,0.0001374080893583,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0001014892040984,291.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,0.0001374081766698,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,0.0006518048467114,290.5345764160156,294.1499938964844,272.04998779296875,271.03106689453125,272.8202209472656,272.04998779296875,289.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903143117204,5.15153644187194e-08,0.0013902628561481,-0.1328885108232498,0.0,0.0,0.0,-0.0303507521748542,60.0,-16.75737190246582,-0.0,-1.3179089819459477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0001304861070821,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63775634765625,0.0,0.0,0.0001374080893583,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0001014892040984,291.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,0.0001374081766698,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,0.0006518048467114,290.5345764160156,294.1499938964844,272.04998779296875,271.03106689453125,272.8202209472656,272.04998779296875,289.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903143117204,5.15153644187194e-08,0.0013902628561481,-0.1328885108232498,0.0,0.0,0.0,-0.0303507521748542,60.0,-16.75737190246582,-0.0,-1.3179089819459477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,0.0001304071047343,292.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336364746094,0.0,0.0,0.0001373248960589,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.943115234375,0.0,0.0,0.0001014277513604,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208679199219,0.0,0.0,0.0001373249833704,291.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,0.0006514101987704,290.5299377441406,294.1499938964844,272.04998779296875,271.0348205566406,272.81072998046875,272.04998779296875,289.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894725125283,5.1416868984688335e-08,0.0013894211733713,-0.1326369494199752,0.0,0.0,0.0,-0.0303019247949123,60.0,-16.742891311645508,-0.0,-1.3163133871785249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,0.0001303190219914,292.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294860839844,0.0,0.0,0.0001372321421513,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.0001013592409435,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,0.0001372322149109,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951721191406,0.0,0.0,0.0006509702070616,290.5252990722656,294.1499938964844,272.04998779296875,271.0384521484375,272.8013916015625,272.04998779296875,289.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885338557884,5.1307043946735575e-08,0.0013884826330468,-0.1323564350605011,0.0,0.0,0.0,-0.0302474834024906,60.0,-16.727235794067383,-0.0,-1.314535467145106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,0.0001301231677643,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211853027344,0.0,0.0,0.0001370259124087,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,0.0001012069187709,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,0.0001370259851682,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,0.0006499919109046,290.5160217285156,294.1499938964844,272.04998779296875,271.04541015625,272.78302001953125,272.04998779296875,289.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864471111446,5.106288369916001e-08,0.0013863960048183,-0.1317326873540878,0.0,0.0,0.0,-0.0301264468580484,60.0,-16.693357467651367,-0.0,-1.310586981162487e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,0.0001301231677643,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211853027344,0.0,0.0,0.0001370259124087,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,0.0001012069187709,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,0.0001370259851682,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,0.0006499919109046,290.5160217285156,294.1499938964844,272.04998779296875,271.04541015625,272.78302001953125,272.04998779296875,289.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864471111446,5.106288369916001e-08,0.0013863960048183,-0.1317326873540878,0.0,0.0,0.0,-0.0301264468580484,60.0,-16.693357467651367,-0.0,-1.310586981162487e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,0.0001299032301176,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128234863281,0.0,0.0,0.0001367943041259,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,0.0001010358537314,291.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0001367943768855,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,0.0006488932413049,290.5067443847656,294.1499938964844,272.04998779296875,271.05194091796875,272.7651672363281,272.04998779296875,289.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841034378856,5.07886852574302e-08,0.0013840526808053,-0.1310320198535919,0.0,0.0,0.0,-0.0299905221909284,60.0,-16.655738830566406,-0.0,-1.3061600157016073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,0.0001299032301176,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128234863281,0.0,0.0,0.0001367943041259,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,0.0001010358537314,291.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0001367943768855,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,0.0006488932413049,290.5067443847656,294.1499938964844,272.04998779296875,271.05194091796875,272.7651672363281,272.04998779296875,289.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841034378856,5.07886852574302e-08,0.0013840526808053,-0.1310320198535919,0.0,0.0,0.0,-0.0299905221909284,60.0,-16.655738830566406,-0.0,-1.3061600157016073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,0.0001296664268011,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,0.0001365449425065,290.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957824707031,0.0,0.0,0.0001008516701404,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,0.0001365450152661,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,0.0006477104034274,290.4974365234375,294.1499938964844,272.04998779296875,271.0579528808594,272.7477722167969,272.04998779296875,289.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815802522003,5.049346896157658e-08,0.0013815297279506,-0.1302774399518966,0.0,0.0,0.0,-0.0298441778868436,60.0,-16.61564064025879,-0.0,-1.3014017952173162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,0.0001296664268011,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,0.0001365449425065,290.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957824707031,0.0,0.0,0.0001008516701404,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,0.0001365450152661,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,0.0006477104034274,290.4974365234375,294.1499938964844,272.04998779296875,271.0579528808594,272.7477722167969,272.04998779296875,289.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815802522003,5.049346896157658e-08,0.0013815297279506,-0.1302774399518966,0.0,0.0,0.0,-0.0298441778868436,60.0,-16.61564064025879,-0.0,-1.3014017952173162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,0.0001294196990784,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960693359375,0.0,0.0,0.0001362851180601,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,0.0001006597740342,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.0001362851908197,291.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,0.0006464779726229,290.48809814453125,294.1499938964844,272.04998779296875,271.0634765625,272.7308959960937,272.04998779296875,289.5901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789512449875,5.018588566940707e-08,0.0013789010699838,-0.1294910311698913,0.0,0.0,0.0,-0.0296917017549276,60.0,-16.573720932006836,-0.0,-1.29645371771403e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,0.0001294196990784,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960693359375,0.0,0.0,0.0001362851180601,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,0.0001006597740342,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.0001362851908197,291.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,0.0006464779726229,290.48809814453125,294.1499938964844,272.04998779296875,271.0634765625,272.7308959960937,272.04998779296875,289.5901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789512449875,5.018588566940707e-08,0.0013789010699838,-0.1294910311698913,0.0,0.0,0.0,-0.0296917017549276,60.0,-16.573720932006836,-0.0,-1.29645371771403e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91290283203125,0.0,0.0,0.0001292949164053,291.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918884277344,0.0,0.0,0.0001361537142656,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,0.0001005627127597,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,0.0001361537870252,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377380371094,0.0,0.0,0.0006458545685745,290.4834289550781,294.1499938964844,272.04998779296875,271.0660400390625,272.7225952148437,272.04998779296875,289.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.00303123374124e-08,0.0013775714905932,-0.1290931850671768,0.0,0.0,0.0,-0.029614582657814,60.0,-16.55242919921875,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.0001291695516556,291.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5876770019531,0.0,0.0,0.0001360217138426,290.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0001004652149276,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,0.0001360217866022,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,0.0006452284287661,290.478759765625,294.1499938964844,272.04998779296875,271.0684509277344,272.71441650390625,272.04998779296875,289.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404267353669e-08,0.0013762358576059,-0.128693476319313,0.0,0.0,0.0,-0.0295371152460575,60.0,-16.531009674072266,-0.0,-1.2914465230551286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,0.0001289194769924,291.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792541503906,0.0,0.0,0.0001357583678327,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,0.0001002707067527,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360290527344,0.0,0.0,0.0001357584405923,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81884765625,0.0,0.0,0.0006439792341552,290.46942138671875,294.1499938964844,272.04998779296875,271.0728454589844,272.6983337402344,272.04998779296875,289.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.95622813900809e-08,0.0013735714601352,-0.1278959214687347,0.0,0.0,0.0,-0.0293825678527355,60.0,-16.48802375793457,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,0.0001289194769924,291.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792541503906,0.0,0.0,0.0001357583678327,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,0.0001002707067527,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360290527344,0.0,0.0,0.0001357584405923,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81884765625,0.0,0.0,0.0006439792341552,290.46942138671875,294.1499938964844,272.04998779296875,271.0728454589844,272.6983337402344,272.04998779296875,289.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.95622813900809e-08,0.0013735714601352,-0.1278959214687347,0.0,0.0,0.0,-0.0293825678527355,60.0,-16.48802375793457,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,0.0001286828046431,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707702636719,0.0,0.0,0.0001355091371806,290.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,0.0001000866250251,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,0.0001355091953882,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80633544921875,0.0,0.0,0.0006427969783544,290.46002197265625,294.1499938964844,272.04998779296875,271.07666015625,272.6827392578125,272.04998779296875,289.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710990315303,4.926722851905652e-08,0.0013710496714338,-0.1271408796310424,0.0,0.0,0.0,-0.0292363036423921,60.0,-16.446048736572266,-0.0,-1.2817308459034393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,0.0001286828046431,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707702636719,0.0,0.0,0.0001355091371806,290.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,0.0001000866250251,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,0.0001355091953882,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80633544921875,0.0,0.0,0.0006427969783544,290.46002197265625,294.1499938964844,272.04998779296875,271.07666015625,272.6827392578125,272.04998779296875,289.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710990315303,4.926722851905652e-08,0.0013710496714338,-0.1271408796310424,0.0,0.0,0.0,-0.0292363036423921,60.0,-16.446048736572266,-0.0,-1.2817308459034393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646545410156,0.0,0.0,0.0001284664467675,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,0.0001352812978439,290.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,9.991835395339876e-05,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104858398437,0.0,0.0,0.0001352813706034,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938537597656,0.0,0.0,0.0006417162367142,290.4506530761719,294.1499938964844,272.04998779296875,271.079833984375,272.6675109863281,272.04998779296875,289.54296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687934260815,4.899751360198935e-08,0.0013687445316463,-0.1264504939317703,0.0,0.0,0.0,-0.02910259924829,60.0,-16.405879974365234,-0.0,-1.2774242463819976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
