time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780720,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646545410156,0.0,0.0,0.0001284664467675,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,0.0001352812978439,290.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,9.991835395339876e-05,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104858398437,0.0,0.0,0.0001352813706034,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938537597656,0.0,0.0,0.0006417162367142,290.4506530761719,294.1499938964844,272.04998779296875,271.079833984375,272.6675109863281,272.04998779296875,289.54296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687934260815,4.899751360198935e-08,0.0013687445316463,-0.1264504939317703,0.0,0.0,0.0,-0.02910259924829,60.0,-16.405879974365234,-0.0,-1.2774242463819976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510437011719,0.0,0.0,0.0001282897719647,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538024902344,0.0,0.0,0.0001350952661596,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166809082031,0.0,0.0,9.97809402178973e-05,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977905273437,0.0,0.0,0.0001350953243672,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78143310546875,0.0,0.0,0.0006408337503671,290.4412536621094,294.1499938964844,272.04998779296875,271.0823669433594,272.65264892578125,272.04998779296875,289.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669107574969,4.877726667018578e-08,0.0013668619794771,-0.1258866041898727,0.0,0.0,0.0,-0.0289934184402227,60.0,-16.369731903076172,-0.0,-1.273912744181871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510437011719,0.0,0.0,0.0001282897719647,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538024902344,0.0,0.0,0.0001350952661596,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166809082031,0.0,0.0,9.97809402178973e-05,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977905273437,0.0,0.0,0.0001350953243672,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78143310546875,0.0,0.0,0.0006408337503671,290.4412536621094,294.1499938964844,272.04998779296875,271.0823669433594,272.65264892578125,272.04998779296875,289.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669107574969,4.877726667018578e-08,0.0013668619794771,-0.1258866041898727,0.0,0.0,0.0,-0.0289934184402227,60.0,-16.369731903076172,-0.0,-1.273912744181871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,0.0001282197627006,291.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495300292969,0.0,0.0,0.0001350215316051,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,9.972648695111276e-05,291.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914428710937,0.0,0.0,0.0001350216043647,291.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752380371094,0.0,0.0,0.0006404840387403,290.4365539550781,294.1499938964844,272.04998779296875,271.0833435058594,272.6453857421875,272.04998779296875,289.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661646516993,4.8689987153238696e-08,0.0013661159900948,-0.1256631165742874,0.0,0.0,0.0,-0.0289501510560512,60.0,-16.353723526000977,-0.0,-1.27252263837363e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374938964844,0.0,0.0,0.0001281629956793,291.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452575683594,0.0,0.0,0.0001349617668893,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037109375,0.0,0.0,9.968233644030988e-05,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,0.0001349618250969,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690734863281,0.0,0.0,0.000640200509224,290.43182373046875,294.1499938964844,272.04998779296875,271.0841979980469,272.6382141113281,272.04998779296875,289.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655596412718,4.861922064947066e-08,0.0013655110960826,-0.1254818886518478,0.0,0.0,0.0,-0.0289150699973106,60.0,-16.339282989501953,-0.0,-1.271396001811809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,0.0001280885771848,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367126464844,0.0,0.0,0.0001348834048258,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,9.962445619748904e-05,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77252197265625,0.0,0.0,0.0001348834630334,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567138671875,0.0,0.0,0.0006398287951014,290.42236328125,294.1499938964844,272.04998779296875,271.0853271484375,272.62408447265625,272.04998779296875,289.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647663872689,4.852643797903512e-08,0.001364717958495,-0.1252442747354507,0.0,0.0,0.0,-0.0288690738379955,60.0,-16.31501579284668,-0.0,-1.2699196361154466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,0.0001280885771848,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367126464844,0.0,0.0,0.0001348834048258,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,9.962445619748904e-05,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77252197265625,0.0,0.0,0.0001348834630334,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567138671875,0.0,0.0,0.0006398287951014,290.42236328125,294.1499938964844,272.04998779296875,271.0853271484375,272.62408447265625,272.04998779296875,289.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647663872689,4.852643797903512e-08,0.001364717958495,-0.1252442747354507,0.0,0.0,0.0,-0.0288690738379955,60.0,-16.31501579284668,-0.0,-1.2699196361154466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.810546875,0.0,0.0,0.0001280607102671,291.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281066894531,0.0,0.0,0.0001348540536127,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779235839844,0.0,0.0,9.96027811197564e-05,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75994873046875,0.0,0.0,0.0001348541118204,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444152832031,0.0,0.0,0.0006396895623765,290.41290283203125,294.1499938964844,272.04998779296875,271.085693359375,272.6103210449219,272.04998779296875,289.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644691789522,4.849167822840173e-08,0.0013644207501783,-0.1251552551984787,0.0,0.0,0.0,-0.0288518425077199,60.0,-16.297346115112305,-0.0,-1.269366833867025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.810546875,0.0,0.0,0.0001280607102671,291.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281066894531,0.0,0.0,0.0001348540536127,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779235839844,0.0,0.0,9.96027811197564e-05,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75994873046875,0.0,0.0,0.0001348541118204,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444152832031,0.0,0.0,0.0006396895623765,290.41290283203125,294.1499938964844,272.04998779296875,271.085693359375,272.6103210449219,272.04998779296875,289.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644691789522,4.849167822840173e-08,0.0013644207501783,-0.1251552551984787,0.0,0.0,0.0,-0.0288518425077199,60.0,-16.297346115112305,-0.0,-1.269366833867025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,0.0001280194119317,291.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194702148437,0.0,0.0,0.0001348105579381,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,9.957065776688978e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474060058594,0.0,0.0,0.0001348106161458,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,0.0006394832162186,290.40338134765625,294.1499938964844,272.04998779296875,271.085693359375,272.5968933105469,272.04998779296875,289.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640291290357,4.844017098548648e-08,0.0013639807002618,-0.1250233203172683,0.0,0.0,0.0,-0.0288263093680143,60.0,-16.281707763671875,-0.0,-1.268547720201241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,0.0001280194119317,291.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194702148437,0.0,0.0,0.0001348105579381,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,9.957065776688978e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474060058594,0.0,0.0,0.0001348106161458,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,0.0006394832162186,290.40338134765625,294.1499938964844,272.04998779296875,271.085693359375,272.5968933105469,272.04998779296875,289.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640291290357,4.844017098548648e-08,0.0013639807002618,-0.1250233203172683,0.0,0.0,0.0,-0.0288263093680143,60.0,-16.281707763671875,-0.0,-1.268547720201241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838439941406,0.0,0.0,0.0001278796553378,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108337402344,0.0,0.0,0.0001346633944194,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75225830078125,0.0,0.0,9.946195496013388e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,0.0001346634526271,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71990966796875,0.0,0.0,0.0006387851317413,290.39385986328125,294.1499938964844,272.04998779296875,271.085693359375,272.5838317871094,272.04998779296875,289.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625401770696,4.82659459066781e-08,0.0013624919811263,-0.1245770454406738,0.0,0.0,0.0,-0.028739945963025,60.0,-16.258216857910156,-0.0,-1.2657793035941722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838439941406,0.0,0.0,0.0001278796553378,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108337402344,0.0,0.0,0.0001346633944194,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75225830078125,0.0,0.0,9.946195496013388e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,0.0001346634526271,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71990966796875,0.0,0.0,0.0006387851317413,290.39385986328125,294.1499938964844,272.04998779296875,271.085693359375,272.5838317871094,272.04998779296875,289.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625401770696,4.82659459066781e-08,0.0013624919811263,-0.1245770454406738,0.0,0.0,0.0,-0.028739945963025,60.0,-16.258216857910156,-0.0,-1.2657793035941722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,0.0001277783740079,291.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065002441406,0.0,0.0,0.0001345567288808,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458801269531,0.0,0.0,9.938317816704512e-05,291.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286682128906,0.0,0.0,0.0001345567870885,291.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138061523437,0.0,0.0,0.0006382791907526,290.3890991210937,294.1499938964844,272.04998779296875,271.085693359375,272.577392578125,272.04998779296875,289.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614611234515,4.8139682462533535e-08,0.0013614129275083,-0.1242535710334777,0.0,0.0,0.0,-0.0286773536354303,60.0,-16.24282455444336,-0.0,-1.263774862536593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77056884765625,0.0,0.0,0.0001276560651604,291.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50213623046875,0.0,0.0,0.000134427944431,290.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395324707031,0.0,0.0,9.92880595731549e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,0.0001344280026387,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70770263671875,0.0,0.0,0.0006376683013513,290.38433837890625,294.1499938964844,272.04998779296875,271.085693359375,272.571044921875,272.04998779296875,289.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601580867543,4.798722486043516e-08,0.0013601101236417,-0.1238629445433616,0.0,0.0,0.0,-0.0286017768085002,60.0,-16.224939346313477,-0.0,-1.2613567434982542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7573547363281,0.0,0.0,0.0001273485831916,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934387207031,0.0,0.0,0.0001341041497653,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,9.904889884637667e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100524902344,0.0,0.0,0.0001341042079729,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,0.0006361323175951,290.3747863769531,294.1499938964844,272.04998779296875,271.085693359375,272.55859375,272.04998779296875,289.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568820431828,4.7603922581629377e-08,0.0013568344293162,-0.1228806003928184,0.0,0.0,0.0,-0.0284117683768272,60.0,-16.181182861328125,-0.0,-1.2552872874493914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7573547363281,0.0,0.0,0.0001273485831916,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934387207031,0.0,0.0,0.0001341041497653,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,9.904889884637667e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100524902344,0.0,0.0,0.0001341042079729,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,0.0006361323175951,290.3747863769531,294.1499938964844,272.04998779296875,271.085693359375,272.55859375,272.04998779296875,289.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568820431828,4.7603922581629377e-08,0.0013568344293162,-0.1228806003928184,0.0,0.0,0.0,-0.0284117683768272,60.0,-16.181182861328125,-0.0,-1.2552872874493914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,0.0001269651838811,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,0.0001337004214292,290.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,9.87507082754746e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977233886719,0.0,0.0,0.0001337004796369,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834716796875,0.0,0.0,0.0006342172273434,290.365234375,294.1499938964844,272.04998779296875,271.085693359375,272.5464782714844,272.04998779296875,289.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527970295399,4.7126007984843454e-08,0.0013527498813346,-0.1216553002595901,0.0,0.0,0.0,-0.0281748548150062,60.0,-16.126766204833984,-0.0,-1.247740186727242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,0.0001269651838811,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,0.0001337004214292,290.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,9.87507082754746e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977233886719,0.0,0.0,0.0001337004796369,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834716796875,0.0,0.0,0.0006342172273434,290.365234375,294.1499938964844,272.04998779296875,271.085693359375,272.5464782714844,272.04998779296875,289.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527970295399,4.7126007984843454e-08,0.0013527498813346,-0.1216553002595901,0.0,0.0,0.0,-0.0281748548150062,60.0,-16.126766204833984,-0.0,-1.247740186727242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311706542969,0.0,0.0,0.0001265112077817,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4760437011719,0.0,0.0,0.0001332223619101,290.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70166015625,0.0,0.0,9.83976133284159e-05,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854553222656,0.0,0.0,0.0001332224201178,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714172363281,0.0,0.0,0.0006319495150819,290.3556823730469,294.1499938964844,272.04998779296875,271.085693359375,272.53466796875,272.04998779296875,289.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479600893333,4.656011043380205e-08,0.0013479135232046,-0.1202037408947944,0.0,0.0,0.0,-0.027894327417016,60.0,-16.063705444335938,-0.0,-1.2388329651003005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311706542969,0.0,0.0,0.0001265112077817,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4760437011719,0.0,0.0,0.0001332223619101,290.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70166015625,0.0,0.0,9.83976133284159e-05,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854553222656,0.0,0.0,0.0001332224201178,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714172363281,0.0,0.0,0.0006319495150819,290.3556823730469,294.1499938964844,272.04998779296875,271.085693359375,272.53466796875,272.04998779296875,289.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479600893333,4.656011043380205e-08,0.0013479135232046,-0.1202037408947944,0.0,0.0,0.0,-0.027894327417016,60.0,-16.063705444335938,-0.0,-1.2388329651003005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182006835937,0.0,0.0,0.0001259913988178,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673156738281,0.0,0.0,0.0001326749770669,290.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.689208984375,0.0,0.0,9.799331746762618e-05,291.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732482910156,0.0,0.0,0.0001326750207226,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6594543457031,0.0,0.0,0.0006293529295362,290.3461303710937,294.1499938964844,272.04998779296875,271.085693359375,272.523193359375,272.04998779296875,289.4132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424216303974,4.591215940763505e-08,0.0013423757627606,-0.1185408160090446,0.0,0.0,0.0,-0.0275731235742568,60.0,-15.99150848388672,-0.0,-1.2286733408473085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182006835937,0.0,0.0,0.0001259913988178,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673156738281,0.0,0.0,0.0001326749770669,290.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.689208984375,0.0,0.0,9.799331746762618e-05,291.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732482910156,0.0,0.0,0.0001326750207226,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6594543457031,0.0,0.0,0.0006293529295362,290.3461303710937,294.1499938964844,272.04998779296875,271.085693359375,272.523193359375,272.04998779296875,289.4132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424216303974,4.591215940763505e-08,0.0013423757627606,-0.1185408160090446,0.0,0.0,0.0,-0.0275731235742568,60.0,-15.99150848388672,-0.0,-1.2286733408473085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117614746094,0.0,0.0,0.0001257067779079,291.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629821777344,0.0,0.0,0.0001323752512689,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.0,9.777193918125704e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66717529296875,0.0,0.0,0.0001323753094766,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65350341796875,0.0,0.0,0.0006279312074184,290.34136962890625,294.1499938964844,272.04998779296875,271.085693359375,272.517578125,272.04998779296875,289.4073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013393890112638,4.555737120881531e-08,0.001339343492873,-0.1176298782229423,0.0,0.0,0.0,-0.0273972488939762,60.0,-15.952166557312012,-0.0,-1.2231281232288893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7053527832031,0.0,0.0,0.0001254109520232,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586181640625,0.0,0.0,0.0001320637384196,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,9.754185884958132e-05,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611328125,0.0,0.0,0.0001320637966273,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475830078125,0.0,0.0,0.0006264534895308,290.33660888671875,294.1499938964844,272.04998779296875,271.085693359375,272.51202392578125,272.04998779296875,289.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362371828407,4.5188638608806286e-08,0.0013361920136958,-0.1166828274726867,0.0,0.0,0.0,-0.0272144582122564,60.0,-15.911354064941406,-0.0,-1.2173782693025714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,0.000124776532175,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499206542969,0.0,0.0,0.0001313956599915,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,9.704841795610264e-05,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64910888671875,0.0,0.0,0.0001313957036472,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357727050781,0.0,0.0,0.00062328443164,290.3271179199219,294.1499938964844,272.04998779296875,271.085693359375,272.5011901855469,272.04998779296875,289.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294774107635,4.43978365183284e-08,0.0013294330565258,-0.1146507263183593,0.0,0.0,0.0,-0.0268224384635686,60.0,-15.824413299560549,-0.0,-1.2050921327499964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,0.000124776532175,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499206542969,0.0,0.0,0.0001313956599915,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,9.704841795610264e-05,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64910888671875,0.0,0.0,0.0001313957036472,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357727050781,0.0,0.0,0.00062328443164,290.3271179199219,294.1499938964844,272.04998779296875,271.085693359375,272.5011901855469,272.04998779296875,289.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294774107635,4.43978365183284e-08,0.0013294330565258,-0.1146507263183593,0.0,0.0,0.0,-0.0268224384635686,60.0,-15.824413299560549,-0.0,-1.2050921327499964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.679931640625,0.0,0.0,0.0001240921847056,291.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44122314453125,0.0,0.0,0.0001306750054936,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,9.651614527683704e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371459960937,0.0,0.0,0.0001306750637013,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240234375,0.0,0.0,0.0006198659539222,290.317626953125,294.1499938964844,272.04998779296875,271.085693359375,272.4906616210937,272.04998779296875,289.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221858534961,4.3544829964048404e-08,0.0013221423141658,-0.1124572455883026,0.0,0.0,0.0,-0.0263995826244354,60.0,-15.730585098266602,-0.0,-1.1919094333734392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.679931640625,0.0,0.0,0.0001240921847056,291.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44122314453125,0.0,0.0,0.0001306750054936,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,9.651614527683704e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371459960937,0.0,0.0,0.0001306750637013,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240234375,0.0,0.0,0.0006198659539222,290.317626953125,294.1499938964844,272.04998779296875,271.085693359375,272.4906616210937,272.04998779296875,289.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221858534961,4.3544829964048404e-08,0.0013221423141658,-0.1124572455883026,0.0,0.0,0.0,-0.0263995826244354,60.0,-15.730585098266602,-0.0,-1.1919094333734392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673583984375,0.0,0.0,0.000123371486552,291.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325866699219,0.0,0.0,0.0001299160794587,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,9.595559822628276e-05,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252746582031,0.0,0.0,0.0001299161231145,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123962402344,0.0,0.0,0.00061626592651,290.30816650390625,294.1499938964844,272.04998779296875,271.085693359375,272.4804382324219,272.04998779296875,289.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145068660378,4.264651565222266e-08,0.00131446425803,-0.110145553946495,0.0,0.0,0.0,-0.0259542651474475,60.0,-15.631786346435549,-0.0,-1.1781046538317241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673583984375,0.0,0.0,0.000123371486552,291.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325866699219,0.0,0.0,0.0001299160794587,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,9.595559822628276e-05,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252746582031,0.0,0.0,0.0001299161231145,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123962402344,0.0,0.0,0.00061626592651,290.30816650390625,294.1499938964844,272.04998779296875,271.085693359375,272.4804382324219,272.04998779296875,289.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145068660378,4.264651565222266e-08,0.00131446425803,-0.110145553946495,0.0,0.0,0.0,-0.0259542651474475,60.0,-15.631786346435549,-0.0,-1.1781046538317241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549072265625,0.0,0.0,0.0001226341119036,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239196777344,0.0,0.0,0.0001291395892621,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282043457031,0.0,0.0,9.538209269521758e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.613525390625,0.0,0.0,0.0001291396329179,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.600830078125,0.0,0.0,0.0006125826039351,290.2987365722656,294.1499938964844,272.04998779296875,271.085693359375,272.4704895019531,272.04998779296875,289.3546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066503452137,4.1727442834371686e-08,0.0013066085521131,-0.107778675854206,0.0,0.0,0.0,-0.0254986584186553,60.0,-15.529414176940918,-0.0,-1.164063974101737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549072265625,0.0,0.0,0.0001226341119036,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239196777344,0.0,0.0,0.0001291395892621,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282043457031,0.0,0.0,9.538209269521758e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.613525390625,0.0,0.0,0.0001291396329179,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.600830078125,0.0,0.0,0.0006125826039351,290.2987365722656,294.1499938964844,272.04998779296875,271.085693359375,272.4704895019531,272.04998779296875,289.3546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066503452137,4.1727442834371686e-08,0.0013066085521131,-0.107778675854206,0.0,0.0,0.0,-0.0254986584186553,60.0,-15.529414176940918,-0.0,-1.164063974101737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,0.0001222587015945,291.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41961669921875,0.0,0.0,0.0001287442573811,290.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62225341796875,0.0,0.0,9.509010124020278e-05,291.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.607666015625,0.0,0.0,0.0001287443155888,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950622558594,0.0,0.0,0.0006107073277235,290.2940368652344,294.1499938964844,272.04998779296875,271.085693359375,272.46563720703125,272.04998779296875,289.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026503147557,4.125952202116424e-08,0.0013026091037318,-0.1065729707479476,0.0,0.0,0.0,-0.0252666976302862,60.0,-15.477425575256348,-0.0,-1.1569477464945521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.642578125,0.0,0.0,0.0001218783654621,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153137207031,0.0,0.0,0.0001283437595702,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163024902344,0.0,0.0,9.479428990744054e-05,291.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,0.000128343803226,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58935546875,0.0,0.0,0.0006088074878789,290.2893371582031,294.1499938964844,272.04998779296875,271.085693359375,272.4608764648437,272.04998779296875,289.3429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985980138182,4.07854798822882e-08,0.0012985571520403,-0.1053510308265686,0.0,0.0,0.0,-0.0250317007303237,60.0,-15.424952507019045,-0.0,-1.1497606777766125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,0.0001210976406582,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4067077636719,0.0,0.0,0.0001275216054636,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,9.418706031283364e-05,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902404785156,0.0,0.0,0.0001275216636713,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779724121094,0.0,0.0,0.0006049076328054,290.2799987792969,294.1499938964844,272.04998779296875,271.085693359375,272.4515075683594,272.04998779296875,289.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.981239515837842e-08,0.0012902396265417,-0.102841280400753,0.0,0.0,0.0,-0.0245493166148662,60.0,-15.317935943603516,-0.0,-1.135077454250677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,0.0001210976406582,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4067077636719,0.0,0.0,0.0001275216054636,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,9.418706031283364e-05,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902404785156,0.0,0.0,0.0001275216636713,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779724121094,0.0,0.0,0.0006049076328054,290.2799987792969,294.1499938964844,272.04998779296875,271.085693359375,272.4515075683594,272.04998779296875,289.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.981239515837842e-08,0.0012902396265417,-0.102841280400753,0.0,0.0,0.0,-0.0245493166148662,60.0,-15.317935943603516,-0.0,-1.135077454250677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181945800781,0.0,0.0,0.0001202841667691,291.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39813232421875,0.0,0.0,0.0001266649778699,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,9.355435031466186e-05,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787658691406,0.0,0.0,0.0001266650215256,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666809082031,0.0,0.0,0.000600844155997,290.2706604003906,294.1499938964844,272.04998779296875,271.085693359375,272.4424133300781,272.04998779296875,289.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816119706258,3.879850396515394e-08,0.0012815732043236,-0.1002242863178253,0.0,0.0,0.0,-0.024046704173088,60.0,-15.207223892211914,-0.0,-1.1198787319699477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181945800781,0.0,0.0,0.0001202841667691,291.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39813232421875,0.0,0.0,0.0001266649778699,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,9.355435031466186e-05,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787658691406,0.0,0.0,0.0001266650215256,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666809082031,0.0,0.0,0.000600844155997,290.2706604003906,294.1499938964844,272.04998779296875,271.085693359375,272.4424133300781,272.04998779296875,289.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816119706258,3.879850396515394e-08,0.0012815732043236,-0.1002242863178253,0.0,0.0,0.0,-0.024046704173088,60.0,-15.207223892211914,-0.0,-1.1198787319699477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
