time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783060,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061706542969,0.0,0.0,0.0001194392170873,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895874023437,0.0,0.0,0.0001257752155652,290.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5811462402344,0.0,0.0,9.28971712710336e-05,291.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673828125,0.0,0.0,0.0001257752592209,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55548095703125,0.0,0.0,0.0005966234602965,290.2613830566406,294.1499938964844,272.04998779296875,271.085693359375,272.43359375,272.04998779296875,289.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726092245429,3.7745412129197575e-08,0.0012725715059787,-0.0975039824843406,0.0,0.0,0.0,-0.0235246550291776,60.0,-15.093002319335938,-0.0,-1.1042005354511276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061706542969,0.0,0.0,0.0001194392170873,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895874023437,0.0,0.0,0.0001257752155652,290.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5811462402344,0.0,0.0,9.28971712710336e-05,291.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673828125,0.0,0.0,0.0001257752592209,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55548095703125,0.0,0.0,0.0005966234602965,290.2613830566406,294.1499938964844,272.04998779296875,271.085693359375,272.43359375,272.04998779296875,289.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726092245429,3.7745412129197575e-08,0.0012725715059787,-0.0975039824843406,0.0,0.0,0.0,-0.0235246550291776,60.0,-15.093002319335938,-0.0,-1.1042005354511276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942687988281,0.0,0.0,0.0001185638320748,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.381103515625,0.0,0.0,0.0001248533953912,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5696105957031,0.0,0.0,9.221631626132876e-05,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560607910156,0.0,0.0,0.000124853439047,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443420410156,0.0,0.0,0.0005922507261857,290.25213623046875,294.1499938964844,272.04998779296875,271.085693359375,272.4250183105469,272.04998779296875,289.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632821453735,3.6654391522006335e-08,0.0012632454745471,-0.0946834981441497,0.0,0.0,0.0,-0.022983806207776,60.0,-14.975056648254396,-0.0,-1.0880739864660428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942687988281,0.0,0.0,0.0001185638320748,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.381103515625,0.0,0.0,0.0001248533953912,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5696105957031,0.0,0.0,9.221631626132876e-05,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560607910156,0.0,0.0,0.000124853439047,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443420410156,0.0,0.0,0.0005922507261857,290.25213623046875,294.1499938964844,272.04998779296875,271.085693359375,272.4250183105469,272.04998779296875,289.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632821453735,3.6654391522006335e-08,0.0012632454745471,-0.0946834981441497,0.0,0.0,0.0,-0.022983806207776,60.0,-14.975056648254396,-0.0,-1.0880739864660428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5883483886719,0.0,0.0,0.0001181135885417,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768615722656,0.0,0.0,0.0001243792648892,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639038085937,0.0,0.0,9.186612442135812e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504455566406,0.0,0.0,0.000124379308545,291.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.538818359375,0.0,0.0,0.0005900016985833,290.2475280761719,294.1499938964844,272.04998779296875,271.085693359375,272.4208374023437,272.04998779296875,289.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584849027916,3.609325105458083e-08,0.0012584488140419,-0.0932319834828376,0.0,0.0,0.0,-0.0227056313306093,60.0,-14.914498329162598,-0.0,-1.0798257932265189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824890136719,0.0,0.0,0.0001176518562715,291.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,0.0001238930417457,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582275390625,0.0,0.0,9.150700498139486e-05,291.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448608398437,0.0,0.0,0.0001238930854015,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5333251953125,0.0,0.0,0.0005876952200196,290.2429504394531,294.1499938964844,272.04998779296875,271.085693359375,272.4167175292969,272.04998779296875,289.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535654241219,3.5517793151029764e-08,0.0012535298010334,-0.0917428508400917,0.0,0.0,0.0,-0.0224203616380691,60.0,-14.85291576385498,-0.0,-1.0713996800859604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57080078125,0.0,0.0,0.0001166811052826,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641967773437,0.0,0.0,0.0001228707842528,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469055175781,0.0,0.0,9.075197158381344e-05,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5337829589844,0.0,0.0,0.0001228708279086,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223999023437,0.0,0.0,0.0005828461144119,290.2337951660156,294.1499938964844,272.04998779296875,271.085693359375,272.4086303710937,272.04998779296875,289.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432222720235,3.43079591402784e-08,0.0012431879295036,-0.0886101648211479,0.0,0.0,0.0,-0.0218206103891134,60.0,-14.725290298461914,-0.0,-1.0537921468767308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57080078125,0.0,0.0,0.0001166811052826,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641967773437,0.0,0.0,0.0001228707842528,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469055175781,0.0,0.0,9.075197158381344e-05,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5337829589844,0.0,0.0,0.0001228708279086,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223999023437,0.0,0.0,0.0005828461144119,290.2337951660156,294.1499938964844,272.04998779296875,271.085693359375,272.4086303710937,272.04998779296875,289.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432222720235,3.43079591402784e-08,0.0012431879295036,-0.0886101648211479,0.0,0.0,0.0,-0.0218206103891134,60.0,-14.725290298461914,-0.0,-1.0537921468767308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592346191406,0.0,0.0,0.0001156445650849,291.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558044433594,0.0,0.0,0.0001217792669194,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357360839844,0.0,0.0,8.994577365228906e-05,291.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227966308594,0.0,0.0,0.0001217793032992,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115966796875,0.0,0.0,0.0005776684265583,290.2247009277344,294.1499938964844,272.04998779296875,271.085693359375,272.4008178710937,272.04998779296875,289.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321782996878,3.3016160472243434e-08,0.0012321452377364,-0.0852624550461769,0.0,0.0,0.0,-0.0211802273988723,60.0,-14.58957862854004,-0.0,-1.0351524792895361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592346191406,0.0,0.0,0.0001156445650849,291.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558044433594,0.0,0.0,0.0001217792669194,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357360839844,0.0,0.0,8.994577365228906e-05,291.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227966308594,0.0,0.0,0.0001217793032992,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115966796875,0.0,0.0,0.0005776684265583,290.2247009277344,294.1499938964844,272.04998779296875,271.085693359375,272.4008178710937,272.04998779296875,289.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321782996878,3.3016160472243434e-08,0.0012321452377364,-0.0852624550461769,0.0,0.0,0.0,-0.0211802273988723,60.0,-14.58957862854004,-0.0,-1.0351524792895361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478210449219,0.0,0.0,0.0001145576243288,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,0.0001206346641993,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.524658203125,0.0,0.0,8.910038013709709e-05,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5119323730469,0.0,0.0,0.0001206347005791,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,0.0005722389323636,290.2156982421875,294.1499938964844,272.04998779296875,271.085693359375,272.39324951171875,272.04998779296875,289.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205971870571,3.1661571142649336e-08,0.0012205655220896,-0.0817490145564079,0.0,0.0,0.0,-0.0205087140202522,60.0,-14.447010040283203,-0.0,-1.015785073832376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478210449219,0.0,0.0,0.0001145576243288,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,0.0001206346641993,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.524658203125,0.0,0.0,8.910038013709709e-05,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5119323730469,0.0,0.0,0.0001206347005791,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,0.0005722389323636,290.2156982421875,294.1499938964844,272.04998779296875,271.085693359375,272.39324951171875,272.04998779296875,289.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205971870571,3.1661571142649336e-08,0.0012205655220896,-0.0817490145564079,0.0,0.0,0.0,-0.0205087140202522,60.0,-14.447010040283203,-0.0,-1.015785073832376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365295410156,0.0,0.0,0.0001134467602241,291.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,0.0001194648721138,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5137023925781,0.0,0.0,8.823637472232804e-05,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,0.0001194649157696,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903259277344,0.0,0.0,0.0005666899378411,290.20672607421875,294.1499938964844,272.04998779296875,271.085693359375,272.3858947753906,272.04998779296875,289.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087611248716,3.027719941428586e-08,0.0012087308568879,-0.0781552717089653,0.0,0.0,0.0,-0.0198224354535341,60.0,-14.300244331359863,-0.0,-9.96180489210019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365295410156,0.0,0.0,0.0001134467602241,291.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,0.0001194648721138,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5137023925781,0.0,0.0,8.823637472232804e-05,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,0.0001194649157696,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903259277344,0.0,0.0,0.0005666899378411,290.20672607421875,294.1499938964844,272.04998779296875,271.085693359375,272.3858947753906,272.04998779296875,289.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087611248716,3.027719941428586e-08,0.0012087308568879,-0.0781552717089653,0.0,0.0,0.0,-0.0198224354535341,60.0,-14.300244331359863,-0.0,-9.96180489210019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53094482421875,0.0,0.0,0.0001128936637542,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350524902344,0.0,0.0,0.0001188824389828,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50830078125,0.0,0.0,8.780618372838944e-05,291.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958190917969,0.0,0.0,0.0001188824753626,291.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850769042969,0.0,0.0,0.0005639271112158,290.2022705078125,294.1499938964844,272.04998779296875,271.085693359375,272.38232421875,272.04998779296875,289.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028678320348,2.9587928551677578e-08,0.001202838262543,-0.0763648673892021,0.0,0.0,0.0,-0.0194807406514883,60.0,-14.226195335388184,-0.0,-9.86490604759638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253601074219,0.0,0.0,0.0001123489710153,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309631347656,0.0,0.0,0.0001183088461402,290.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028991699219,0.0,0.0,8.7382533820346e-05,291.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49053955078125,0.0,0.0,0.000118308889796,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798278808594,0.0,0.0,0.0005612062523141,290.19781494140625,294.1499938964844,272.04998779296875,271.085693359375,272.3787841796875,272.04998779296875,289.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970640625804,2.89091399707786e-08,0.0011970351915806,-0.0746009796857833,0.0,0.0,0.0,-0.0191442426294088,60.0,-14.15257740020752,-0.0,-9.76994201096204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143127441406,0.0,0.0,0.0001113118996727,291.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227844238281,0.0,0.0,0.0001172167612821,290.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921875,0.0,0.0,8.657592843519524e-05,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47998046875,0.0,0.0,0.0001172168049379,291.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4694519042969,0.0,0.0,0.0005560258869081,290.1889953613281,294.1499938964844,272.04998779296875,271.085693359375,272.37188720703125,272.04998779296875,289.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860140366479,2.7616772868555017e-08,0.0011859864462167,-0.0712407901883125,0.0,0.0,0.0,-0.0185035709291696,60.0,-14.009371757507324,-0.0,-9.590405625203857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143127441406,0.0,0.0,0.0001113118996727,291.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227844238281,0.0,0.0,0.0001172167612821,290.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921875,0.0,0.0,8.657592843519524e-05,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47998046875,0.0,0.0,0.0001172168049379,291.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4694519042969,0.0,0.0,0.0005560258869081,290.1889953613281,294.1499938964844,272.04998779296875,271.085693359375,272.37188720703125,272.04998779296875,289.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860140366479,2.7616772868555017e-08,0.0011859864462167,-0.0712407901883125,0.0,0.0,0.0,-0.0185035709291696,60.0,-14.009371757507324,-0.0,-9.590405625203857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033874511719,0.0,0.0,0.0001103635149775,291.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3146667480469,0.0,0.0,0.000116218070616,290.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815673828125,0.0,0.0,8.583829185226932e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695739746094,0.0,0.0,0.0001162181069958,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591979980469,0.0,0.0,0.0005512884818017,290.1802062988281,294.1499938964844,272.04998779296875,271.085693359375,272.3651733398437,272.04998779296875,289.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759089538827,2.6434936017949443e-08,0.0011758825276046,-0.0681659132242202,0.0,0.0,0.0,-0.0179176926612854,60.0,-13.876179695129396,-0.0,-9.427679259488286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033874511719,0.0,0.0,0.0001103635149775,291.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3146667480469,0.0,0.0,0.000116218070616,290.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815673828125,0.0,0.0,8.583829185226932e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695739746094,0.0,0.0,0.0001162181069958,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591979980469,0.0,0.0,0.0005512884818017,290.1802062988281,294.1499938964844,272.04998779296875,271.085693359375,272.3651733398437,272.04998779296875,289.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759089538827,2.6434936017949443e-08,0.0011758825276046,-0.0681659132242202,0.0,0.0,0.0,-0.0179176926612854,60.0,-13.876179695129396,-0.0,-9.427679259488286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925842285156,0.0,0.0,0.0001094999315682,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065795898437,0.0,0.0,0.0001153086705016,290.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710693359375,0.0,0.0,8.516661182511598e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4592590332031,0.0,0.0,0.0001153087068814,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490051269531,0.0,0.0,0.0005469747120514,290.1714782714844,294.1499938964844,272.04998779296875,271.085693359375,272.3586730957031,272.04998779296875,289.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667072540149,2.5358794175645016e-08,0.0011666818754747,-0.0653643831610679,0.0,0.0,0.0,-0.0173842087388038,60.0,-13.753419876098633,-0.0,-9.280714863280084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925842285156,0.0,0.0,0.0001094999315682,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065795898437,0.0,0.0,0.0001153086705016,290.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710693359375,0.0,0.0,8.516661182511598e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4592590332031,0.0,0.0,0.0001153087068814,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490051269531,0.0,0.0,0.0005469747120514,290.1714782714844,294.1499938964844,272.04998779296875,271.085693359375,272.3586730957031,272.04998779296875,289.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667072540149,2.5358794175645016e-08,0.0011666818754747,-0.0653643831610679,0.0,0.0,0.0,-0.0173842087388038,60.0,-13.753419876098633,-0.0,-9.280714863280084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818420410156,0.0,0.0,0.0001087424461729,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29852294921875,0.0,0.0,0.0001145110072684,290.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606628417969,0.0,0.0,8.457746298518032e-05,291.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490051269531,0.0,0.0,0.0001145110436482,291.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389343261719,0.0,0.0,0.0005431909230537,290.16278076171875,294.1499938964844,272.04998779296875,271.085693359375,272.35235595703125,272.04998779296875,289.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586360633373,2.4414882560108708e-08,0.0011586116161197,-0.0629058480262756,0.0,0.0,0.0,-0.0169162768870592,60.0,-13.64241886138916,-0.0,-9.15275748525346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818420410156,0.0,0.0,0.0001087424461729,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29852294921875,0.0,0.0,0.0001145110072684,290.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606628417969,0.0,0.0,8.457746298518032e-05,291.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490051269531,0.0,0.0,0.0001145110436482,291.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389343261719,0.0,0.0,0.0005431909230537,290.16278076171875,294.1499938964844,272.04998779296875,271.085693359375,272.35235595703125,272.04998779296875,289.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586360633373,2.4414882560108708e-08,0.0011586116161197,-0.0629058480262756,0.0,0.0,0.0,-0.0169162768870592,60.0,-13.64241886138916,-0.0,-9.15275748525346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765014648437,0.0,0.0,0.0001084021714632,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945251464844,0.0,0.0,0.0001141526809078,290.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554748535156,0.0,0.0,8.431280730292201e-05,291.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44390869140625,0.0,0.0,0.0001141527172876,291.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43389892578125,0.0,0.0,0.0005414912011474,290.1584777832031,294.1499938964844,272.04998779296875,271.085693359375,272.3492736816406,272.04998779296875,289.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155010308139,2.39908626298302e-08,0.0011549863265827,-0.0618010684847831,0.0,0.0,0.0,-0.0167060736566782,60.0,-13.592226028442385,-0.0,-9.09556590045213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47119140625,0.0,0.0,0.0001080914444173,291.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904968261719,0.0,0.0,0.0001138254738179,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503173828125,0.0,0.0,8.40711290948093e-05,291.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388122558594,0.0,0.0,0.0001138255101977,291.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42889404296875,0.0,0.0,0.0005399390356615,290.1541442871094,294.1499938964844,272.04998779296875,271.085693359375,272.34619140625,272.04998779296875,289.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516993399709,2.36036648004756e-08,0.0011516757076606,-0.0607920363545417,0.0,0.0,0.0,-0.0165141243487596,60.0,-13.545199394226074,-0.0,-9.043497328775629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46063232421875,0.0,0.0,0.0001075590480468,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825012207031,0.0,0.0,0.0001132648321799,291.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400329589844,0.0,0.0,8.365703979507089e-05,291.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4287109375,0.0,0.0,0.0001132648612838,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189147949219,0.0,0.0,0.000537279585842,290.1455078125,294.1499938964844,272.04998779296875,271.085693359375,272.3402099609375,272.04998779296875,289.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460264213383,2.2940243482594272e-08,0.0011460034875199,-0.0590627416968345,0.0,0.0,0.0,-0.0161852408200502,60.0,-13.462239265441896,-0.0,-8.954629748814116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46063232421875,0.0,0.0,0.0001075590480468,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825012207031,0.0,0.0,0.0001132648321799,291.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400329589844,0.0,0.0,8.365703979507089e-05,291.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4287109375,0.0,0.0,0.0001132648612838,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189147949219,0.0,0.0,0.000537279585842,290.1455078125,294.1499938964844,272.04998779296875,271.085693359375,272.3402099609375,272.04998779296875,289.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460264213383,2.2940243482594272e-08,0.0011460034875199,-0.0590627416968345,0.0,0.0,0.0,-0.0161852408200502,60.0,-13.462239265441896,-0.0,-8.954629748814116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501037597656,0.0,0.0,0.0001071436199708,291.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745056152344,0.0,0.0,0.0001128273725043,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4298095703125,0.0,0.0,8.333392906934023e-05,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41864013671875,0.0,0.0,0.0001128274016082,291.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40899658203125,0.0,0.0,0.0005352044827304,290.13690185546875,294.1499938964844,272.04998779296875,271.085693359375,272.3343505859375,272.0500183105469,289.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415997287258,2.2422588230597285e-08,0.0011415772605687,-0.0577130503952503,0.0,0.0,0.0,-0.0159286186099052,60.0,-13.39315414428711,-0.0,-8.885592706064926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501037597656,0.0,0.0,0.0001071436199708,291.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745056152344,0.0,0.0,0.0001128273725043,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4298095703125,0.0,0.0,8.333392906934023e-05,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41864013671875,0.0,0.0,0.0001128274016082,291.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40899658203125,0.0,0.0,0.0005352044827304,290.13690185546875,294.1499938964844,272.04998779296875,271.085693359375,272.3343505859375,272.0500183105469,289.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415997287258,2.2422588230597285e-08,0.0011415772605687,-0.0577130503952503,0.0,0.0,0.0,-0.0159286186099052,60.0,-13.39315414428711,-0.0,-8.885592706064926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43963623046875,0.0,0.0,0.0001067809353116,291.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665100097656,0.0,0.0,0.0001124454429373,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4196472167969,0.0,0.0,8.305184019263834e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4086303710937,0.0,0.0,0.0001124454793171,291.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39910888671875,0.0,0.0,0.0005333927692845,290.1282958984375,294.1499938964844,272.0510559082031,271.0867004394531,272.3286437988281,272.0503234863281,289.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377354385331,2.197065462894443e-08,0.0011377134360373,-0.0565344579517841,0.0,0.0,0.0,-0.0157045777887105,60.0,-13.335582733154297,-0.0,-8.82553834458122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43963623046875,0.0,0.0,0.0001067809353116,291.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665100097656,0.0,0.0,0.0001124454429373,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4196472167969,0.0,0.0,8.305184019263834e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4086303710937,0.0,0.0,0.0001124454793171,291.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39910888671875,0.0,0.0,0.0005333927692845,290.1282958984375,294.1499938964844,272.0510559082031,271.0867004394531,272.3286437988281,272.0503234863281,289.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377354385331,2.197065462894443e-08,0.0011377134360373,-0.0565344579517841,0.0,0.0,0.0,-0.0157045777887105,60.0,-13.335582733154297,-0.0,-8.82553834458122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292297363281,0.0,0.0,0.0001064007519744,291.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.258544921875,0.0,0.0,0.0001120450906455,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40948486328125,0.0,0.0,8.275614527519792e-05,291.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3986511230469,0.0,0.0,0.0001120451270253,291.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892517089844,0.0,0.0,0.0005314936861395,290.1197204589844,294.1499938964844,272.0541076660156,271.089599609375,272.3231201171875,272.0519714355469,289.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336846509948,2.1496918023444778e-08,0.0011336631141602,-0.0552987605333328,0.0,0.0,0.0,-0.0154697299003601,60.0,-13.278608322143556,-0.0,-8.762805236983696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292297363281,0.0,0.0,0.0001064007519744,291.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.258544921875,0.0,0.0,0.0001120450906455,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40948486328125,0.0,0.0,8.275614527519792e-05,291.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3986511230469,0.0,0.0,0.0001120451270253,291.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892517089844,0.0,0.0,0.0005314936861395,290.1197204589844,294.1499938964844,272.0541076660156,271.089599609375,272.3231201171875,272.0519714355469,289.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336846509948,2.1496918023444778e-08,0.0011336631141602,-0.0552987605333328,0.0,0.0,0.0,-0.0154697299003601,60.0,-13.278608322143556,-0.0,-8.762805236983696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4240417480469,0.0,0.0,0.0001062046721926,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545471191406,0.0,0.0,0.0001118386062444,291.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044494628906,0.0,0.0,8.260363392764702e-05,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3936767578125,0.0,0.0,0.0001118386426242,291.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38433837890625,0.0,0.0,0.0005305142258293,290.11541748046875,294.1499938964844,272.0563659667969,271.0917663574219,272.3204345703125,272.0533142089844,289.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315954616293,2.125258724561263e-08,0.0011315742740407,-0.0546613484621048,0.0,0.0,0.0,-0.0153486067429184,60.0,-13.249262809753418,-0.0,-8.730537359724624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188537597656,0.0,0.0,0.0001060030263033,291.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505798339844,0.0,0.0,0.0001116262719733,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994140625,0.0,0.0,8.24468006612733e-05,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887023925781,0.0,0.0,0.0001116263010771,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37945556640625,0.0,0.0,0.0005295069422572,290.11114501953125,294.1499938964844,272.05908203125,271.0943603515625,272.3178100585937,272.0551452636719,289.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129447016865,2.1001328676106823e-08,0.001129426062107,-0.0540057942271232,0.0,0.0,0.0,-0.0152240479364991,60.0,-13.218924522399902,-0.0,-8.697417541725373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085388183594,0.0,0.0,0.0001055862376233,291.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426147460937,0.0,0.0,0.0001111873716581,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893737792969,0.0,0.0,8.212262764573097e-05,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788146972656,0.0,0.0,0.0001111874007619,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36968994140625,0.0,0.0,0.0005274250288493,290.1025695800781,294.1499938964844,272.0658874511719,271.100830078125,272.312744140625,272.05987548828125,289.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250062379986,2.0481982332398733e-08,0.0011249857489019,-0.0526505634188652,0.0,0.0,0.0,-0.0149665884673595,60.0,-13.155923843383787,-0.0,-8.62915712218637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085388183594,0.0,0.0,0.0001055862376233,291.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426147460937,0.0,0.0,0.0001111873716581,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893737792969,0.0,0.0,8.212262764573097e-05,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788146972656,0.0,0.0,0.0001111874007619,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36968994140625,0.0,0.0,0.0005274250288493,290.1025695800781,294.1499938964844,272.0658874511719,271.100830078125,272.312744140625,272.05987548828125,289.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250062379986,2.0481982332398733e-08,0.0011249857489019,-0.0526505634188652,0.0,0.0,0.0,-0.0149665884673595,60.0,-13.155923843383787,-0.0,-8.62915712218637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003295898437,0.0,0.0,0.0001052383740898,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,0.0001108210490201,291.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38134765625,0.0,0.0,8.185207116184756e-05,291.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37091064453125,0.0,0.0,0.0001108210853999,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619079589844,0.0,0.0,0.0005256873555481,290.0957336425781,294.1499938964844,272.07257080078125,271.1072082519531,272.3088684082031,272.0649719238281,289.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212998069822,2.0048528170946166e-08,0.0011212797835469,-0.0515192449092865,0.0,0.0,0.0,-0.0147517090663313,60.0,-13.102733612060549,-0.0,-8.572391863026496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
