time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785400,291.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,0.000105149418232,291.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2346496582031,0.0,0.0,0.0001107273783418,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793640136719,0.0,0.0,8.178288408089429e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36895751953125,0.0,0.0,0.0001107274074456,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3599548339844,0.0,0.0,0.0005252429982647,290.0940246582031,294.1499938964844,272.07440185546875,271.10894775390625,272.3079528808594,272.0663757324219,289.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203520698472,1.993768172781074e-08,0.0011203320464119,-0.0512299053370952,0.0,0.0,0.0,-0.0146967582404613,60.0,-13.089109420776367,-0.0,-8.557905317729819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880615234375,0.0,0.0,0.0001046924444381,291.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2267150878906,0.0,0.0,0.0001102461610571,291.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,8.142746082739905e-05,291.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591613769531,0.0,0.0,0.0001102461901609,291.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35028076171875,0.0,0.0,0.0005229603266343,290.08551025390625,294.1499938964844,272.08453369140625,271.1186218261719,272.303466796875,272.0745849609375,289.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154831154271,1.9368277648368348e-08,0.0011154637904837,-0.0497434064745903,0.0,0.0,0.0,-0.0144144836813211,60.0,-13.018529891967772,-0.0,-8.483683444637793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880615234375,0.0,0.0,0.0001046924444381,291.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2267150878906,0.0,0.0,0.0001102461610571,291.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,8.142746082739905e-05,291.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591613769531,0.0,0.0,0.0001102461901609,291.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35028076171875,0.0,0.0,0.0005229603266343,290.08551025390625,294.1499938964844,272.08453369140625,271.1186218261719,272.303466796875,272.0745849609375,289.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154831154271,1.9368277648368348e-08,0.0011154637904837,-0.0497434064745903,0.0,0.0,0.0,-0.0144144836813211,60.0,-13.018529891967772,-0.0,-8.483683444637793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.0,0.0,0.0001042171643348,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187805175781,0.0,0.0,0.0001097456697607,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595275878906,0.0,0.0,8.105779852485284e-05,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3493957519531,0.0,0.0,0.0001097456988645,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406677246094,0.0,0.0,0.0005205862107686,290.0769958496094,294.1499938964844,272.09619140625,271.12969970703125,272.29931640625,272.0841369628906,289.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110419165343,1.8776063370751217e-08,0.0011104004224762,-0.0481970086693763,0.0,0.0,0.0,-0.0141209000721573,60.0,-12.944879531860352,-0.0,-8.406830431795242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.0,0.0,0.0001042171643348,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187805175781,0.0,0.0,0.0001097456697607,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595275878906,0.0,0.0,8.105779852485284e-05,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3493957519531,0.0,0.0,0.0001097456988645,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406677246094,0.0,0.0,0.0005205862107686,290.0769958496094,294.1499938964844,272.09619140625,271.12969970703125,272.29931640625,272.0841369628906,289.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110419165343,1.8776063370751217e-08,0.0011104004224762,-0.0481970086693763,0.0,0.0,0.0,-0.0141209000721573,60.0,-12.944879531860352,-0.0,-8.406830431795242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37286376953125,0.0,0.0,0.0001039724666043,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148132324219,0.0,0.0,0.0001094879917218,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545837402344,0.0,0.0,8.086747402558103e-05,291.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.34454345703125,0.0,0.0,0.0001094880208256,291.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358459472656,0.0,0.0,0.0005193639080971,290.07275390625,294.1499938964844,272.1025695800781,271.1357727050781,272.29736328125,272.0895080566406,289.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078120442107,1.84711623774092e-08,0.0011077935341745,-0.0474007166922092,0.0,0.0,0.0,-0.013969749212265,60.0,-12.906660079956056,-0.0,-8.367398862674238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678283691406,0.0,0.0,0.0001037236506817,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108764648437,0.0,0.0,0.0001092259844881,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34967041015625,0.0,0.0,8.06739553809166e-05,291.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396911621094,0.0,0.0,0.000109226006316,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310852050781,0.0,0.0,0.0005181209999136,290.0685119628906,294.1499938964844,272.1092529296875,271.14215087890625,272.2955322265625,272.0951843261719,289.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105161034502,1.816113659458552e-08,0.0011051428737118,-0.0465909540653228,0.0,0.0,0.0,-0.013816057704389,60.0,-12.86772918701172,-0.0,-8.327399569907359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577880859375,0.0,0.0,0.0001032139844028,291.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029724121094,0.0,0.0,0.0001086892734747,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398742675781,0.0,0.0,8.027754665818065e-05,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300476074219,0.0,0.0,0.0001086893025785,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.321533203125,0.0,0.0,0.0005155751132406,290.0600280761719,294.1499938964844,272.1236267089844,271.1558532714844,272.29205322265625,272.1073608398437,289.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.787997245788574,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577880859375,0.0,0.0,0.0001032139844028,291.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029724121094,0.0,0.0,0.0001086892734747,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398742675781,0.0,0.0,8.027754665818065e-05,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300476074219,0.0,0.0,0.0001086893025785,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.321533203125,0.0,0.0,0.0005155751132406,290.0600280761719,294.1499938964844,272.1236267089844,271.1558532714844,272.29205322265625,272.1073608398437,289.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.787997245788574,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3478088378906,0.0,0.0,0.0001026893369271,291.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950988769531,0.0,0.0,0.0001081367954611,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.33013916015625,0.0,0.0,7.98694891273044e-05,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204345703125,0.0,0.0,0.000108136824565,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,0.0005129544297233,290.0516052246094,294.1499938964844,272.13922119140625,271.17071533203125,272.2889404296875,272.12078857421875,289.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.705358505249023,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3478088378906,0.0,0.0,0.0001026893369271,291.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950988769531,0.0,0.0,0.0001081367954611,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.33013916015625,0.0,0.0,7.98694891273044e-05,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204345703125,0.0,0.0,0.000108136824565,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,0.0005129544297233,290.0516052246094,294.1499938964844,272.13922119140625,271.17071533203125,272.2889404296875,272.12078857421875,289.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.705358505249023,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378601074219,0.0,0.0,0.0001021524876705,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.187255859375,0.0,0.0,0.0001075714681064,291.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204650878906,0.0,0.0,7.945193647174165e-05,291.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108825683594,0.0,0.0,0.0001075714899343,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026123046875,0.0,0.0,0.0005102727445773,290.0431823730469,294.1499938964844,272.1559143066406,271.1866149902344,272.2862548828125,272.1352844238281,289.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.620401382446287,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378601074219,0.0,0.0,0.0001021524876705,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.187255859375,0.0,0.0,0.0001075714681064,291.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204650878906,0.0,0.0,7.945193647174165e-05,291.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108825683594,0.0,0.0,0.0001075714899343,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026123046875,0.0,0.0,0.0005102727445773,290.0431823730469,294.1499938964844,272.1559143066406,271.1866149902344,272.2862548828125,272.1352844238281,289.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.620401382446287,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280029296875,0.0,0.0,0.0001016068854369,291.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,0.0001069969293894,291.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31085205078125,0.0,0.0,7.902758079580963e-05,291.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013916015625,0.0,0.0,0.0001069969512172,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.293212890625,0.0,0.0,0.000507547345478,290.0347900390625,294.1499938964844,272.17364501953125,271.2034912109375,272.28399658203125,272.1507568359375,289.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.533612251281738,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280029296875,0.0,0.0,0.0001016068854369,291.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,0.0001069969293894,291.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31085205078125,0.0,0.0,7.902758079580963e-05,291.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013916015625,0.0,0.0,0.0001069969512172,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.293212890625,0.0,0.0,0.000507547345478,290.0347900390625,294.1499938964844,272.17364501953125,271.2034912109375,272.28399658203125,272.1507568359375,289.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.533612251281738,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,0.0001013322471408,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,0.0001067077173502,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060607910156,0.0,0.0,7.881397323217243e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2966613769531,0.0,0.0,0.000106707746454,291.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885437011719,0.0,0.0,0.000506175449118,290.0306091308594,294.1499938964844,272.1828308105469,271.2122802734375,272.2829895019531,272.1588134765625,289.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.489696502685549,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182067871094,0.0,0.0,0.0001010572741506,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1716003417969,0.0,0.0,0.000106418156065,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30126953125,0.0,0.0,7.860010373406112e-05,291.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919616699219,0.0,0.0,0.0001064181778929,291.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28387451171875,0.0,0.0,0.0005048019229434,290.02642822265625,294.1499938964844,272.1922607421875,271.22125244140625,272.2821350097656,272.1670837402344,289.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079654812812,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.44556999206543,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3084716796875,0.0,0.0,0.0001005089434329,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.163818359375,0.0,0.0,0.0001058407433447,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.291748046875,0.0,0.0,7.817363075446337e-05,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825622558594,0.0,0.0,0.0001058407651726,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27459716796875,0.0,0.0,0.0005020629032514,290.0180969238281,294.1499938964844,272.211669921875,271.23974609375,272.2806396484375,272.18408203125,289.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.357013702392578,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3084716796875,0.0,0.0,0.0001005089434329,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.163818359375,0.0,0.0,0.0001058407433447,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.291748046875,0.0,0.0,7.817363075446337e-05,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825622558594,0.0,0.0,0.0001058407651726,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27459716796875,0.0,0.0,0.0005020629032514,290.0180969238281,294.1499938964844,272.211669921875,271.23974609375,272.2806396484375,272.18408203125,289.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.357013702392578,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987976074219,0.0,0.0,9.996898006647824e-05,291.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15606689453125,0.0,0.0,0.0001052721272571,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28228759765625,0.0,0.0,7.775364792905748e-05,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732238769531,0.0,0.0,0.000105272156361,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.265380859375,0.0,0.0,0.00049936567666,290.0097961425781,294.1499938964844,272.2318115234375,271.2589416503906,272.2795715332031,272.2017517089844,288.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.268712997436523,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987976074219,0.0,0.0,9.996898006647824e-05,291.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15606689453125,0.0,0.0,0.0001052721272571,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28228759765625,0.0,0.0,7.775364792905748e-05,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732238769531,0.0,0.0,0.000105272156361,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.265380859375,0.0,0.0,0.00049936567666,290.0097961425781,294.1499938964844,272.2318115234375,271.2589416503906,272.2795715332031,272.2017517089844,288.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.268712997436523,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891845703125,0.0,0.0,9.944412886397912e-05,291.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483154296875,0.0,0.0,0.0001047194382408,291.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728881835937,0.0,0.0,7.734543760307133e-05,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2639465332031,0.0,0.0,0.0001047194600687,291.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561950683594,0.0,0.0,0.0004967439454048,290.00152587890625,294.1499938964844,272.2525634765625,271.2786865234375,272.2789306640625,272.219970703125,288.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828913931173249e-08,0.0010595506755635,-0.0326507315039634,0.0,0.0,0.0,-0.0111726624891161,60.0,-12.181631088256836,-0.0,-7.654418965330478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891845703125,0.0,0.0,9.944412886397912e-05,291.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483154296875,0.0,0.0,0.0001047194382408,291.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728881835937,0.0,0.0,7.734543760307133e-05,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2639465332031,0.0,0.0,0.0001047194600687,291.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561950683594,0.0,0.0,0.0004967439454048,290.00152587890625,294.1499938964844,272.2525634765625,271.2786865234375,272.2789306640625,272.219970703125,288.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828913931173249e-08,0.0010595506755635,-0.0326507315039634,0.0,0.0,0.0,-0.0111726624891161,60.0,-12.181631088256836,-0.0,-7.654418965330478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.27960205078125,0.0,0.0,9.893831156659871e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405944824219,0.0,0.0,0.0001041867872118,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,7.695201929891482e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25469970703125,0.0,0.0,0.0001041868090396,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470703125,0.0,0.0,0.0004942172672599,289.9932556152344,294.1499938964844,272.2738037109375,271.2989501953125,272.2786865234375,272.2386169433594,288.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017298907041,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.096308708190918,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.27960205078125,0.0,0.0,9.893831156659871e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405944824219,0.0,0.0,0.0001041867872118,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,7.695201929891482e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25469970703125,0.0,0.0,0.0001041868090396,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470703125,0.0,0.0,0.0004942172672599,289.9932556152344,294.1499938964844,272.2738037109375,271.2989501953125,272.2786865234375,272.2386169433594,288.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017298907041,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.096308708190918,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748413085937,0.0,0.0,9.869516361504792e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1367492675781,0.0,0.0,0.0001039307462633,291.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588806152344,0.0,0.0,7.676290988456458e-05,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500915527344,0.0,0.0,0.0001039307680912,291.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425231933594,0.0,0.0,0.0004930027062073,289.9891357421875,294.1499938964844,272.2845764160156,271.3092041015625,272.2787170410156,272.24810791015625,288.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751939050573e-08,0.0010515715694054,-0.0302089769393205,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.054755210876465,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701110839844,0.0,0.0,9.84572761808522e-05,291.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329040527344,0.0,0.0,0.0001036802350427,291.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542419433594,0.0,0.0,7.65778822824359e-05,291.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455139160156,0.0,0.0,0.0001036802568705,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23797607421875,0.0,0.0,0.0004918143968097,289.98504638671875,294.1499938964844,272.2954406738281,271.319580078125,272.2788391113281,272.2576904296875,288.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.013785362243652,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606506347656,0.0,0.0,9.800550469662994e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252136230469,0.0,0.0,0.000103204496554,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449951171875,0.0,0.0,7.622650446137413e-05,291.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,0.0001032045183819,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289428710937,0.0,0.0,0.0004895576857961,289.9768371582031,294.1499938964844,272.3174133300781,271.3404846191406,272.2794189453125,272.2770080566406,288.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036479286019585e-08,0.0010442240163683,-0.0279600974172353,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.934459686279297,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606506347656,0.0,0.0,9.800550469662994e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252136230469,0.0,0.0,0.000103204496554,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449951171875,0.0,0.0,7.622650446137413e-05,291.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,0.0001032045183819,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289428710937,0.0,0.0,0.0004895576857961,289.9768371582031,294.1499938964844,272.3174133300781,271.3404846191406,272.2794189453125,272.2770080566406,288.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036479286019585e-08,0.0010442240163683,-0.0279600974172353,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.934459686279297,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.251220703125,0.0,0.0,9.758527448866516e-05,291.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175537109375,0.0,0.0,0.000102761972812,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357788085937,0.0,0.0,7.58996611693874e-05,290.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272644042969,0.0,0.0,0.0001027619946398,291.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2199401855469,0.0,0.0,0.0004874585720244,289.9686584472656,294.1499938964844,272.3395690917969,271.3616027832031,272.2803955078125,272.29656982421875,288.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895910561084,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.858794212341309,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.251220703125,0.0,0.0,9.758527448866516e-05,291.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175537109375,0.0,0.0,0.000102761972812,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357788085937,0.0,0.0,7.58996611693874e-05,290.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272644042969,0.0,0.0,0.0001027619946398,291.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2199401855469,0.0,0.0,0.0004874585720244,289.9686584472656,294.1499938964844,272.3395690917969,271.3616027832031,272.2803955078125,272.29656982421875,288.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895910561084,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.858794212341309,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418518066406,0.0,0.0,9.719977242639288e-05,291.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098937988281,0.0,0.0,0.0001023560253088,291.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22662353515625,0.0,0.0,7.559982623206452e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182312011719,0.0,0.0,0.0001023560471367,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109680175781,0.0,0.0,0.0004855329170823,289.96051025390625,294.1499938964844,272.36181640625,271.3827819824219,272.28173828125,272.3163146972656,288.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032603192655642e-08,0.0010356400161981,-0.0253322347998619,0.0,0.0,0.0,-0.0097864130511879,60.0,-11.787285804748535,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418518066406,0.0,0.0,9.719977242639288e-05,291.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098937988281,0.0,0.0,0.0001023560253088,291.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22662353515625,0.0,0.0,7.559982623206452e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182312011719,0.0,0.0,0.0001023560471367,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109680175781,0.0,0.0,0.0004855329170823,289.96051025390625,294.1499938964844,272.36181640625,271.3827819824219,272.28173828125,272.3163146972656,288.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032603192655642e-08,0.0010356400161981,-0.0253322347998619,0.0,0.0,0.0,-0.0097864130511879,60.0,-11.787285804748535,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325439453125,0.0,0.0,9.68508975347504e-05,291.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022644042969,0.0,0.0,0.000101988640381,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21746826171875,0.0,0.0,7.532847666880116e-05,290.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091979980469,0.0,0.0,0.0001019886622088,291.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020263671875,0.0,0.0,0.0004837902088183,289.9523620605469,294.1499938964844,272.3840637207031,271.40399169921875,272.2834777832031,272.33612060546875,288.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.59793489130334e-09,0.0010319231078028,-0.0241942331194877,0.0,0.0,0.0,-0.0095709282904863,60.0,-11.720277786254885,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325439453125,0.0,0.0,9.68508975347504e-05,291.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022644042969,0.0,0.0,0.000101988640381,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21746826171875,0.0,0.0,7.532847666880116e-05,290.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091979980469,0.0,0.0,0.0001019886622088,291.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020263671875,0.0,0.0,0.0004837902088183,289.9523620605469,294.1499938964844,272.3840637207031,271.40399169921875,272.2834777832031,272.33612060546875,288.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.59793489130334e-09,0.0010319231078028,-0.0241942331194877,0.0,0.0,0.0,-0.0095709282904863,60.0,-11.720277786254885,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2278747558594,0.0,0.0,9.669095743447542e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09844970703125,0.0,0.0,0.0001018202237901,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129211425781,0.0,0.0,7.520407962147146e-05,290.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046813964844,0.0,0.0,0.000101820245618,291.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19757080078125,0.0,0.0,0.0004829912795685,289.9482727050781,294.1499938964844,272.3951721191406,271.41455078125,272.28448486328125,272.3460693359375,288.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302285663783,9.398669398308357e-09,0.0010302191367372,-0.0236725062131881,0.0,0.0,0.0,-0.0094721438363194,60.0,-11.688569068908691,-0.0,-7.236454990788843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232360839844,0.0,0.0,9.654025780037044e-05,291.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946350097656,0.0,0.0,0.0001016615206026,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083740234375,0.0,0.0,7.508686394430697e-05,290.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,0.0001016615424305,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193115234375,0.0,0.0,0.0004822384798899,289.9442138671875,294.1499938964844,272.4062194824219,271.42510986328125,272.2855834960937,272.35601806640625,288.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028622733429,9.210905815848491e-09,0.0010286135366186,-0.023180877789855,0.0,0.0,0.0,-0.0093790609389543,60.0,-11.658065795898438,-0.0,-7.213914443582325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2139892578125,0.0,0.0,9.626612154534088e-05,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870056152344,0.0,0.0,0.0001013728469843,291.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993103027344,0.0,0.0,7.487365655833855e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19122314453125,0.0,0.0,0.0001013728688121,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18426513671875,0.0,0.0,0.0004808691446669,289.93609619140625,294.1499938964844,272.4281921386719,271.4460144042969,272.2880554199219,272.3758850097656,288.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869366574515425e-09,0.0010256930254399,-0.022286569699645,0.0,0.0,0.0,-0.0092097455635666,60.0,-11.60048770904541,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2139892578125,0.0,0.0,9.626612154534088e-05,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870056152344,0.0,0.0,0.0001013728469843,291.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993103027344,0.0,0.0,7.487365655833855e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19122314453125,0.0,0.0,0.0001013728688121,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18426513671875,0.0,0.0,0.0004808691446669,289.93609619140625,294.1499938964844,272.4281921386719,271.4460144042969,272.2880554199219,272.3758850097656,288.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869366574515425e-09,0.0010256930254399,-0.022286569699645,0.0,0.0,0.0,-0.0092097455635666,60.0,-11.60048770904541,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
