time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787740,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,9.602890349924564e-05,291.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07940673828125,0.0,0.0,0.0001011230488074,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19024658203125,0.0,0.0,7.468915282515809e-05,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,0.0001011230706353,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753845214844,0.0,0.0,0.0004796841822098,289.927978515625,294.1499938964844,272.4498291015625,271.4666442871094,272.29083251953125,272.3957214355469,288.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231742635369,8.573817211754431e-09,0.0010231656488031,-0.0215126425027847,0.0,0.0,0.0,-0.009063228033483,60.0,-11.547601699829102,-0.0,-7.137697366488285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,9.602890349924564e-05,291.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07940673828125,0.0,0.0,0.0001011230488074,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19024658203125,0.0,0.0,7.468915282515809e-05,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,0.0001011230706353,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753845214844,0.0,0.0,0.0004796841822098,289.927978515625,294.1499938964844,272.4498291015625,271.4666442871094,272.29083251953125,272.3957214355469,288.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231742635369,8.573817211754431e-09,0.0010231656488031,-0.0215126425027847,0.0,0.0,0.0,-0.009063228033483,60.0,-11.547601699829102,-0.0,-7.137697366488285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,9.5825016614981e-05,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07177734375,0.0,0.0,0.0001009083425742,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812438964844,0.0,0.0,7.453057332895696e-05,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733703613281,0.0,0.0,0.0001009083644021,291.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16656494140625,0.0,0.0,0.0004786657518707,289.9198608398437,294.1499938964844,272.4710693359375,271.48687744140625,272.2939758300781,272.4154663085937,288.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210018372163,8.319798183720195e-09,0.0010209934553131,-0.0208474341779947,0.0,0.0,0.0,-0.0089372992515563,60.0,-11.49952793121338,-0.0,-7.107421140517546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,9.5825016614981e-05,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07177734375,0.0,0.0,0.0001009083425742,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812438964844,0.0,0.0,7.453057332895696e-05,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733703613281,0.0,0.0,0.0001009083644021,291.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16656494140625,0.0,0.0,0.0004786657518707,289.9198608398437,294.1499938964844,272.4710693359375,271.48687744140625,272.2939758300781,272.4154663085937,288.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210018372163,8.319798183720195e-09,0.0010209934553131,-0.0208474341779947,0.0,0.0,0.0,-0.0089372992515563,60.0,-11.49952793121338,-0.0,-7.107421140517546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863708496094,0.0,0.0,9.56535805016756e-05,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06414794921875,0.0,0.0,0.0001007278115139,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722412109375,0.0,0.0,7.439723412971944e-05,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644592285156,0.0,0.0,0.0001007278333418,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1577453613281,0.0,0.0,0.0004778093716595,289.9117431640625,294.1499938964844,272.4918212890625,271.5066223144531,272.2973937988281,272.43505859375,288.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191750479862,8.10620637281545e-09,0.001019167015329,-0.0202880762517452,0.0,0.0,0.0,-0.0088314125314354,60.0,-11.455682754516602,-0.0,-7.082012842829499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863708496094,0.0,0.0,9.56535805016756e-05,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06414794921875,0.0,0.0,0.0001007278115139,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722412109375,0.0,0.0,7.439723412971944e-05,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644592285156,0.0,0.0,0.0001007278333418,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1577453613281,0.0,0.0,0.0004778093716595,289.9117431640625,294.1499938964844,272.4918212890625,271.5066223144531,272.2973937988281,272.43505859375,288.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191750479862,8.10620637281545e-09,0.001019167015329,-0.0202880762517452,0.0,0.0,0.0,-0.0088314125314354,60.0,-11.455682754516602,-0.0,-7.082012842829499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817626953125,0.0,0.0,9.557774319546296e-05,291.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603332519531,0.0,0.0,0.0001006479506031,291.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.167724609375,0.0,0.0,7.433824794134125e-05,290.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600036621094,0.0,0.0,0.000100647972431,291.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533508300781,0.0,0.0,0.0004774305562023,289.9076843261719,294.1499938964844,272.501953125,271.51629638671875,272.2992248535156,272.4447937011719,288.8789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183670092374,8.011726393419849e-09,0.0010183590929955,-0.0200406406074762,0.0,0.0,0.0,-0.0087845744565129,60.0,-11.43539810180664,-0.0,-7.070788399232697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771850585937,0.0,0.0,9.550892718834804e-05,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565185546875,0.0,0.0,0.0001005754820653,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632385253906,0.0,0.0,7.428472599713132e-05,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15557861328125,0.0,0.0,0.0001005755038931,291.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14892578125,0.0,0.0,0.0004770868108607,289.9036560058594,294.1499938964844,272.511962890625,271.5258178710937,272.3011474609375,272.4544677734375,288.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176338255405,7.925987866030937e-09,0.0010176259092986,-0.0198160987347364,0.0,0.0,0.0,-0.00874206982553,60.0,-11.416064262390137,-0.0,-7.060609874542936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16802978515625,0.0,0.0,9.538956510368736e-05,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489196777344,0.0,0.0,0.0001004497898975,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542663574219,0.0,0.0,7.419188477797434e-05,290.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466979980469,0.0,0.0,0.0001004498117254,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14013671875,0.0,0.0,0.0004764905606862,289.8955383300781,294.1499938964844,272.5313720703125,271.5443115234375,272.3051452636719,272.4735717773437,288.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163619881495,7.777274824150027e-09,0.001016354188323,-0.0194266233593225,0.0,0.0,0.0,-0.0086683463305234,60.0,-11.3800630569458,-0.0,-7.042972782755896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16802978515625,0.0,0.0,9.538956510368736e-05,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489196777344,0.0,0.0,0.0001004497898975,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542663574219,0.0,0.0,7.419188477797434e-05,290.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466979980469,0.0,0.0,0.0001004498117254,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14013671875,0.0,0.0,0.0004764905606862,289.8955383300781,294.1499938964844,272.5313720703125,271.5443115234375,272.3051452636719,272.4735717773437,288.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163619881495,7.777274824150027e-09,0.001016354188323,-0.0194266233593225,0.0,0.0,0.0,-0.0086683463305234,60.0,-11.3800630569458,-0.0,-7.042972782755896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589050292969,0.0,0.0,9.529131784802304e-05,291.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.041259765625,0.0,0.0,0.0001003463330562,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,7.411547267111018e-05,290.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378173828125,0.0,0.0,0.0001003463476081,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13134765625,0.0,0.0,0.0004759997827932,289.8874206542969,294.1499938964844,272.54998779296875,271.5620422363281,272.3094177246094,272.49237060546875,288.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153150651603,7.654873179774313e-09,0.0010153074981644,-0.0191060490906238,0.0,0.0,0.0,-0.0086076660081744,60.0,-11.347332000732422,-0.0,-7.02847273714724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589050292969,0.0,0.0,9.529131784802304e-05,291.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.041259765625,0.0,0.0,0.0001003463330562,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,7.411547267111018e-05,290.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378173828125,0.0,0.0,0.0001003463476081,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13134765625,0.0,0.0,0.0004759997827932,289.8874206542969,294.1499938964844,272.54998779296875,271.5620422363281,272.3094177246094,272.49237060546875,288.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153150651603,7.654873179774313e-09,0.0010153074981644,-0.0191060490906238,0.0,0.0,0.0,-0.0086076660081744,60.0,-11.347332000732422,-0.0,-7.02847273714724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497802734375,0.0,0.0,9.520824096398428e-05,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336303710937,0.0,0.0,0.0001002588469418,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363525390625,0.0,0.0,7.405085489153862e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12896728515625,0.0,0.0,0.0001002588687697,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1225891113281,0.0,0.0,0.0004755848203785,289.8793029785156,294.1499938964844,272.5683288574219,271.5790100097656,272.31396484375,272.5107727050781,288.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144299594685,7.551375524883497e-09,0.0010144223924726,-0.0188349820673465,0.0,0.0,0.0,-0.0085563585162162,60.0,-11.317421913146973,-0.0,-7.016223690925474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497802734375,0.0,0.0,9.520824096398428e-05,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336303710937,0.0,0.0,0.0001002588469418,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363525390625,0.0,0.0,7.405085489153862e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12896728515625,0.0,0.0,0.0001002588687697,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1225891113281,0.0,0.0,0.0004755848203785,289.8793029785156,294.1499938964844,272.5683288574219,271.5790100097656,272.31396484375,272.5107727050781,288.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144299594685,7.551375524883497e-09,0.0010144223924726,-0.0188349820673465,0.0,0.0,0.0,-0.0085563585162162,60.0,-11.317421913146973,-0.0,-7.016223690925474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1406555175781,0.0,0.0,9.513914847048e-05,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0259704589844,0.0,0.0,0.0001001860946416,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274108886719,0.0,0.0,7.399712194455788e-05,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201171875,0.0,0.0,0.0001001861164695,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138000488281,0.0,0.0,0.000475239707157,289.87115478515625,294.1499938964844,272.58697509765625,271.5953063964844,272.3187561035156,272.5290222167969,288.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136938653886,7.465300377873518e-09,0.0010136862983927,-0.0186095423996448,0.0,0.0,0.0,-0.0085136871784925,60.0,-11.289326667785645,-0.0,-7.006045166235708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1406555175781,0.0,0.0,9.513914847048e-05,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0259704589844,0.0,0.0,0.0001001860946416,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274108886719,0.0,0.0,7.399712194455788e-05,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201171875,0.0,0.0,0.0001001861164695,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138000488281,0.0,0.0,0.000475239707157,289.87115478515625,294.1499938964844,272.58697509765625,271.5953063964844,272.3187561035156,272.5290222167969,288.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136938653886,7.465300377873518e-09,0.0010136862983927,-0.0186095423996448,0.0,0.0,0.0,-0.0085136871784925,60.0,-11.289326667785645,-0.0,-7.006045166235708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,9.51081674429588e-05,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02215576171875,0.0,0.0,0.0001001534692477,291.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229553222656,0.0,0.0,7.39730239729397e-05,290.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156921386719,0.0,0.0,0.0001001534837996,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10943603515625,0.0,0.0,0.0004750849329866,289.8670959472656,294.1499938964844,272.5964050292969,271.60321044921875,272.3212280273437,272.53814697265625,288.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133637115359,7.42670192011019e-09,0.0010133562609553,-0.0185084473341703,0.0,0.0,0.0,-0.0084945512935519,60.0,-11.275741577148438,-0.0,-7.001482771329395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315612792969,0.0,0.0,9.508017683401704e-05,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.018310546875,0.0,0.0,0.0001001239870674,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11846923828125,0.0,0.0,7.395124703180045e-05,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112670898437,0.0,0.0,0.0001001240088953,291.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10504150390625,0.0,0.0,0.0004749450890813,289.863037109375,294.1499938964844,272.6058959960937,271.6109619140625,272.32379150390625,272.5472717285156,288.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130654554814,7.3918253740146164e-09,0.0010130580049008,-0.0184171013534069,0.0,0.0,0.0,-0.0084772622212767,60.0,-11.262469291687012,-0.0,-6.99736233400472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224670410156,0.0,0.0,9.503166074864566e-05,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106506347656,0.0,0.0,0.000100072902569,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10955810546875,0.0,0.0,7.391352119157091e-05,290.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024475097656,0.0,0.0,0.0001000729243969,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,0.0004747027705889,289.8548889160156,294.1499938964844,272.62506103515625,271.62603759765625,272.3290710449219,272.5655517578125,288.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125485714524,7.331390605713751e-09,0.0010125412372872,-0.0182588119059801,0.0,0.0,0.0,-0.0084473015740513,60.0,-11.236775398254396,-0.0,-6.990224221681275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224670410156,0.0,0.0,9.503166074864566e-05,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106506347656,0.0,0.0,0.000100072902569,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10955810546875,0.0,0.0,7.391352119157091e-05,290.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024475097656,0.0,0.0,0.0001000729243969,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,0.0004747027705889,289.8548889160156,294.1499938964844,272.62506103515625,271.62603759765625,272.3290710449219,272.5655517578125,288.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125485714524,7.331390605713751e-09,0.0010125412372872,-0.0182588119059801,0.0,0.0,0.0,-0.0084473015740513,60.0,-11.236775398254396,-0.0,-6.990224221681275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133728027344,0.0,0.0,9.499133011559024e-05,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029602050781,0.0,0.0,0.0001000304328044,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006164550781,0.0,0.0,7.388214726233855e-05,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935974121094,0.0,0.0,0.0001000304546323,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875244140625,0.0,0.0,0.0004745013138744,289.84674072265625,294.1499938964844,272.6444702148437,271.6405639648437,272.3345947265625,272.583984375,288.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121188824996,7.281145908422104e-09,0.0010121115483343,-0.0181272123008966,0.0,0.0,0.0,-0.0084223933517932,60.0,-11.211994171142578,-0.0,-6.984292610923148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133728027344,0.0,0.0,9.499133011559024e-05,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029602050781,0.0,0.0,0.0001000304328044,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006164550781,0.0,0.0,7.388214726233855e-05,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935974121094,0.0,0.0,0.0001000304546323,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875244140625,0.0,0.0,0.0004745013138744,289.84674072265625,294.1499938964844,272.6444702148437,271.6405639648437,272.3345947265625,272.583984375,288.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121188824996,7.281145908422104e-09,0.0010121115483343,-0.0181272123008966,0.0,0.0,0.0,-0.0084223933517932,60.0,-11.211994171142578,-0.0,-6.984292610923148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.10430908203125,0.0,0.0,9.495836275164038e-05,291.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952697753906,0.0,0.0,9.999571921071038e-05,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917053222656,0.0,0.0,7.385650678770617e-05,290.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08477783203125,0.0,0.0,9.99957337626256e-05,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787658691406,0.0,0.0,0.0004743366444017,289.83856201171875,294.1499938964844,272.6640930175781,271.65460205078125,272.34033203125,272.60260009765625,288.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.24007609420596e-09,0.0010117603233084,-0.0180196408182382,0.0,0.0,0.0,-0.008402032777667,60.0,-11.188077926635742,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.10430908203125,0.0,0.0,9.495836275164038e-05,291.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952697753906,0.0,0.0,9.999571921071038e-05,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917053222656,0.0,0.0,7.385650678770617e-05,290.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08477783203125,0.0,0.0,9.99957337626256e-05,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787658691406,0.0,0.0,0.0004743366444017,289.83856201171875,294.1499938964844,272.6640930175781,271.65460205078125,272.34033203125,272.60260009765625,288.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.24007609420596e-09,0.0010117603233084,-0.0180196408182382,0.0,0.0,0.0,-0.008402032777667,60.0,-11.188077926635742,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0952453613281,0.0,0.0,9.493283869232982e-05,291.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.987548828125,0.0,0.0,9.996883454732596e-05,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827941894531,0.0,0.0,7.383665069937706e-05,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.075927734375,0.0,0.0,9.99688563751988e-05,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07000732421875,0.0,0.0,0.0004742091114167,289.8304138183594,294.1499938964844,272.68389892578125,271.66815185546875,272.3464050292969,272.6214599609375,288.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.208276198156227e-09,0.0010114883771166,-0.0179363507777452,0.0,0.0,0.0,-0.0083862682804465,60.0,-11.165014266967772,-0.0,-6.975695043820451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0952453613281,0.0,0.0,9.493283869232982e-05,291.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.987548828125,0.0,0.0,9.996883454732596e-05,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827941894531,0.0,0.0,7.383665069937706e-05,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.075927734375,0.0,0.0,9.99688563751988e-05,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07000732421875,0.0,0.0,0.0004742091114167,289.8304138183594,294.1499938964844,272.68389892578125,271.66815185546875,272.3464050292969,272.6214599609375,288.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.208276198156227e-09,0.0010114883771166,-0.0179363507777452,0.0,0.0,0.0,-0.0083862682804465,60.0,-11.165014266967772,-0.0,-6.975695043820451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906982421875,0.0,0.0,9.492160461377352e-05,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98370361328125,0.0,0.0,9.995701111620292e-05,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783386230469,0.0,0.0,7.382791955024004e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,290.071533203125,0.0,0.0,9.995702566811816e-05,291.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0656433105469,0.0,0.0,0.0004741530283354,289.8263244628906,294.1499938964844,272.6938781738281,271.6748046875,272.3495178222656,272.6309509277344,288.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.194286499867529e-09,0.0010113688185811,-0.0178997088223695,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.153664588928224,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0861511230469,0.0,0.0,9.491221862845124e-05,291.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798278808594,0.0,0.0,9.994712308980525e-05,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,7.38206144887954e-05,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671081542969,0.0,0.0,9.994714491767807e-05,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,0.0004741061420645,289.8222351074219,294.1499938964844,272.70391845703125,271.68133544921875,272.3526916503906,272.6405029296875,288.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.1825927427937594e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.14247989654541,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771179199219,0.0,0.0,9.489777585258707e-05,291.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721069335937,0.0,0.0,9.99319163383916e-05,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649719238281,0.0,0.0,7.380938768619671e-05,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05828857421875,0.0,0.0,9.993193816626444e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525207519531,0.0,0.0,0.0004740339936688,289.81402587890625,294.1499938964844,272.7240905761719,271.6941223144531,272.3592224121094,272.6597900390625,288.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604021170362e-09,0.0010111149167641,-0.0178219638764858,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.120580673217772,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771179199219,0.0,0.0,9.489777585258707e-05,291.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721069335937,0.0,0.0,9.99319163383916e-05,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649719238281,0.0,0.0,7.380938768619671e-05,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05828857421875,0.0,0.0,9.993193816626444e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525207519531,0.0,0.0,0.0004740339936688,289.81402587890625,294.1499938964844,272.7240905761719,271.6941223144531,272.3592224121094,272.6597900390625,288.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604021170362e-09,0.0010111149167641,-0.0178219638764858,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.120580673217772,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06805419921875,0.0,0.0,9.488764044363052e-05,291.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643859863281,0.0,0.0,9.99212425085716e-05,291.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,7.380150054814294e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494689941406,0.0,0.0,9.992126433644444e-05,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.04376220703125,0.0,0.0,0.0004739833821076,289.80584716796875,294.1499938964844,272.744384765625,271.70660400390625,272.365966796875,272.67926025390625,288.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151980341291164e-09,0.0010110069997608,-0.0177889000624418,0.0,0.0,0.0,-0.008358359336853,60.0,-11.099151611328123,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06805419921875,0.0,0.0,9.488764044363052e-05,291.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643859863281,0.0,0.0,9.99212425085716e-05,291.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,7.380150054814294e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494689941406,0.0,0.0,9.992126433644444e-05,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.04376220703125,0.0,0.0,0.0004739833821076,289.80584716796875,294.1499938964844,272.744384765625,271.70660400390625,272.365966796875,272.67926025390625,288.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151980341291164e-09,0.0010110069997608,-0.0177889000624418,0.0,0.0,0.0,-0.008358359336853,60.0,-11.099151611328123,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589904785156,0.0,0.0,9.488241630606352e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.95660400390625,0.0,0.0,9.991574188461529e-05,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0471496582031,0.0,0.0,7.379743328783661e-05,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406494140625,0.0,0.0,9.99157564365305e-05,291.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350341796875,0.0,0.0,0.0004739572468679,289.7976379394531,294.1499938964844,272.7648010253906,271.71881103515625,272.3730163574219,272.6989440917969,288.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145471325742392e-09,0.001010951353237,-0.0177718512713909,0.0,0.0,0.0,-0.0083551332354545,60.0,-11.078289031982422,-0.0,-6.968288346342888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589904785156,0.0,0.0,9.488241630606352e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.95660400390625,0.0,0.0,9.991574188461529e-05,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0471496582031,0.0,0.0,7.379743328783661e-05,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406494140625,0.0,0.0,9.99157564365305e-05,291.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350341796875,0.0,0.0,0.0004739572468679,289.7976379394531,294.1499938964844,272.7648010253906,271.71881103515625,272.3730163574219,272.6989440917969,288.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145471325742392e-09,0.001010951353237,-0.0177718512713909,0.0,0.0,0.0,-0.0083551332354545,60.0,-11.078289031982422,-0.0,-6.968288346342888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499267578125,0.0,0.0,9.488038631388918e-05,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,9.99136027530767e-05,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03826904296875,0.0,0.0,7.379585440503433e-05,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318298339844,0.0,0.0,9.991361730499192e-05,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262756347656,0.0,0.0,0.0004739470896311,289.7894287109375,294.1499938964844,272.78533935546875,271.73077392578125,272.3802795410156,272.71881103515625,288.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.057778358459473,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499267578125,0.0,0.0,9.488038631388918e-05,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,9.99136027530767e-05,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03826904296875,0.0,0.0,7.379585440503433e-05,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318298339844,0.0,0.0,9.991361730499192e-05,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262756347656,0.0,0.0,0.0004739470896311,289.7894287109375,294.1499938964844,272.78533935546875,271.73077392578125,272.3802795410156,272.71881103515625,288.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.057778358459473,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04541015625,0.0,0.0,9.488075011176988e-05,291.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449462890625,0.0,0.0,9.991398837883024e-05,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338134765625,0.0,0.0,7.37961454433389e-05,290.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02740478515625,0.0,0.0,9.991400293074548e-05,291.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218811035156,0.0,0.0,0.0004739489522762,289.7853088378906,294.1499938964844,272.795654296875,271.7366943359375,272.3840026855469,272.72882080078125,288.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.04767608642578,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408935546875,0.0,0.0,9.488200885243714e-05,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410705566406,0.0,0.0,9.991531260311604e-05,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02935791015625,0.0,0.0,7.37971204216592e-05,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02301025390625,0.0,0.0,9.991533443098888e-05,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175170898437,0.0,0.0,0.0004739552387036,289.7811889648437,294.1499938964844,272.80596923828125,271.7425842285156,272.3877868652344,272.7388610839844,288.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548855036497,60.0,-11.037670135498049,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,9.488694922765716e-05,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93328857421875,0.0,0.0,9.992051491281018e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204467773437,0.0,0.0,7.380096212727949e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141906738281,0.0,0.0,9.99205294647254e-05,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087585449219,0.0,0.0,0.0004739799187518,289.77294921875,294.1499938964844,272.8266296386719,271.7542419433594,272.3955383300781,272.75909423828125,288.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131242721931e-09,0.0010109996655955,-0.0177866760641336,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.017942428588867,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
