time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792420,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515930175781,0.0,0.0,9.513483382761478e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749938964844,0.0,0.0,0.0001001815471681,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427429199219,0.0,0.0,7.399376045214012e-05,290.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378601074219,0.0,0.0,0.00010018156172,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336486816406,0.0,0.0,0.0004752181412186,289.6064147949219,294.1499938964844,273.2198486328125,272.02301025390625,272.5926818847656,273.1621398925781,288.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460027262595759e-09,0.0010136410128325,-0.0185957308858633,0.0,0.0,0.0,-0.0085110710933804,60.0,-10.658336639404297,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515930175781,0.0,0.0,9.513483382761478e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749938964844,0.0,0.0,0.0001001815471681,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427429199219,0.0,0.0,7.399376045214012e-05,290.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378601074219,0.0,0.0,0.00010018156172,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336486816406,0.0,0.0,0.0004752181412186,289.6064147949219,294.1499938964844,273.2198486328125,272.02301025390625,272.5926818847656,273.1621398925781,288.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460027262595759e-09,0.0010136410128325,-0.0185957308858633,0.0,0.0,0.0,-0.0085110710933804,60.0,-10.658336639404297,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426208496094,0.0,0.0,9.516529826214536e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669677734375,0.0,0.0,0.0001002136341412,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338623046875,0.0,0.0,7.401745824608952e-05,290.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290710449219,0.0,0.0,0.0001002136486931,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82489013671875,0.0,0.0,0.0004753703542519,289.5980224609375,294.1499938964844,273.2352600097656,272.0370178222656,272.6041259765625,273.1798095703125,288.56500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799333732426e-09,0.0010139655787497,-0.0186951700598001,0.0,0.0,0.0,-0.0085298931226134,60.0,-10.644932746887209,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426208496094,0.0,0.0,9.516529826214536e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669677734375,0.0,0.0,0.0001002136341412,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338623046875,0.0,0.0,7.401745824608952e-05,290.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290710449219,0.0,0.0,0.0001002136486931,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82489013671875,0.0,0.0,0.0004753703542519,289.5980224609375,294.1499938964844,273.2352600097656,272.0370178222656,272.6041259765625,273.1798095703125,288.56500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799333732426e-09,0.0010139655787497,-0.0186951700598001,0.0,0.0,0.0,-0.0085298931226134,60.0,-10.644932746887209,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336181640625,0.0,0.0,9.520129242446274e-05,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7589416503906,0.0,0.0,0.0001002515346044,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82501220703125,0.0,0.0,7.404544885503128e-05,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202514648437,0.0,0.0,0.0001002515491563,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161315917969,0.0,0.0,0.0004755501286126,289.5896301269531,294.1499938964844,273.2497253417969,272.0502624511719,272.6156005859375,273.19677734375,288.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283568937808e-09,0.0010143490508198,-0.0188126135617494,0.0,0.0,0.0,-0.0085521228611469,60.0,-10.632811546325684,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336181640625,0.0,0.0,9.520129242446274e-05,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7589416503906,0.0,0.0,0.0001002515346044,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82501220703125,0.0,0.0,7.404544885503128e-05,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202514648437,0.0,0.0,0.0001002515491563,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161315917969,0.0,0.0,0.0004755501286126,289.5896301269531,294.1499938964844,273.2497253417969,272.0502624511719,272.6156005859375,273.19677734375,288.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283568937808e-09,0.0010143490508198,-0.0188126135617494,0.0,0.0,0.0,-0.0085521228611469,60.0,-10.632811546325684,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246459960937,0.0,0.0,9.524168854113668e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509155273437,0.0,0.0,0.0001002940698526,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161315917969,0.0,0.0,7.407686644000933e-05,290.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114318847656,0.0,0.0,0.0001002940844045,291.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.807373046875,0.0,0.0,0.0004757519054692,289.5812072753906,294.1499938964844,273.26318359375,272.0627136230469,272.62713623046875,273.2130432128906,288.5492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.62180995941162,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246459960937,0.0,0.0,9.524168854113668e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509155273437,0.0,0.0,0.0001002940698526,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161315917969,0.0,0.0,7.407686644000933e-05,290.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114318847656,0.0,0.0,0.0001002940844045,291.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.807373046875,0.0,0.0,0.0004757519054692,289.5812072753906,294.1499938964844,273.26318359375,272.0627136230469,272.62713623046875,273.2130432128906,288.5492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.62180995941162,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8201599121094,0.0,0.0,9.526372741675004e-05,291.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74688720703125,0.0,0.0,0.0001003172874334,291.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81170654296875,0.0,0.0,7.409401587210596e-05,290.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070373535156,0.0,0.0,0.0001003172947093,291.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030090332031,0.0,0.0,0.0004758620052598,289.5770263671875,294.1499938964844,273.26953125,272.0686340332031,272.6329040527344,273.22088623046875,288.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.616786003112791,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.815673828125,0.0,0.0,9.528703230898829e-05,291.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74285888671875,0.0,0.0,0.0001003418219625,291.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072509765625,0.0,0.0,7.411213300656527e-05,290.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026123046875,0.0,0.0,0.0001003418365144,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986145019531,0.0,0.0,0.0004759784205816,289.57281494140625,294.1499938964844,273.2756042480469,272.0743103027344,272.638671875,273.2284851074219,288.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.612093925476074,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80670166015625,0.0,0.0,9.533709089737386e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348022460937,0.0,0.0,0.0001003945362754,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79840087890625,0.0,0.0,7.415107393171638e-05,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938232421875,0.0,0.0,0.0001003945508273,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78985595703125,0.0,0.0,0.0004762284806929,289.5643920898437,294.1499938964844,273.286865234375,272.0849304199219,272.6502380371094,273.2430114746094,288.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.603702545166016,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80670166015625,0.0,0.0,9.533709089737386e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348022460937,0.0,0.0,0.0001003945362754,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79840087890625,0.0,0.0,7.415107393171638e-05,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938232421875,0.0,0.0,0.0001003945508273,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78985595703125,0.0,0.0,0.0004762284806929,289.5643920898437,294.1499938964844,273.286865234375,272.0849304199219,272.6502380371094,273.2430114746094,288.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.603702545166016,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977294921875,0.0,0.0,9.539127495372668e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267150878906,0.0,0.0,0.000100451594335,291.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,7.419320900226012e-05,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850036621094,0.0,0.0,0.0001004516088869,291.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810974121094,0.0,0.0,0.0004764991172123,289.5559387207031,294.1499938964844,273.2969055175781,272.09454345703125,272.6617736816406,273.2566223144531,288.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779542343655521e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.5964994430542,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977294921875,0.0,0.0,9.539127495372668e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267150878906,0.0,0.0,0.000100451594335,291.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,7.419320900226012e-05,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850036621094,0.0,0.0,0.0001004516088869,291.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810974121094,0.0,0.0,0.0004764991172123,289.5559387207031,294.1499938964844,273.2969055175781,272.09454345703125,272.6617736816406,273.2566223144531,288.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779542343655521e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.5964994430542,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78875732421875,0.0,0.0,9.544936619931832e-05,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186279296875,0.0,0.0,0.0001005127633106,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806396484375,0.0,0.0,7.42383926990442e-05,290.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77618408203125,0.0,0.0,0.0001005127778626,291.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723388671875,0.0,0.0,0.000476789282402,289.5475158691406,294.1499938964844,273.30572509765625,272.10308837890625,272.6732788085937,273.26910400390625,288.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.590685844421388,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78875732421875,0.0,0.0,9.544936619931832e-05,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186279296875,0.0,0.0,0.0001005127633106,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806396484375,0.0,0.0,7.42383926990442e-05,290.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77618408203125,0.0,0.0,0.0001005127778626,291.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723388671875,0.0,0.0,0.000476789282402,289.5475158691406,294.1499938964844,273.30572509765625,272.10308837890625,272.6732788085937,273.26910400390625,288.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.590685844421388,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7797546386719,0.0,0.0,9.55112773226574e-05,291.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105407714844,0.0,0.0,0.0001005779631668,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7717590332031,0.0,0.0,7.428655226249248e-05,290.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673645019531,0.0,0.0,0.0001005779777187,291.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635498046875,0.0,0.0,0.0004770985688082,289.5390625,294.1499938964844,273.3132019042969,272.1104431152344,272.6847229003906,273.2803649902344,288.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929061851541519e-09,0.0010176515206694,-0.0198241490870714,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.586270332336426,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7797546386719,0.0,0.0,9.55112773226574e-05,291.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105407714844,0.0,0.0,0.0001005779631668,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7717590332031,0.0,0.0,7.428655226249248e-05,290.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673645019531,0.0,0.0,0.0001005779777187,291.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635498046875,0.0,0.0,0.0004770985688082,289.5390625,294.1499938964844,273.3132019042969,272.1104431152344,272.6847229003906,273.2803649902344,288.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929061851541519e-09,0.0010176515206694,-0.0198241490870714,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.586270332336426,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752685546875,0.0,0.0,9.554316784488036e-05,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064819335937,0.0,0.0,0.0001006115489872,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.767333984375,0.0,0.0,7.431135600199923e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.762939453125,0.0,0.0,0.0001006115562631,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591552734375,0.0,0.0,0.0004772578540723,289.53485107421875,294.1499938964844,273.3164367675781,272.1136474609375,272.6904296875,273.2855834960937,288.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968794513146804e-09,0.0010179913369938,-0.0199282076209783,0.0,0.0,0.0,-0.0087632881477475,60.0,-10.584463119506836,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7707824707031,0.0,0.0,9.557596786180512e-05,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70245361328125,0.0,0.0,0.000100646087958,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76287841796875,0.0,0.0,7.433686550939456e-05,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.758544921875,0.0,0.0,0.0001006460952339,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547912597656,0.0,0.0,0.0004774217086378,289.5306091308594,294.1499938964844,273.3193054199219,272.1165466308594,272.69610595703125,273.2904968261719,288.5022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.58302116394043,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618103027344,0.0,0.0,9.564330684952438e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943359375,0.0,0.0,0.0001007169994409,291.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539978027344,0.0,0.0,7.438923785230145e-05,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497253417969,0.0,0.0,0.0001007170139928,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460021972656,0.0,0.0,0.0004777580907102,289.52215576171875,294.1499938964844,273.3239440917969,272.1213684082031,272.7073669433594,273.2992248535156,288.49444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.581137657165527,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618103027344,0.0,0.0,9.564330684952438e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943359375,0.0,0.0,0.0001007169994409,291.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539978027344,0.0,0.0,7.438923785230145e-05,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497253417969,0.0,0.0,0.0001007170139928,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460021972656,0.0,0.0,0.0004777580907102,289.52215576171875,294.1499938964844,273.3239440917969,272.1213684082031,272.7073669433594,273.2992248535156,288.49444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.581137657165527,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528381347656,0.0,0.0,9.571234841132537e-05,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861877441406,0.0,0.0,0.0001007897008094,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451171875,0.0,0.0,7.444293441949412e-05,290.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408752441406,0.0,0.0,0.0001007897153613,291.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372131347656,0.0,0.0,0.0004781029419973,289.513671875,294.1499938964844,273.3270874023437,272.12481689453125,272.7184753417969,273.3066711425781,288.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.58045482635498,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528381347656,0.0,0.0,9.571234841132537e-05,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861877441406,0.0,0.0,0.0001007897008094,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451171875,0.0,0.0,7.444293441949412e-05,290.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408752441406,0.0,0.0,0.0001007897153613,291.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372131347656,0.0,0.0,0.0004781029419973,289.513671875,294.1499938964844,273.3270874023437,272.12481689453125,272.7184753417969,273.3066711425781,288.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.58045482635498,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74383544921875,0.0,0.0,9.578243043506518e-05,291.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780700683594,0.0,0.0,0.0001008635008474,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362365722656,0.0,0.0,7.449744589393958e-05,290.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320556640625,0.0,0.0,0.0001008635153993,291.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284545898437,0.0,0.0,0.0004784530319739,289.50518798828125,294.1499938964844,273.3286437988281,272.1268005371094,272.7294311523437,273.3125305175781,288.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900941578115e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.581097602844238,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74383544921875,0.0,0.0,9.578243043506518e-05,291.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780700683594,0.0,0.0,0.0001008635008474,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362365722656,0.0,0.0,7.449744589393958e-05,290.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320556640625,0.0,0.0,0.0001008635153993,291.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284545898437,0.0,0.0,0.0004784530319739,289.50518798828125,294.1499938964844,273.3286437988281,272.1268005371094,272.7294311523437,273.3125305175781,288.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900941578115e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.581097602844238,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73486328125,0.0,0.0,9.585270890966058e-05,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.669921875,0.0,0.0,0.0001009375046123,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72735595703125,0.0,0.0,7.455210288753733e-05,290.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,0.0001009375191642,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196655273437,0.0,0.0,0.0004788040823768,289.4967041015625,294.1499938964844,273.3285827636719,272.12725830078125,272.7402038574219,273.3169860839844,288.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544793590903,60.0,-10.582802772521973,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73486328125,0.0,0.0,9.585270890966058e-05,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.669921875,0.0,0.0,0.0001009375046123,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72735595703125,0.0,0.0,7.455210288753733e-05,290.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,0.0001009375191642,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196655273437,0.0,0.0,0.0004788040823768,289.4967041015625,294.1499938964844,273.3285827636719,272.12725830078125,272.7402038574219,273.3169860839844,288.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544793590903,60.0,-10.582802772521973,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303771972656,0.0,0.0,9.588768443791196e-05,291.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66583251953125,0.0,0.0,0.0001009743427857,291.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.722900390625,0.0,0.0,7.457930769305676e-05,290.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71881103515625,0.0,0.0,0.0001009743500617,291.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152709960937,0.0,0.0,0.0004789787926711,289.4924621582031,294.1499938964844,273.3279113769531,272.1268920898437,272.7455444335937,273.31866455078125,288.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216700611636,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.584075927734377,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.72589111328125,0.0,0.0,9.592229616828264e-05,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617431640625,0.0,0.0,0.0001010107880574,291.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184753417969,0.0,0.0,7.460622873622924e-05,290.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143859863281,0.0,0.0,0.0001010108026093,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108764648437,0.0,0.0,0.0004791516985278,289.4882202148437,294.1499938964844,273.3268127441406,272.1260986328125,272.75079345703125,273.31988525390625,288.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.585641860961914,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168884277344,0.0,0.0,9.598991891834884e-05,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.653564453125,0.0,0.0,0.0001010819978546,291.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095642089844,0.0,0.0,7.465882663382217e-05,290.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055358886719,0.0,0.0,0.0001010820124065,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020568847656,0.0,0.0,0.0004794894775841,289.479736328125,294.1499938964844,273.3232727050781,272.123291015625,272.7611083984375,273.32098388671875,288.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.0213859099894762,0.0,0.0,0.0,-0.009039232507348,60.0,-10.589654922485352,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168884277344,0.0,0.0,9.598991891834884e-05,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.653564453125,0.0,0.0,0.0001010819978546,291.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095642089844,0.0,0.0,7.465882663382217e-05,290.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055358886719,0.0,0.0,0.0001010820124065,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020568847656,0.0,0.0,0.0004794894775841,289.479736328125,294.1499938964844,273.3232727050781,272.123291015625,272.7611083984375,273.32098388671875,288.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.0213859099894762,0.0,0.0,0.0,-0.009039232507348,60.0,-10.589654922485352,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079162597656,0.0,0.0,9.605541708879171e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453857421875,0.0,0.0,0.0001011509739328,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70068359375,0.0,0.0,7.470977288903669e-05,290.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967163085937,0.0,0.0,0.0001011509812087,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932678222656,0.0,0.0,0.0004798166628461,289.4712219238281,294.1499938964844,273.3179016113281,272.1187438964844,272.7712097167969,273.320556640625,288.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.594552993774414,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079162597656,0.0,0.0,9.605541708879171e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453857421875,0.0,0.0,0.0001011509739328,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70068359375,0.0,0.0,7.470977288903669e-05,290.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967163085937,0.0,0.0,0.0001011509812087,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932678222656,0.0,0.0,0.0004798166628461,289.4712219238281,294.1499938964844,273.3179016113281,272.1187438964844,272.7712097167969,273.320556640625,288.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.594552993774414,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6989440917969,0.0,0.0,9.611705900169908e-05,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63720703125,0.0,0.0,0.0001012158900266,290.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918029785156,0.0,0.0,7.475771417375654e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878662109375,0.0,0.0,0.0001012158973026,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844787597656,0.0,0.0,0.0004801245813723,289.46270751953125,294.1499938964844,273.3106384277344,272.11236572265625,272.78094482421875,273.3180847167969,288.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.600591659545898,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6989440917969,0.0,0.0,9.611705900169908e-05,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63720703125,0.0,0.0,0.0001012158900266,290.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918029785156,0.0,0.0,7.475771417375654e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878662109375,0.0,0.0,0.0001012158973026,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844787597656,0.0,0.0,0.0004801245813723,289.46270751953125,294.1499938964844,273.3106384277344,272.11236572265625,272.78094482421875,273.3180847167969,288.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.600591659545898,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,9.617540490580724e-05,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289978027344,0.0,0.0,0.0001012773282127,290.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828918457031,0.0,0.0,7.48030943213962e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.67901611328125,0.0,0.0,0.0001012773354887,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756896972656,0.0,0.0,0.0004804160562343,289.4541931152344,294.1499938964844,273.30145263671875,272.1040954589844,272.7904052734375,273.3138732910156,288.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.607460975646973,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,9.617540490580724e-05,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289978027344,0.0,0.0,0.0001012773282127,290.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828918457031,0.0,0.0,7.48030943213962e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.67901611328125,0.0,0.0,0.0001012773354887,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756896972656,0.0,0.0,0.0004804160562343,289.4541931152344,294.1499938964844,273.30145263671875,272.1040954589844,272.7904052734375,273.3138732910156,288.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.607460975646973,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854553222656,0.0,0.0,9.620275523047894e-05,291.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249084472656,0.0,0.0,0.0001013061264529,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.678466796875,0.0,0.0,7.482436922146007e-05,290.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745910644531,0.0,0.0,0.0001013061410048,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712646484375,0.0,0.0,0.0004805526405107,289.449951171875,294.1499938964844,273.29608154296875,272.0992126464844,272.79498291015625,273.31103515625,288.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.611272811889648,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
