time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794760,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68096923828125,0.0,0.0,9.622890502214432e-05,291.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62078857421875,0.0,0.0,0.0001013336586765,290.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67401123046875,0.0,0.0,7.484470552299172e-05,290.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701965332031,0.0,0.0,0.0001013336732285,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,0.0004806832585018,289.4456787109375,294.1499938964844,273.29022216796875,272.0938720703125,272.7994689941406,273.30767822265625,288.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.615314483642578,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719970703125,0.0,0.0,9.627699182601646e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6125793457031,0.0,0.0,0.0001013843066175,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651306152344,0.0,0.0,7.488211122108623e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6613464355469,0.0,0.0,0.0001013843138935,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580810546875,0.0,0.0,0.0004809234815184,289.4371643066406,294.1499938964844,273.2769470214844,272.08160400390625,272.80816650390625,273.2995300292969,288.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.624062538146973,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719970703125,0.0,0.0,9.627699182601646e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6125793457031,0.0,0.0,0.0001013843066175,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651306152344,0.0,0.0,7.488211122108623e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6613464355469,0.0,0.0,0.0001013843138935,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580810546875,0.0,0.0,0.0004809234815184,289.4371643066406,294.1499938964844,273.2769470214844,272.08160400390625,272.80816650390625,273.2995300292969,288.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.624062538146973,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629943847656,0.0,0.0,9.632000728743152e-05,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043701171875,0.0,0.0,0.0001014295994536,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562194824219,0.0,0.0,7.491556607419625e-05,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524963378906,0.0,0.0,0.0001014296140056,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492614746094,0.0,0.0,0.0004811383550986,289.4286499023437,294.1499938964844,273.2615051269531,272.0672302246094,272.8164367675781,273.28936767578125,288.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.02246287278831,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.633670806884766,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629943847656,0.0,0.0,9.632000728743152e-05,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043701171875,0.0,0.0,0.0001014295994536,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562194824219,0.0,0.0,7.491556607419625e-05,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524963378906,0.0,0.0,0.0001014296140056,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492614746094,0.0,0.0,0.0004811383550986,289.4286499023437,294.1499938964844,273.2615051269531,272.0672302246094,272.8164367675781,273.28936767578125,288.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.02246287278831,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.633670806884766,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540222167969,0.0,0.0,9.635581955080852e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5961303710937,0.0,0.0,0.000101467310742,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473388671875,0.0,0.0,7.494341116398573e-05,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436462402344,0.0,0.0,0.0001014673180179,291.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404724121094,0.0,0.0,0.0004813172272406,289.42010498046875,294.1499938964844,273.2438659667969,272.0506591796875,272.82421875,273.2769470214844,288.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.644207954406738,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540222167969,0.0,0.0,9.635581955080852e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5961303710937,0.0,0.0,0.000101467310742,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473388671875,0.0,0.0,7.494341116398573e-05,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436462402344,0.0,0.0,0.0001014673180179,291.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404724121094,0.0,0.0,0.0004813172272406,289.42010498046875,294.1499938964844,273.2438659667969,272.0506591796875,272.82421875,273.2769470214844,288.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.644207954406738,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6450500488281,0.0,0.0,9.638548363000154e-05,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.587890625,0.0,0.0,0.000101498546428,290.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6384582519531,0.0,0.0,7.496649050153792e-05,290.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63482666015625,0.0,0.0,0.000101498553704,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316833496094,0.0,0.0,0.0004814653948415,289.4115905761719,294.1499938964844,273.22393798828125,272.0318603515625,272.83154296875,273.2625427246094,288.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.65550136566162,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6450500488281,0.0,0.0,9.638548363000154e-05,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.587890625,0.0,0.0,0.000101498546428,290.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6384582519531,0.0,0.0,7.496649050153792e-05,290.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63482666015625,0.0,0.0,0.000101498553704,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316833496094,0.0,0.0,0.0004814653948415,289.4115905761719,294.1499938964844,273.22393798828125,272.0318603515625,272.83154296875,273.2625427246094,288.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.65550136566162,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405944824219,0.0,0.0,9.639733616495504e-05,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837707519531,0.0,0.0,0.0001015110319713,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340026855469,0.0,0.0,7.497570913983509e-05,290.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304016113281,0.0,0.0,0.0001015110392472,291.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272888183594,0.0,0.0,0.0004815246211364,289.4073181152344,294.1499938964844,273.213134765625,272.0216064453125,272.8349914550781,273.2545166015625,288.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.661471366882324,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361083984375,0.0,0.0,9.640722419135273e-05,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57965087890625,0.0,0.0,0.0001015214438666,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62957763671875,0.0,0.0,7.498339255107567e-05,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259765625,0.0,0.0,0.0001015214511426,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6228942871094,0.0,0.0,0.0004815740103367,289.4030456542969,294.1499938964844,273.20172119140625,272.0107421875,272.8383178710937,273.24591064453125,288.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474067360162,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.66763687133789,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62713623046875,0.0,0.0,9.642025543143971e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,0.0001015351590467,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206970214844,0.0,0.0,7.499352796003222e-05,290.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171569824219,0.0,0.0,0.0001015351735986,291.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61407470703125,0.0,0.0,0.0004816390865016,289.39453125,294.1499938964844,273.1770935058594,271.9872131347656,272.84454345703125,273.2269592285156,288.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.680585861206056,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62713623046875,0.0,0.0,9.642025543143971e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,0.0001015351590467,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206970214844,0.0,0.0,7.499352796003222e-05,290.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171569824219,0.0,0.0,0.0001015351735986,291.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61407470703125,0.0,0.0,0.0004816390865016,289.39453125,294.1499938964844,273.1770935058594,271.9872131347656,272.84454345703125,273.2269592285156,288.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.680585861206056,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181945800781,0.0,0.0,9.642515942687167e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56317138671875,0.0,0.0,0.0001015403322526,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61181640625,0.0,0.0,7.499734783777967e-05,290.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083374023437,0.0,0.0,0.0001015403395285,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60528564453125,0.0,0.0,0.0004816635919269,289.3860168457031,294.1499938964844,273.1499938964844,271.9612121582031,272.8502197265625,273.205810546875,288.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.694259643554688,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181945800781,0.0,0.0,9.642515942687167e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56317138671875,0.0,0.0,0.0001015403322526,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61181640625,0.0,0.0,7.499734783777967e-05,290.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083374023437,0.0,0.0,0.0001015403395285,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60528564453125,0.0,0.0,0.0004816635919269,289.3860168457031,294.1499938964844,273.1499938964844,271.9612121582031,272.8502197265625,273.205810546875,288.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.694259643554688,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092224121094,0.0,0.0,9.641876386012882e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,0.0001015335947158,290.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029663085937,0.0,0.0,7.499237108277157e-05,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5994873046875,0.0,0.0,0.0001015336019918,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965270996094,0.0,0.0,0.0004816316650249,289.3774719238281,294.1499938964844,273.1194152832031,271.93170166015625,272.85528564453125,273.1822509765625,288.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744954242888e-09,0.0010273201623931,-0.0227850768715143,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.70889949798584,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092224121094,0.0,0.0,9.641876386012882e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,0.0001015335947158,290.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029663085937,0.0,0.0,7.499237108277157e-05,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5994873046875,0.0,0.0,0.0001015336019918,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965270996094,0.0,0.0,0.0004816316650249,289.3774719238281,294.1499938964844,273.1194152832031,271.93170166015625,272.85528564453125,273.1822509765625,288.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744954242888e-09,0.0010273201623931,-0.0227850768715143,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.70889949798584,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60028076171875,0.0,0.0,9.639979543862864e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466613769531,0.0,0.0,0.0001015136222122,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,7.497762271668762e-05,290.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906982421875,0.0,0.0,0.0001015136294881,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877380371094,0.0,0.0,0.0004815369320567,289.36895751953125,294.1499938964844,273.08453369140625,271.8978576660156,272.85968017578125,273.15576171875,288.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036116743743604e-09,0.0010271181818097,-0.0227232072502374,0.0,0.0,0.0,-0.0092924069613218,60.0,-10.724985122680664,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60028076171875,0.0,0.0,9.639979543862864e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466613769531,0.0,0.0,0.0001015136222122,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,7.497762271668762e-05,290.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906982421875,0.0,0.0,0.0001015136294881,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877380371094,0.0,0.0,0.0004815369320567,289.36895751953125,294.1499938964844,273.08453369140625,271.8978576660156,272.85968017578125,273.15576171875,288.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036116743743604e-09,0.0010271181818097,-0.0227232072502374,0.0,0.0,0.0,-0.0092924069613218,60.0,-10.724985122680664,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958251953125,0.0,0.0,9.63862839853391e-05,291.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.54254150390625,0.0,0.0,0.0001014993904391,290.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58966064453125,0.0,0.0,7.496710895793512e-05,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862731933594,0.0,0.0,0.000101499397715,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5833435058594,0.0,0.0,0.0004814694111701,289.3646850585937,294.1499938964844,273.0655212402344,271.8794250488281,272.8615417480469,273.14117431640625,288.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.733661651611328,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59136962890625,0.0,0.0,9.636986214900388e-05,291.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384216308594,0.0,0.0,0.0001014820954878,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852355957031,0.0,0.0,7.495433965232223e-05,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5818786621094,0.0,0.0,0.0001014821027638,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789794921875,0.0,0.0,0.000481387367472,289.3604431152344,294.1499938964844,273.0455627441406,271.8599853515625,272.8632507324219,273.12579345703125,288.34814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.74268627166748,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824279785156,0.0,0.0,9.6328767540399e-05,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301818847656,0.0,0.0,0.0001014388253679,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.576416015625,0.0,0.0,7.492237637052312e-05,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730895996094,0.0,0.0,0.0001014388326439,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701904296875,0.0,0.0,0.0004811820981558,289.3519287109375,294.1499938964844,273.0028381347656,271.8183288574219,272.86602783203125,273.0924377441406,288.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485351487994,60.0,-10.761839866638184,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824279785156,0.0,0.0,9.6328767540399e-05,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301818847656,0.0,0.0,0.0001014388253679,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.576416015625,0.0,0.0,7.492237637052312e-05,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730895996094,0.0,0.0,0.0001014388326439,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701904296875,0.0,0.0,0.0004811820981558,289.3519287109375,294.1499938964844,273.0028381347656,271.8183288574219,272.86602783203125,273.0924377441406,288.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485351487994,60.0,-10.761839866638184,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57354736328125,0.0,0.0,9.627780673326924e-05,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219421386719,0.0,0.0,0.0001013851651805,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56756591796875,0.0,0.0,7.488274422939867e-05,290.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643005371094,0.0,0.0,0.0001013851724565,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614624023437,0.0,0.0,0.0004809275560546,289.3434143066406,294.1499938964844,272.95660400390625,271.77313232421875,272.86798095703125,273.0559997558594,288.33282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.782305717468262,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57354736328125,0.0,0.0,9.627780673326924e-05,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219421386719,0.0,0.0,0.0001013851651805,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56756591796875,0.0,0.0,7.488274422939867e-05,290.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643005371094,0.0,0.0,0.0001013851724565,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614624023437,0.0,0.0,0.0004809275560546,289.3434143066406,294.1499938964844,272.95660400390625,271.77313232421875,272.86798095703125,273.0559997558594,288.33282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.782305717468262,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56463623046875,0.0,0.0,9.621840581530704e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137023925781,0.0,0.0,0.0001013226064969,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587463378906,0.0,0.0,7.483653462259099e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555114746094,0.0,0.0,0.0001013226137729,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527038574219,0.0,0.0,0.0004806308133993,289.3349304199219,294.1499938964844,272.9071350097656,271.7247619628906,272.8690490722656,273.0161437988281,288.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810118856672489e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.80411148071289,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56463623046875,0.0,0.0,9.621840581530704e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137023925781,0.0,0.0,0.0001013226064969,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587463378906,0.0,0.0,7.483653462259099e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555114746094,0.0,0.0,0.0001013226137729,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527038574219,0.0,0.0,0.0004806308133993,289.3349304199219,294.1499938964844,272.9071350097656,271.7247619628906,272.8690490722656,273.0161437988281,288.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810118856672489e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.80411148071289,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557556152344,0.0,0.0,9.615032467991114e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054626464844,0.0,0.0,0.0001012509164866,290.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499267578125,0.0,0.0,7.478358747903258e-05,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467529296875,0.0,0.0,0.0001012509237625,291.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439758300781,0.0,0.0,0.0004802907642442,289.3264465332031,294.1499938964844,272.8547058105469,271.67340087890625,272.8690795898437,272.972900390625,288.3174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725304923018484e-09,0.0010244605364277,-0.0219093337655067,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.827178955078123,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557556152344,0.0,0.0,9.615032467991114e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054626464844,0.0,0.0,0.0001012509164866,290.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499267578125,0.0,0.0,7.478358747903258e-05,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467529296875,0.0,0.0,0.0001012509237625,291.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439758300781,0.0,0.0,0.0004802907642442,289.3264465332031,294.1499938964844,272.8547058105469,271.67340087890625,272.8690795898437,272.972900390625,288.3174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725304923018484e-09,0.0010244605364277,-0.0219093337655067,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.827178955078123,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55133056640625,0.0,0.0,9.61137266131118e-05,291.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5013427734375,0.0,0.0,0.0001012123757391,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455322265625,0.0,0.0,7.475511665688828e-05,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423583984375,0.0,0.0,0.000101212383015,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53961181640625,0.0,0.0,0.0004801079339813,289.3222045898437,294.1499938964844,272.82745361328125,271.6466979980469,272.8687438964844,272.9502258300781,288.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240792762488,8.679699625702142e-09,0.0010240706615149,-0.0217899121344089,0.0,0.0,0.0,-0.0091157164424657,60.0,-10.839077949523926,-0.0,-7.150336500671983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.546875,0.0,0.0,9.607522952137516e-05,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972229003906,0.0,0.0,0.0001011718413792,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,7.472518336726353e-05,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379943847656,0.0,0.0,0.0001011718486552,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352478027344,0.0,0.0,0.0004799156449735,289.3179626464844,294.1499938964844,272.799560546875,271.6193542480469,272.8681335449219,272.92681884765625,288.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631743320108853e-09,0.0010236605303362,-0.0216643307358026,0.0,0.0,0.0,-0.0090919425711035,60.0,-10.851244926452637,-0.0,-7.144610947307228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380249023437,0.0,0.0,9.599357144907116e-05,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.489013671875,0.0,0.0,0.0001010858541121,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323486328125,0.0,0.0,7.466167153324932e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292358398437,0.0,0.0,0.0001010858613881,291.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52655029296875,0.0,0.0,0.0004795077547896,289.3094787597656,294.1499938964844,272.74200439453125,271.5628967285156,272.8662109375,272.87811279296875,288.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530007811202722e-09,0.0010227906750515,-0.0213979184627532,0.0,0.0,0.0,-0.0090415086597204,60.0,-10.876259803771973,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380249023437,0.0,0.0,9.599357144907116e-05,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.489013671875,0.0,0.0,0.0001010858541121,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323486328125,0.0,0.0,7.466167153324932e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292358398437,0.0,0.0,0.0001010858613881,291.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52655029296875,0.0,0.0,0.0004795077547896,289.3094787597656,294.1499938964844,272.74200439453125,271.5628967285156,272.8662109375,272.87811279296875,288.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530007811202722e-09,0.0010227906750515,-0.0213979184627532,0.0,0.0,0.0,-0.0090415086597204,60.0,-10.876259803771973,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291748046875,0.0,0.0,9.590642002876848e-05,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48077392578125,0.0,0.0,0.0001009940751828,290.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235900878906,0.0,0.0,7.459388143615797e-05,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205078125,0.0,0.0,0.0001009940824587,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5178527832031,0.0,0.0,0.0004790723905898,289.301025390625,294.1499938964844,272.6822814941406,271.5043334960937,272.8632202148437,272.826904296875,288.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421422670323864e-09,0.0010218621464446,-0.0211135651916265,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.9021635055542,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291748046875,0.0,0.0,9.590642002876848e-05,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48077392578125,0.0,0.0,0.0001009940751828,290.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235900878906,0.0,0.0,7.459388143615797e-05,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205078125,0.0,0.0,0.0001009940824587,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5178527832031,0.0,0.0,0.0004790723905898,289.301025390625,294.1499938964844,272.6822814941406,271.5043334960937,272.8632202148437,272.826904296875,288.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421422670323864e-09,0.0010218621464446,-0.0211135651916265,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.9021635055542,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203552246094,0.0,0.0,9.581528865965085e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725646972656,0.0,0.0,0.0001008981053018,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51483154296875,0.0,0.0,7.452300633303821e-05,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118103027344,0.0,0.0,0.0001008981125778,291.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091857910156,0.0,0.0,0.0004786171775776,289.2925720214844,294.1499938964844,272.62066650390625,271.4438781738281,272.85919189453125,272.7734680175781,288.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307883270219918e-09,0.0010208913590759,-0.0208162330090999,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.928873062133787,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203552246094,0.0,0.0,9.581528865965085e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725646972656,0.0,0.0,0.0001008981053018,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51483154296875,0.0,0.0,7.452300633303821e-05,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118103027344,0.0,0.0,0.0001008981125778,291.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091857910156,0.0,0.0,0.0004786171775776,289.2925720214844,294.1499938964844,272.62066650390625,271.4438781738281,272.85919189453125,272.7734680175781,288.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307883270219918e-09,0.0010208913590759,-0.0208162330090999,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.928873062133787,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115661621094,0.0,0.0,9.572177077643572e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643859863281,0.0,0.0,0.0001007996252155,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.506103515625,0.0,0.0,7.445026858476922e-05,290.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50311279296875,0.0,0.0,0.0001007996324915,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005187988281,0.0,0.0,0.000478150031995,289.2841491699219,294.1499938964844,272.55743408203125,271.3818359375,272.8540344238281,272.7179870605469,288.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.95639419555664,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115661621094,0.0,0.0,9.572177077643572e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643859863281,0.0,0.0,0.0001007996252155,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.506103515625,0.0,0.0,7.445026858476922e-05,290.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50311279296875,0.0,0.0,0.0001007996324915,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005187988281,0.0,0.0,0.000478150031995,289.2841491699219,294.1499938964844,272.55743408203125,271.3818359375,272.8540344238281,272.7179870605469,288.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.95639419555664,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
