time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797100,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,9.567460074322298e-05,291.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46026611328125,0.0,0.0,0.0001007499522529,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5017395019531,0.0,0.0,7.441357593052089e-05,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4987487792969,0.0,0.0,0.0001007499595289,291.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961853027344,0.0,0.0,0.0004779144073836,289.2799377441406,294.1499938964844,272.5252990722656,271.3503112792969,272.85107421875,272.6896057128906,288.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132599482735259e-09,0.0010193925118073,-0.0203571952879428,0.0,0.0,0.0,-0.0088444957509636,60.0,-10.970423698425291,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027770996094,0.0,0.0,9.562743071001024e-05,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561767578125,0.0,0.0,0.0001007002865662,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49737548828125,0.0,0.0,7.437689055223018e-05,290.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4944152832031,0.0,0.0,0.0001007002938422,291.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918518066406,0.0,0.0,0.0004776788118761,289.2757263183594,294.1499938964844,272.49285888671875,271.3184814453125,272.84783935546875,272.6607971191406,288.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073836710309479e-09,0.001018889946863,-0.0202033016830682,0.0,0.0,0.0,-0.0088153649121522,60.0,-10.984642028808594,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4939880371094,0.0,0.0,9.553387644700706e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.447998046875,0.0,0.0,0.0001006017701001,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886779785156,0.0,0.0,7.430413097608835e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857482910156,0.0,0.0,0.0001006017773761,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48321533203125,0.0,0.0,0.0004772114916704,289.2673034667969,294.1499938964844,272.4271850585937,271.2540588378906,272.8406066894531,272.6021423339844,288.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957278391756972e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.013656616210938,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4939880371094,0.0,0.0,9.553387644700706e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.447998046875,0.0,0.0,0.0001006017701001,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886779785156,0.0,0.0,7.430413097608835e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857482910156,0.0,0.0,0.0001006017773761,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48321533203125,0.0,0.0,0.0004772114916704,289.2673034667969,294.1499938964844,272.4271850585937,271.2540588378906,272.8406066894531,272.6021423339844,288.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957278391756972e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.013656616210938,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852294921875,0.0,0.0,9.544218482915312e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398193359375,0.0,0.0,0.0001005052181426,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47998046875,0.0,0.0,7.423281203955412e-05,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770812988281,0.0,0.0,0.0001005052254186,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745788574219,0.0,0.0,0.0004767534555867,289.2589111328125,294.1499938964844,272.3607177734375,271.1889038085937,272.8323974609375,272.5422668457031,288.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.043363571166992,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852294921875,0.0,0.0,9.544218482915312e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398193359375,0.0,0.0,0.0001005052181426,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47998046875,0.0,0.0,7.423281203955412e-05,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770812988281,0.0,0.0,0.0001005052254186,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745788574219,0.0,0.0,0.0004767534555867,289.2589111328125,294.1499938964844,272.3607177734375,271.1889038085937,272.8323974609375,272.5422668457031,288.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.043363571166992,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47998046875,0.0,0.0,9.538883750792591e-05,291.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349060058594,0.0,0.0,0.0001004490331979,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747619628906,0.0,0.0,7.419131725328043e-05,290.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718933105469,0.0,0.0,0.0001004490404739,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46942138671875,0.0,0.0,0.000476486980915,289.2538757324219,294.1499938964844,272.320556640625,271.1495361328125,272.826904296875,272.5057373046875,288.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163559345528,7.776574051376883e-09,0.0010163481347262,-0.0194247867912054,0.0,0.0,0.0,-0.0086679989472031,60.0,-11.061567306518556,-0.0,-7.042889649255812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764709472656,0.0,0.0,9.53540438786149e-05,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.431640625,0.0,0.0,0.0001004123987513,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712829589844,0.0,0.0,7.416425796691328e-05,290.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46844482421875,0.0,0.0,0.0001004124060273,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659729003906,0.0,0.0,0.0004763131728395,289.2505187988281,294.1499938964844,272.293701171875,271.12322998046875,272.8230285644531,272.481201171875,288.2481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159851517528,7.733227391781838e-09,0.0010159774683415,-0.01931126229465,0.0,0.0,0.0,-0.0086465096101164,60.0,-11.073833465576172,-0.0,-7.037753135819004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677429199219,0.0,0.0,9.52696573222056e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234619140625,0.0,0.0,0.000100323530205,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626159667969,0.0,0.0,7.409862155327573e-05,290.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598083496094,0.0,0.0,0.000100323537481,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573669433594,0.0,0.0,0.0004758916329592,289.2421569824219,294.1499938964844,272.2264099121094,271.05731201171875,272.81280517578125,272.4193725585937,288.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628089271349836e-09,0.0010150783928111,-0.0190359000116586,0.0,0.0,0.0,-0.0085943881422281,60.0,-11.104843139648438,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677429199219,0.0,0.0,9.52696573222056e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234619140625,0.0,0.0,0.000100323530205,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626159667969,0.0,0.0,7.409862155327573e-05,290.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598083496094,0.0,0.0,0.000100323537481,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573669433594,0.0,0.0,0.0004758916329592,289.2421569824219,294.1499938964844,272.2264099121094,271.05731201171875,272.81280517578125,272.4193725585937,288.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628089271349836e-09,0.0010150783928111,-0.0190359000116586,0.0,0.0,0.0,-0.0085943881422281,60.0,-11.104843139648438,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46337890625,0.0,0.0,9.52291811699979e-05,291.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4194030761719,0.0,0.0,0.0001002809076453,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45831298828125,0.0,0.0,7.406714576063678e-05,290.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555053710937,0.0,0.0,0.0001002809149213,291.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530944824219,0.0,0.0,0.0004756894777528,289.23797607421875,294.1499938964844,272.1927795410156,271.0243530273437,272.8072509765625,272.3881530761719,288.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577663829749781e-09,0.001014647190459,-0.0189038328826427,0.0,0.0,0.0,-0.0085693905130028,60.0,-11.120596885681152,-0.0,-7.019334447022629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45904541015625,0.0,0.0,9.519013110548258e-05,291.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4153137207031,0.0,0.0,0.0001002397839329,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4539794921875,0.0,0.0,7.403676863759756e-05,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512023925781,0.0,0.0,0.0001002397912088,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44879150390625,0.0,0.0,0.0004754943947773,289.2337951660156,294.1499938964844,272.1591491699219,270.991455078125,272.80145263671875,272.3567810058594,288.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529010304097028e-09,0.0010142311220988,-0.0187764056026935,0.0,0.0,0.0,-0.0085452701896429,60.0,-11.136466979980469,-0.0,-7.013578340320238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503173828125,0.0,0.0,9.511559619568288e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071655273437,0.0,0.0,0.0001001612981781,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453430175781,0.0,0.0,7.397879380732775e-05,290.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425964355469,0.0,0.0,0.000100161305454,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402160644531,0.0,0.0,0.0004751220694743,289.2254333496094,294.1499938964844,272.0921325683594,270.9258728027344,272.7890930175781,272.29376220703125,288.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436144588979232e-09,0.0010134370531886,-0.0185331795364618,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.168466567993164,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503173828125,0.0,0.0,9.511559619568288e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071655273437,0.0,0.0,0.0001001612981781,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453430175781,0.0,0.0,7.397879380732775e-05,290.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425964355469,0.0,0.0,0.000100161305454,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402160644531,0.0,0.0,0.0004751220694743,289.2254333496094,294.1499938964844,272.0921325683594,270.9258728027344,272.7890930175781,272.29376220703125,288.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436144588979232e-09,0.0010134370531886,-0.0185331795364618,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.168466567993164,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.441650390625,0.0,0.0,9.504453191766515e-05,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990173339844,0.0,0.0,0.000100086464954,290.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43670654296875,0.0,0.0,7.392352563329041e-05,290.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339904785156,0.0,0.0,0.00010008647223,291.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316711425781,0.0,0.0,0.0004747670900542,289.21710205078125,294.1499938964844,272.0256652832031,270.86090087890625,272.7757568359375,272.23052978515625,288.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347611408192732e-09,0.0010126800043508,-0.0183012969791889,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.200594902038574,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.441650390625,0.0,0.0,9.504453191766515e-05,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990173339844,0.0,0.0,0.000100086464954,290.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43670654296875,0.0,0.0,7.392352563329041e-05,290.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339904785156,0.0,0.0,0.00010008647223,291.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316711425781,0.0,0.0,0.0004747670900542,289.21710205078125,294.1499938964844,272.0256652832031,270.86090087890625,272.7757568359375,272.23052978515625,288.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347611408192732e-09,0.0010126800043508,-0.0183012969791889,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.200594902038574,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329833984375,0.0,0.0,9.497551945969462e-05,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.390869140625,0.0,0.0,0.0001000137926894,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281005859375,0.0,0.0,7.386985089397058e-05,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4254150390625,0.0,0.0,0.0001000137926894,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231262207031,0.0,0.0,0.0004744223551824,289.208740234375,294.1499938964844,271.9599914550781,270.7967834472656,272.761474609375,272.16729736328125,288.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.2616290758276145e-09,0.0010119447251781,-0.0180760938674211,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.232528686523438,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329833984375,0.0,0.0,9.497551945969462e-05,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.390869140625,0.0,0.0,0.0001000137926894,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281005859375,0.0,0.0,7.386985089397058e-05,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4254150390625,0.0,0.0,0.0001000137926894,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231262207031,0.0,0.0,0.0004744223551824,289.208740234375,294.1499938964844,271.9599914550781,270.7967834472656,272.761474609375,272.16729736328125,288.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.2616290758276145e-09,0.0010119447251781,-0.0180760938674211,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.232528686523438,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42431640625,0.0,0.0,9.490796946920456e-05,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827514648437,0.0,0.0,9.994265565183014e-05,290.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41949462890625,0.0,0.0,7.381731120403856e-05,290.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168701171875,0.0,0.0,9.994266292778776e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145812988281,0.0,0.0,0.0004740849253721,289.200439453125,294.1499938964844,271.8954162597656,270.7337951660156,272.7463073730469,272.1043395996094,288.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177470173758138e-09,0.0010112251620739,-0.0178556628525257,0.0,0.0,0.0,-0.0083709964528679,60.0,-11.26396656036377,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42431640625,0.0,0.0,9.490796946920456e-05,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827514648437,0.0,0.0,9.994265565183014e-05,290.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41949462890625,0.0,0.0,7.381731120403856e-05,290.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168701171875,0.0,0.0,9.994266292778776e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145812988281,0.0,0.0,0.0004740849253721,289.200439453125,294.1499938964844,271.8954162597656,270.7337951660156,272.7463073730469,272.1043395996094,288.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177470173758138e-09,0.0010112251620739,-0.0178556628525257,0.0,0.0,0.0,-0.0083709964528679,60.0,-11.26396656036377,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41998291015625,0.0,0.0,9.487461647950111e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.378662109375,0.0,0.0,9.990753460442647e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151916503906,0.0,0.0,7.3791372415144e-05,290.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125671386719,0.0,0.0,9.990754188038407e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103088378906,0.0,0.0,0.0004739183350466,289.1962585449219,294.1499938964844,271.8636169433594,270.70281982421875,272.7384033203125,272.0730285644531,288.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920299106146e-09,0.0010108698625117,-0.0177468340843915,0.0,0.0,0.0,-0.0083503983914852,60.0,-11.279459953308104,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156494140625,0.0,0.0,9.484173642704263e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746032714844,0.0,0.0,9.987290832214056e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109191894531,0.0,0.0,7.376579742413014e-05,290.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082946777344,0.0,0.0,9.98729155980982e-05,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060363769531,0.0,0.0,0.0004737540730275,289.1921081542969,294.1499938964844,271.8321838378906,270.67218017578125,272.73028564453125,272.0418701171875,288.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.294742584228516,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,9.477791900280864e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3664855957031,0.0,0.0,9.980570757761598e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40234375,0.0,0.0,7.371616084128618e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997497558594,0.0,0.0,9.98057148535736e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39752197265625,0.0,0.0,0.0004734352987725,289.1838073730469,294.1499938964844,271.77056884765625,270.6122436523437,272.71343994140625,271.980224609375,288.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.324566841125488,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,9.477791900280864e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3664855957031,0.0,0.0,9.980570757761598e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40234375,0.0,0.0,7.371616084128618e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997497558594,0.0,0.0,9.98057148535736e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39752197265625,0.0,0.0,0.0004734352987725,289.1838073730469,294.1499938964844,271.77056884765625,270.6122436523437,272.71343994140625,271.980224609375,288.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.324566841125488,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984069824219,0.0,0.0,9.471702651353552e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583679199219,0.0,0.0,9.974158456316218e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937683105469,0.0,0.0,7.366880163317546e-05,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,9.97415918391198e-05,291.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890380859375,0.0,0.0,0.0004731311346404,289.1755065917969,294.1499938964844,271.7108459472656,270.55426025390625,272.69586181640625,271.9194641113281,288.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.353551864624023,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984069824219,0.0,0.0,9.471702651353552e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583679199219,0.0,0.0,9.974158456316218e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937683105469,0.0,0.0,7.366880163317546e-05,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,9.97415918391198e-05,291.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890380859375,0.0,0.0,0.0004731311346404,289.1755065917969,294.1499938964844,271.7108459472656,270.55426025390625,272.69586181640625,271.9194641113281,288.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.353551864624023,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898010253906,0.0,0.0,9.466194751439616e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502502441406,0.0,0.0,9.968358062906192e-05,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852233886719,0.0,0.0,7.362596079474315e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827209472656,0.0,0.0,9.968358790501952e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805236816406,0.0,0.0,0.0004728559870272,289.167236328125,294.1499938964844,271.6532897949219,270.4984436035156,272.6775817871094,271.85986328125,288.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.381603240966797,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898010253906,0.0,0.0,9.466194751439616e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502502441406,0.0,0.0,9.968358062906192e-05,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852233886719,0.0,0.0,7.362596079474315e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827209472656,0.0,0.0,9.968358790501952e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805236816406,0.0,0.0,0.0004728559870272,289.167236328125,294.1499938964844,271.6532897949219,270.4984436035156,272.6775817871094,271.85986328125,288.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.381603240966797,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3811950683594,0.0,0.0,9.461335139349104e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421630859375,0.0,0.0,9.963240881916136e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766784667969,0.0,0.0,7.358816219493747e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37420654296875,0.0,0.0,9.963241609511896e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720397949219,0.0,0.0,0.0004726132610812,289.158935546875,294.1499938964844,271.59814453125,270.44512939453125,272.6586608886719,271.8016967773437,288.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.408743858337402,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3811950683594,0.0,0.0,9.461335139349104e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421630859375,0.0,0.0,9.963240881916136e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766784667969,0.0,0.0,7.358816219493747e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37420654296875,0.0,0.0,9.963241609511896e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720397949219,0.0,0.0,0.0004726132610812,289.158935546875,294.1499938964844,271.59814453125,270.44512939453125,272.6586608886719,271.8016967773437,288.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.408743858337402,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768920898437,0.0,0.0,9.459193825023247e-05,291.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381042480469,0.0,0.0,9.9609860626515e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724060058594,0.0,0.0,7.35715075279586e-05,290.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36993408203125,0.0,0.0,9.960986790247262e-05,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677978515625,0.0,0.0,0.0004725062754005,289.1548156738281,294.1499938964844,271.5715637207031,270.4194641113281,272.6489562988281,271.773193359375,288.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.7837375716806045e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.42198085784912,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3725891113281,0.0,0.0,9.457278792979196e-05,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33404541015625,0.0,0.0,9.958969167200848e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681335449219,0.0,0.0,7.355661364272237e-05,290.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656921386719,0.0,0.0,9.95896989479661e-05,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36358642578125,0.0,0.0,0.0004724106402136,289.1506652832031,294.1499938964844,271.54571533203125,270.39453125,272.6390991210937,271.7451171875,288.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.434978485107422,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.364013671875,0.0,0.0,9.454158862354234e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3259582519531,0.0,0.0,9.955684072338045e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.359619140625,0.0,0.0,7.353234832407907e-05,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572082519531,0.0,0.0,9.955684072338045e-05,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551025390625,0.0,0.0,0.0004722547892015,289.14239501953125,294.1499938964844,271.4962463378906,270.3469543457031,272.6190185546875,271.6903686523437,288.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.460216522216797,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.364013671875,0.0,0.0,9.454158862354234e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3259582519531,0.0,0.0,9.955684072338045e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.359619140625,0.0,0.0,7.353234832407907e-05,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572082519531,0.0,0.0,9.955684072338045e-05,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551025390625,0.0,0.0,0.0004722547892015,289.14239501953125,294.1499938964844,271.4962463378906,270.3469543457031,272.6190185546875,271.6903686523437,288.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.460216522216797,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3554382324219,0.0,0.050000000745058,9.451934602111578e-05,291.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.31787109375,0.0,0.050000000745058,9.953341213986278e-05,290.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.0,0.050000000745058,7.351504609687254e-05,290.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3487243652344,0.0,0.050000000745058,9.95334194158204e-05,291.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466491699219,0.0,0.050000000745058,0.0004721436707768,289.1341552734375,291.1499938964844,271.45001220703125,270.3026428222656,272.5984802246094,271.63751220703125,288.1386413574219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.484474182128906,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3554382324219,0.0,0.050000000745058,9.451934602111578e-05,291.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.31787109375,0.0,0.050000000745058,9.953341213986278e-05,290.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.0,0.050000000745058,7.351504609687254e-05,290.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3487243652344,0.0,0.050000000745058,9.95334194158204e-05,291.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466491699219,0.0,0.050000000745058,0.0004721436707768,289.1341552734375,291.1499938964844,271.45001220703125,270.3026428222656,272.5984802246094,271.63751220703125,288.1386413574219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.484474182128906,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51812744140625,0.6363912224769592,0.050000000745058,0.0408318378031253,291.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5103454589844,0.6363912224769592,0.050000000745058,0.0429978892207145,290.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5172119140625,0.6363912224769592,0.050000000745058,0.0317580960690975,290.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5167541503906,0.6363912224769592,0.050000000745058,0.0429978892207145,291.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5162658691406,0.6363912224769592,0.050000000745058,0.2039634734392166,288.3690490722656,291.1499938964844,271.42779541015625,270.2817687988281,284.97149658203125,287.7745056152344,288.0340270996094,1.0,0.1097090318799018,0.1626813113689422,0.1626813113689422,1.0,1.0,-0.4344388544559479,0.0129332588985562,0.4215055704116821,-0.0952595397830009,0.0,0.0,0.0,10.232376098632812,60.0,-239.50338745117188,-0.0,12.289167404174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.96588134765625,0.6335103511810303,0.050000000745058,0.0452272966504097,291.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9654846191406,0.6335103511810303,0.050000000745058,0.0476265177130699,291.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9658508300781,0.6335103511810303,0.050000000745058,0.0351767838001251,290.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9658203125,0.6335103511810303,0.050000000745058,0.0476265177130699,291.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9657897949219,0.6335103511810303,0.050000000745058,0.225919708609581,287.9247131347656,291.1499938964844,271.4056701660156,270.2616271972656,286.5533752441406,291.4599914550781,287.796875,1.0,0.1210901141166687,0.3253626227378845,0.3253626227378845,1.0,1.0,-0.4819061458110809,0.0563885383307933,0.425517588853836,-0.064054749906063,0.0,0.0,0.0,12.529406547546388,60.0,-376.6066284179688,-0.0,16.677722930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
