time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799380,291.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5638427734375,0.5722599625587463,0.050000000745058,0.0456733591854572,291.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5638427734375,0.5722599625587463,0.050000000745058,0.0480962470173835,291.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5638427734375,0.5722599625587463,0.050000000745058,0.0355237238109111,290.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5638427734375,0.5722599625587463,0.050000000745058,0.0480962470173835,291.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5638427734375,0.5722599625587463,0.050000000745058,0.228147879242897,287.54559326171875,291.1499938964844,271.3617858886719,270.2235412597656,284.34307861328125,291.6127319335937,287.4154663085937,1.0,0.1405688226222992,0.650725245475769,0.650725245475769,1.0,1.0,-0.4866598844528198,0.1839600056409835,0.3026998937129974,0.0615266598761081,0.0,0.0,0.0,20.075733184814453,60.0,-739.4963989257812,-0.0,23.176454544067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5638427734375,0.5722599625587463,0.050000000745058,0.0456733591854572,291.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5638427734375,0.5722599625587463,0.050000000745058,0.0480962470173835,291.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5638427734375,0.5722599625587463,0.050000000745058,0.0355237238109111,290.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5638427734375,0.5722599625587463,0.050000000745058,0.0480962470173835,291.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5638427734375,0.5722599625587463,0.050000000745058,0.228147879242897,287.54559326171875,291.1499938964844,271.3617858886719,270.2235412597656,284.34307861328125,291.6127319335937,287.4154663085937,1.0,0.1405688226222992,0.650725245475769,0.650725245475769,1.0,1.0,-0.4866598844528198,0.1839600056409835,0.3026998937129974,0.0615266598761081,0.0,0.0,0.0,20.075733184814453,60.0,-739.4963989257812,-0.0,23.176454544067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330322265625,0.5502811074256897,0.050000000745058,0.0458105243742466,291.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330322265625,0.5502811074256897,0.050000000745058,0.0482406876981258,291.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330322265625,0.5502811074256897,0.050000000745058,0.0356304086744785,290.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330322265625,0.5502811074256897,0.050000000745058,0.0482406876981258,291.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330322265625,0.5502811074256897,0.050000000745058,0.2288330644369125,287.1946105957031,291.1499938964844,271.3399963378906,270.2055358886719,283.3648986816406,291.607666015625,286.9595947265625,1.0,0.1489620208740234,0.8134065270423889,0.8134065270423889,1.0,1.0,-0.4881214201450348,0.2011938095092773,0.2869276106357574,0.0782200917601585,0.0,0.0,0.0,23.741512298583984,60.0,-1083.76171875,-0.0,26.32383155822754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9256638500197276e-21,-7.523189091917747e-21,2.5975252418980186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0443420410156,297.1499938964844,293.1499938964844,0.0007753715035505,-68.81044006347656,287.67584228515625,0.5333370566368103,0.050000000745058,0.0459414981305599,291.35906982421875,297.1499938964844,293.1499938964844,0.0006140348268672,-57.38332748413086,287.4584655761719,0.5333370566368103,0.050000000745058,0.0483786091208457,291.03192138671875,297.1499938964844,293.1499938964844,0.0004852064303122,-29.32758522033692,287.116455078125,0.5333370566368103,0.050000000745058,0.0357322767376899,290.7940368652344,297.1499938964844,293.1499938964844,0.0004943484673276,-41.84590911865234,287.185546875,0.5333370566368103,0.050000000745058,0.0483786091208457,291.60113525390625,297.1499938964844,293.1499938964844,0.0004834387800656,-186.35916137695312,287.2470092773437,0.5333370566368103,0.050000000745058,0.2294872850179672,286.7249755859375,291.1499938964844,271.3183288574219,270.188232421875,283.184326171875,291.6024169921875,286.5006103515625,1.0,0.1565206050872802,0.8500635623931885,0.8500635623931885,1.0,1.0,-0.4895170032978058,0.2035874128341674,0.2859295904636383,0.0801690593361854,0.0,0.0,1.0,27.243141174316406,60.0,-1121.320556640625,-2724.1279296875,29.351842880249023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9849853515625,303.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,2963.77197265625,18000.0,0.0,0.0,5.688602686859667e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.037988606840372,0.0379893295466899,-7.207693215605104e-07,0.0,5.7732084002282136e-08,0.0,0.0,0.2757116854190826,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.05194091796875,297.1499938964844,293.1499938964844,0.0017412910237908,-147.6413116455078,290.0893859863281,0.510261058807373,0.050000000745058,0.0461802892386913,291.35791015625,297.1499938964844,293.1499938964844,0.001487998990342,-132.858642578125,289.7144470214844,0.510261058807373,0.050000000745058,0.0486300699412822,291.0416564941406,297.1499938964844,293.1499938964844,0.0014229047810658,-93.8362045288086,289.5875549316406,0.510261058807373,0.050000000745058,0.0359180010855197,290.8133850097656,297.1499938964844,293.1499938964844,0.0015635051531717,-139.60023498535156,289.78729248046875,0.510261058807373,0.050000000745058,0.0486300699412822,291.6051025390625,297.1499938964844,293.1499938964844,0.0012325908755883,-522.0494384765625,289.3414001464844,0.510261058807373,0.050000000745058,0.2306801080703735,287.7064819335937,291.1499938964844,271.2752990722656,270.15545654296875,283.0820617675781,291.6029052734375,288.4046630859375,1.0,0.1693489849567413,0.9233775734901428,0.9233775734901428,1.0,1.0,-0.4920615553855896,0.2065379172563552,0.2855236232280731,0.0823357105255127,0.0,0.0,1.0,33.6276741027832,60.0,2601.32763671875,-6795.8486328125,34.9168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.58544921875,308.8914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,9075.7158203125,18000.0,0.0,0.0,0.0291830003261566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.967467963695526,0.9674757122993468,-7.736284715065267e-06,0.0,2.961703467008192e-05,0.0,0.0,100.75385284423828,0.0,0.0,0.0,0.5451129078865051,4.0,0.0,1.0
799680,291.05194091796875,297.1499938964844,293.1499938964844,0.0017412910237908,-147.6413116455078,290.0893859863281,0.510261058807373,0.050000000745058,0.0461802892386913,291.35791015625,297.1499938964844,293.1499938964844,0.001487998990342,-132.858642578125,289.7144470214844,0.510261058807373,0.050000000745058,0.0486300699412822,291.0416564941406,297.1499938964844,293.1499938964844,0.0014229047810658,-93.8362045288086,289.5875549316406,0.510261058807373,0.050000000745058,0.0359180010855197,290.8133850097656,297.1499938964844,293.1499938964844,0.0015635051531717,-139.60023498535156,289.78729248046875,0.510261058807373,0.050000000745058,0.0486300699412822,291.6051025390625,297.1499938964844,293.1499938964844,0.0012325908755883,-522.0494384765625,289.3414001464844,0.510261058807373,0.050000000745058,0.2306801080703735,287.7064819335937,291.1499938964844,271.2752990722656,270.15545654296875,283.0820617675781,291.6029052734375,288.4046630859375,1.0,0.1693489849567413,0.9233775734901428,0.9233775734901428,1.0,1.0,-0.4920615553855896,0.2065379172563552,0.2855236232280731,0.0823357105255127,0.0,0.0,1.0,33.6276741027832,60.0,2601.32763671875,-6795.8486328125,34.9168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.58544921875,308.8914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,9075.7158203125,18000.0,0.0,0.0,0.0291830003261566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.967467963695526,0.9674757122993468,-7.736284715065267e-06,0.0,2.961703467008192e-05,0.0,0.0,100.75385284423828,0.0,0.0,0.0,0.5451129078865051,4.0,0.0,1.0
799740,291.0714111328125,297.1499938964844,293.1499938964844,0.0020314895082265,-165.29879760742188,291.7607727050781,0.5018901824951172,0.050000000745058,0.0462935231626033,291.36865234375,297.1499938964844,293.1499938964844,0.001750192604959,-149.9696044921875,291.3598937988281,0.5018901824951172,0.050000000745058,0.0487493090331554,291.058837890625,297.1499938964844,293.1499938964844,0.0017356823664158,-109.84878540039062,291.3159484863281,0.5018901824951172,0.050000000745058,0.036006074398756,290.8319091796875,297.1499938964844,293.1499938964844,0.0019119862699881,-163.83119201660156,291.558837890625,0.5018901824951172,0.050000000745058,0.0487493090331554,291.61871337890625,297.1499938964844,293.1499938964844,0.0014517348026856,-590.0823364257812,290.9407958984375,0.5018901824951172,0.050000000745058,0.2312457412481308,289.01416015625,291.1499938964844,271.2525329589844,270.1389465332031,283.0509338378906,291.614501953125,289.487060546875,1.0,0.175073429942131,0.9624881744384766,0.9624881744384766,1.0,1.0,-0.4932681620121002,0.207693263888359,0.2855748832225799,0.0831314921379089,0.0,0.0,1.0,36.6552619934082,60.0,2580.977783203125,-6683.99560546875,37.57561111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4613037109375,308.0788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,13004.68359375,18000.0,0.0,0.0,0.047135055065155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1598412990570068,1.159852385520935,-1.110990979213966e-05,0.0,4.783608892466873e-05,0.0,0.0,173.48287963867188,0.0,0.0,0.0,0.6419637799263,4.0,0.0,1.0
799800,291.0926208496094,297.1499938964844,293.1499938964844,0.0022800099104642,-180.8407287597656,292.8522644042969,0.4959999620914459,0.050000000745058,0.0463842041790485,291.3814392089844,297.1499938964844,293.1499938964844,0.0019753898959606,-165.00779724121094,292.42950439453125,0.4959999620914459,0.050000000745058,0.0488447993993759,291.0774841308594,297.1499938964844,293.1499938964844,0.0020017675124108,-123.50103759765624,292.44696044921875,0.4959999620914459,0.050000000745058,0.0360766015946865,290.85125732421875,297.1499938964844,293.1499938964844,0.0022096277680248,-184.56187438964844,292.72760009765625,0.4959999620914459,0.050000000745058,0.0488447993993759,291.6342468261719,297.1499938964844,293.1499938964844,0.0016382448375225,-649.1526489257812,291.96795654296875,0.4959999620914459,0.050000000745058,0.2316986918449401,289.8028259277344,291.1499938964844,271.2327575683594,270.12506103515625,283.0321960449219,291.6290588378906,290.15264892578125,1.0,0.1795146763324737,0.9966915845870972,0.9966915845870972,1.0,1.0,-0.4942344129085541,0.2085321247577667,0.2857022881507873,0.0836892202496528,0.0,0.0,1.0,39.07985305786133,60.0,2316.9267578125,-6549.1669921875,39.71397399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6564636230469,307.4020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,15114.4833984375,19080.0,0.0,0.0,0.0628443956375122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2504301071166992,1.2504429817199707,-1.2912929378217086e-05,0.0,6.377907266141847e-05,0.0,0.0,217.38693237304688,0.0,0.0,0.0,0.7025559544563293,4.0,0.0,1.0
799860,291.12579345703125,297.1499938964844,293.1499938964844,0.002615530276671,-201.4283142089844,294.0880432128906,0.4891698956489563,0.050000000745058,0.0465005226433277,291.40240478515625,297.1499938964844,293.1499938964844,0.0022811919916421,-185.0595550537109,293.63739013671875,0.4891698956489563,0.050000000745058,0.0489672906696796,291.1069641113281,297.1499938964844,293.1499938964844,0.0023598922416567,-141.392822265625,293.7289123535156,0.4891698956489563,0.050000000745058,0.0361670739948749,290.8813171386719,297.1499938964844,293.1499938964844,0.0026109982281923,-211.74757385253903,294.0602722167969,0.4891698956489563,0.050000000745058,0.0489672906696796,291.6595153808594,297.1499938964844,293.1499938964844,0.0018901223083958,-727.4341430664062,293.1160888671875,0.4891698956489563,0.050000000745058,0.232279747724533,290.6487121582031,291.1499938964844,271.2046203613281,270.10601806640625,283.0287475585937,291.65362548828125,290.9257507324219,1.0,0.1850432306528091,0.9969257712364196,0.9969257712364196,1.0,1.0,-0.4954739511013031,0.2091036438941955,0.2863703072071075,0.0839130654931068,0.0,0.0,1.0,42.19013595581055,60.0,1913.4176025390625,-6387.5673828125,42.46913528442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.781982421875,306.64666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17518.294921875,19080.0,0.0,0.0,0.0848106890916824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.346198558807373,1.346213459968567,-1.4966627531975972e-05,0.0,8.607206837041304e-05,0.0,0.0,271.2582092285156,0.0,0.0,0.0,0.7374942898750305,4.0,0.0,1.0
799920,291.1429748535156,297.1499938964844,293.1499938964844,0.0027714574243873,-210.63897705078125,294.6206359863281,0.4862600266933441,0.050000000745058,0.0465530157089233,291.4135131835937,297.1499938964844,293.1499938964844,0.0024236913304775,-194.0767974853516,294.1583557128906,0.4862600266933441,0.050000000745058,0.0490225665271282,291.1222839355469,297.1499938964844,293.1499938964844,0.0025262436829507,-149.39410400390625,294.28173828125,0.4862600266933441,0.050000000745058,0.0362079031765461,290.8968811035156,297.1499938964844,293.1499938964844,0.0027982431929558,-223.9436950683593,294.6362609863281,0.4862600266933441,0.050000000745058,0.0490225665271282,291.6728820800781,297.1499938964844,293.1499938964844,0.002006297931075,-762.2232666015625,293.6088256835937,0.4862600266933441,0.050000000745058,0.2325419485569,291.0107116699219,291.1499938964844,271.1906433105469,270.0968322753906,283.03009033203125,291.6668395996094,291.2649841308594,1.0,0.1874804645776748,0.9970428347587584,0.9970428347587584,1.0,1.0,-0.4960333108901977,0.2093490213155746,0.2866842746734619,0.0840065404772758,0.0,0.0,0.9906973838806152,43.5937385559082,48.0,1728.717529296875,-6320.06494140625,43.71686172485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4614562988281,306.3552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.771484375,19080.0,0.0,0.0,0.0953935757279396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366551160812378,1.36656653881073,-1.5425031961058266e-05,0.0,9.681235678726809e-05,0.0,0.0,283.7785339355469,0.0,0.0,0.0,0.747630774974823,4.0,0.0,1.0
799980,291.1942749023437,297.1499938964844,293.1499938964844,0.0031863558106124,-233.8169860839844,295.9783630371094,0.4839668273925781,0.050000000745058,0.0465951785445213,291.4476013183594,297.1499938964844,293.1499938964844,0.0028024453204125,-216.83078002929688,295.4875793457031,0.4839668273925781,0.050000000745058,0.0490669682621955,291.1688537597656,297.1499938964844,293.1499938964844,0.0029681478627026,-169.54441833496094,295.6905212402344,0.4839668273925781,0.050000000745058,0.0362406969070434,290.9436340332031,297.1499938964844,293.1499938964844,0.0033000879921019,-254.8660888671875,296.1075744628906,0.4839668273925781,0.050000000745058,0.0490669682621955,291.7140197753906,297.1499938964844,293.1499938964844,0.0023098790552467,-848.3230590820312,294.85968017578125,0.4839668273925781,0.050000000745058,0.232752576470375,291.9337463378906,291.1499938964844,271.1490173339844,270.07061767578125,283.0358581542969,291.70782470703125,292.1322021484375,1.0,0.1889280527830124,0.9973940253257751,0.9973940253257751,1.0,1.0,-0.4964829087257385,0.2095440626144409,0.2869388461112976,0.0840948969125747,0.0,0.0,0.8221060037612915,44.72136306762695,36.0,1263.5732421875,-6148.10009765625,44.72122573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9229736328125,305.78369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20588.12890625,19080.0,0.0,0.0,0.1248132586479187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2874411344528198,1.287455916404724,-1.4721176739840304e-05,0.0,0.000126669590827,0.0,0.0,249.3167266845703,0.0,0.0,0.0,0.7080666422843933,4.0,0.0,1.0
800040,291.1942749023437,297.1499938964844,293.1499938964844,0.0031863558106124,-233.8169860839844,295.9783630371094,0.4839668273925781,0.050000000745058,0.0465951785445213,291.4476013183594,297.1499938964844,293.1499938964844,0.0028024453204125,-216.83078002929688,295.4875793457031,0.4839668273925781,0.050000000745058,0.0490669682621955,291.1688537597656,297.1499938964844,293.1499938964844,0.0029681478627026,-169.54441833496094,295.6905212402344,0.4839668273925781,0.050000000745058,0.0362406969070434,290.9436340332031,297.1499938964844,293.1499938964844,0.0033000879921019,-254.8660888671875,296.1075744628906,0.4839668273925781,0.050000000745058,0.0490669682621955,291.7140197753906,297.1499938964844,293.1499938964844,0.0023098790552467,-848.3230590820312,294.85968017578125,0.4839668273925781,0.050000000745058,0.232752576470375,291.9337463378906,291.1499938964844,271.1490173339844,270.07061767578125,283.0358581542969,291.70782470703125,292.1322021484375,1.0,0.1889280527830124,0.9973940253257751,0.9973940253257751,1.0,1.0,-0.4964829087257385,0.2095440626144409,0.2869388461112976,0.0840948969125747,0.0,0.0,0.8221060037612915,44.72136306762695,36.0,1263.5732421875,-6148.10009765625,44.72122573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9229736328125,305.78369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20588.12890625,19080.0,0.0,0.0,0.1248132586479187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2874411344528198,1.287455916404724,-1.4721176739840304e-05,0.0,0.000126669590827,0.0,0.0,249.3167266845703,0.0,0.0,0.0,0.7080666422843933,4.0,0.0,1.0
800100,291.21881103515625,297.1499938964844,293.1499938964844,0.0033728969283401,-243.7758026123047,296.5467834472656,0.4851806759834289,0.050000000745058,0.0465727932751178,291.46441650390625,297.1499938964844,293.1499938964844,0.0029717262368649,-226.5804443359375,296.0432434082031,0.4851806759834289,0.050000000745058,0.0490433946251869,291.1915588378906,297.1499938964844,293.1499938964844,0.0031659493688493,-178.15919494628906,296.2795104980469,0.4851806759834289,0.050000000745058,0.0362232849001884,290.96636962890625,297.1499938964844,293.1499938964844,0.003526953049004,-268.1624755859375,296.7247314453125,0.4851806759834289,0.050000000745058,0.0490433946251869,291.73443603515625,297.1499938964844,293.1499938964844,0.0024429017212241,-884.4277954101562,295.3786926269531,0.4851806759834289,0.050000000745058,0.2326407432556152,292.314208984375,291.1499938964844,271.1283874511719,270.0581970214844,283.0391845703125,291.7283020019531,292.48651123046875,1.0,0.1877376735210418,0.9975696802139282,0.9975696802139282,1.0,1.0,-0.4962444305419922,0.209437146782875,0.2868072986602783,0.0840674489736557,0.0,0.0,0.7061485052108765,44.12290191650391,36.0,1065.3284912109375,-6039.1220703125,44.18795394897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8727722167969,305.5887145996094,278.1499938964844,0.0,18000.0,313.1499938964844,22574.970703125,18000.0,0.0,0.0,0.1378424763679504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1184390783309937,1.1184518337249756,-1.2701433661277406e-05,0.0,0.000139892581501,0.0,0.0,179.59219360351562,0.0,0.0,0.0,0.6141276955604553,4.0,0.0,1.0
800160,291.2421875,297.1499938964844,293.1499938964844,0.003551120404154,-253.25547790527344,297.0509948730469,0.4876891076564789,0.050000000745058,0.0465270653367042,291.48077392578125,297.1499938964844,293.1499938964844,0.0031324087176471,-235.80841064453125,296.53448486328125,0.4876891076564789,0.050000000745058,0.0489952377974987,291.2133483886719,297.1499938964844,293.1499938964844,0.0033541331067681,-186.2909393310547,296.8016357421875,0.4876891076564789,0.050000000745058,0.0361877158284187,290.9880676269531,297.1499938964844,293.1499938964844,0.0037444392219185,-280.76007080078125,297.2741394042969,0.4876891076564789,0.050000000745058,0.0489952377974987,291.7542724609375,297.1499938964844,293.1499938964844,0.0025676086079329,-918.2227172851562,295.8338317871094,0.4876891076564789,0.050000000745058,0.2324123233556747,292.6390380859375,291.1499938964844,271.10791015625,270.04620361328125,283.04248046875,291.7483215332031,292.7799072265625,1.0,0.1854602843523025,0.997776210308075,0.997776210308075,1.0,1.0,-0.4957572519779205,0.2092203795909881,0.2865368723869324,0.0840026438236236,0.0,0.0,0.5740564465522766,42.90034866333008,25.0,854.8400268554688,-5821.7041015625,43.1001205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9626159667969,305.2963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,23428.642578125,18000.0,0.0,0.0,0.14943228662014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8247982859611511,0.8248077034950256,-9.429444617126135e-06,0.0,0.0001516547636128,0.0,0.0,90.88102722167967,0.0,0.0,0.0,0.5013631582260132,4.0,0.0,1.0
800220,291.2846069335937,297.1499938964844,293.1499938964844,0.0039191669784486,-274.7369384765625,297.8470458984375,0.4958704113960266,0.050000000745058,0.0463862977921962,291.5111999511719,297.1499938964844,293.1499938964844,0.0034592424053698,-256.3831787109375,297.2970886230469,0.4958704113960266,0.050000000745058,0.0488470084965229,291.25323486328125,297.1499938964844,293.1499938964844,0.0037372705992311,-204.13671875,297.6250305175781,0.4958704113960266,0.050000000745058,0.0360782332718372,291.0274353027344,297.1499938964844,293.1499938964844,0.0041924808174371,-308.45703125,298.1566467285156,0.4958704113960266,0.050000000745058,0.0488470084965229,291.7912292480469,297.1499938964844,293.1499938964844,0.0028173674363642,-993.25830078125,296.5169372558594,0.4958704113960266,0.050000000745058,0.2317091673612594,293.0368347167969,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,291.7858581542969,293.0660705566406,1.0,0.1784994155168533,0.9981893301010132,0.9981893301010132,1.0,1.0,-0.4942574203014374,0.2085530161857605,0.2857044041156769,0.0837962552905082,0.0,0.0,0.2912271916866302,39.13692474365234,25.0,233.6378936767578,-4783.947265625,39.76436996459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5739440917969,303.8887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,21485.767578125,18000.0,0.0,0.0,0.1670401394367218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972864806652069,0.2972919344902038,-5.448533102025976e-06,0.0,0.0001695245155133,0.0,0.0,15.636763572692873,0.0,0.0,0.0,0.3232487440109253,4.0,0.0,1.0
800280,291.2846069335937,297.1499938964844,293.1499938964844,0.0039191669784486,-274.7369384765625,297.8470458984375,0.4958704113960266,0.050000000745058,0.0463862977921962,291.5111999511719,297.1499938964844,293.1499938964844,0.0034592424053698,-256.3831787109375,297.2970886230469,0.4958704113960266,0.050000000745058,0.0488470084965229,291.25323486328125,297.1499938964844,293.1499938964844,0.0037372705992311,-204.13671875,297.6250305175781,0.4958704113960266,0.050000000745058,0.0360782332718372,291.0274353027344,297.1499938964844,293.1499938964844,0.0041924808174371,-308.45703125,298.1566467285156,0.4958704113960266,0.050000000745058,0.0488470084965229,291.7912292480469,297.1499938964844,293.1499938964844,0.0028173674363642,-993.25830078125,296.5169372558594,0.4958704113960266,0.050000000745058,0.2317091673612594,293.0368347167969,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,291.7858581542969,293.0660705566406,1.0,0.1784994155168533,0.9981893301010132,0.9981893301010132,1.0,1.0,-0.4942574203014374,0.2085530161857605,0.2857044041156769,0.0837962552905082,0.0,0.0,0.2912271916866302,39.13692474365234,25.0,233.6378936767578,-4783.947265625,39.76436996459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5739440917969,303.8887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,21485.767578125,18000.0,0.0,0.0,0.1670401394367218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972864806652069,0.2972919344902038,-5.448533102025976e-06,0.0,0.0001695245155133,0.0,0.0,15.636763572692873,0.0,0.0,0.0,0.3232487440109253,4.0,0.0,1.0
800340,291.3193054199219,297.1499938964844,293.1499938964844,0.0044074147008359,-310.1241455078125,298.2885131835937,0.5032524466514587,0.050000000745058,0.0462738759815692,291.5367736816406,297.1499938964844,293.1499938964844,0.0038826377131044,-289.68316650390625,297.6761779785156,0.5032524466514587,0.050000000745058,0.048728622496128,291.286376953125,297.1499938964844,293.1499938964844,0.0042305192910134,-232.137939453125,298.079345703125,0.5032524466514587,0.050000000745058,0.0359907932579517,291.0599365234375,297.1499938964844,293.1499938964844,0.0047759828157722,-351.5849609375,298.6951599121094,0.5032524466514587,0.050000000745058,0.048728622496128,291.822265625,297.1499938964844,293.1499938964844,0.0031391326338052,-1116.96630859375,296.7799072265625,0.5032524466514587,0.050000000745058,0.2311476022005081,292.8531799316406,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,291.81793212890625,292.7164001464844,1.0,0.1731164902448654,0.9986024498939514,0.9986024498939514,1.0,1.0,-0.493059366941452,0.2080102711915969,0.2850491106510162,0.0836550593376159,0.0,0.0,0.0687370896339416,36.13158798217773,25.0,-632.2073364257812,-3432.9658203125,37.11459732055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.71148681640625,301.64093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18928.5625,18000.0,0.0,0.0,0.1758377850055694,0.0,0.0,0.0,0.0,1.0,0.0001248864136869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077508181333541,0.1078077778220176,-5.696421067113988e-05,0.0,0.0001784530031727,0.0,0.0,4.379775047302246,0.0,0.0,0.0,0.2758947610855102,4.0,0.0,1.0
800400,291.3193054199219,297.1499938964844,293.1499938964844,0.0044074147008359,-310.1241455078125,298.2885131835937,0.5032524466514587,0.050000000745058,0.0462738759815692,291.5367736816406,297.1499938964844,293.1499938964844,0.0038826377131044,-289.68316650390625,297.6761779785156,0.5032524466514587,0.050000000745058,0.048728622496128,291.286376953125,297.1499938964844,293.1499938964844,0.0042305192910134,-232.137939453125,298.079345703125,0.5032524466514587,0.050000000745058,0.0359907932579517,291.0599365234375,297.1499938964844,293.1499938964844,0.0047759828157722,-351.5849609375,298.6951599121094,0.5032524466514587,0.050000000745058,0.048728622496128,291.822265625,297.1499938964844,293.1499938964844,0.0031391326338052,-1116.96630859375,296.7799072265625,0.5032524466514587,0.050000000745058,0.2311476022005081,292.8531799316406,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,291.81793212890625,292.7164001464844,1.0,0.1731164902448654,0.9986024498939514,0.9986024498939514,1.0,1.0,-0.493059366941452,0.2080102711915969,0.2850491106510162,0.0836550593376159,0.0,0.0,0.0687370896339416,36.13158798217773,25.0,-632.2073364257812,-3432.9658203125,37.11459732055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.71148681640625,301.64093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18928.5625,18000.0,0.0,0.0,0.1758377850055694,0.0,0.0,0.0,0.0,1.0,0.0001248864136869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077508181333541,0.1078077778220176,-5.696421067113988e-05,0.0,0.0001784530031727,0.0,0.0,4.379775047302246,0.0,0.0,0.0,0.2758947610855102,4.0,0.0,1.0
800460,291.3453063964844,297.1499938964844,293.1499938964844,0.0050379754975438,-359.4733581542969,298.5191345214844,0.5095694661140442,0.050000000745058,0.0461889915168285,291.55615234375,297.1499938964844,293.1499938964844,0.0044205342419445,-336.0947265625,297.8139038085937,0.5095694661140442,0.050000000745058,0.0486392341554164,291.31158447265625,297.1499938964844,293.1499938964844,0.0048580234870314,-270.63995361328125,298.3128967285156,0.5095694661140442,0.050000000745058,0.0359247736632823,291.0850524902344,297.1499938964844,293.1499938964844,0.0055277030915021,-410.3869323730469,299.0408020019531,0.5095694661140442,0.050000000745058,0.0486392341554164,291.8457946777344,297.1499938964844,293.1499938964844,0.0035481995437294,-1292.708740234375,296.7604064941406,0.5095694661140442,0.050000000745058,0.2307235896587371,292.204345703125,291.1499938964844,270.9875793457031,269.98193359375,283.05035400390625,291.84259033203125,292.0306701660156,1.0,0.1688164472579956,0.9990431666374208,0.9990431666374208,1.0,1.0,-0.4921548366546631,0.2075885981321334,0.2845662534236908,0.0835783407092094,0.0,0.0,0.0,33.862831115722656,25.0,-1107.098876953125,-1612.2642822265625,35.12251663208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27325439453125,297.671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18336.30859375,18000.0,0.0,0.0,0.1749450862407684,0.0,0.0,0.0,0.0,1.0,0.0068948650732636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0160574428737163,0.0634554550051689,-0.0473980121314525,0.0,0.0001775470300344,0.0,0.0,2.4098024368286133,0.0,0.0,0.0,0.2638737261295318,4.0,0.0,1.0
800520,291.3453063964844,297.1499938964844,293.1499938964844,0.0050379754975438,-359.4733581542969,298.5191345214844,0.5095694661140442,0.050000000745058,0.0461889915168285,291.55615234375,297.1499938964844,293.1499938964844,0.0044205342419445,-336.0947265625,297.8139038085937,0.5095694661140442,0.050000000745058,0.0486392341554164,291.31158447265625,297.1499938964844,293.1499938964844,0.0048580234870314,-270.63995361328125,298.3128967285156,0.5095694661140442,0.050000000745058,0.0359247736632823,291.0850524902344,297.1499938964844,293.1499938964844,0.0055277030915021,-410.3869323730469,299.0408020019531,0.5095694661140442,0.050000000745058,0.0486392341554164,291.8457946777344,297.1499938964844,293.1499938964844,0.0035481995437294,-1292.708740234375,296.7604064941406,0.5095694661140442,0.050000000745058,0.2307235896587371,292.204345703125,291.1499938964844,270.9875793457031,269.98193359375,283.05035400390625,291.84259033203125,292.0306701660156,1.0,0.1688164472579956,0.9990431666374208,0.9990431666374208,1.0,1.0,-0.4921548366546631,0.2075885981321334,0.2845662534236908,0.0835783407092094,0.0,0.0,0.0,33.862831115722656,25.0,-1107.098876953125,-1612.2642822265625,35.12251663208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27325439453125,297.671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18336.30859375,18000.0,0.0,0.0,0.1749450862407684,0.0,0.0,0.0,0.0,1.0,0.0068948650732636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0160574428737163,0.0634554550051689,-0.0473980121314525,0.0,0.0001775470300344,0.0,0.0,2.4098024368286133,0.0,0.0,0.0,0.2638737261295318,4.0,0.0,1.0
800580,291.3628845214844,297.1499938964844,293.1499938964844,0.0059793009422719,-441.7775268554688,298.4577331542969,0.5150666832923889,0.050000000745058,0.0461227111518383,291.5690612792969,297.1499938964844,293.1499938964844,0.0051963599398732,-413.0043029785156,297.5992431640625,0.5150666832923889,0.050000000745058,0.0485694333910942,291.3289794921875,297.1499938964844,293.1499938964844,0.0057787988334894,-334.06365966796875,298.2406005859375,0.5150666832923889,0.050000000745058,0.0358732193708419,291.1031188964844,297.1499938964844,293.1499938964844,0.0066672693938016,-507.1443786621094,299.1409912109375,0.5150666832923889,0.050000000745058,0.0485694333910942,291.8613586425781,297.1499938964844,293.1499938964844,0.0041192211210727,-1584.1253662109375,296.3009948730469,0.5150666832923889,0.050000000745058,0.2303924858570099,290.72772216796875,291.1499938964844,270.9485168457031,269.9629211425781,283.0452575683594,291.85955810546875,290.3266906738281,1.0,0.1653746664524078,0.99948388338089,0.99948388338089,1.0,1.0,-0.4914485216140747,0.2072479128837585,0.2842006087303161,0.0835461765527725,0.0,0.0,0.1051992699503898,32.09162521362305,25.0,-1552.644775390625,-3578.4609375,33.572242736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9665832519531,299.35894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17761.396484375,18000.0,0.0,0.0,0.1552499532699585,0.0,0.0,0.0,0.0,1.0,0.0061209900304675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777509957551956,0.1202848479151725,-0.0425338521599769,0.0,0.0001575589703861,0.0,0.0,4.5606184005737305,0.0,0.0,0.0,0.2696833312511444,4.0,0.0,1.0
800640,291.3628845214844,297.1499938964844,293.1499938964844,0.0059793009422719,-441.7775268554688,298.4577331542969,0.5150666832923889,0.050000000745058,0.0461227111518383,291.5690612792969,297.1499938964844,293.1499938964844,0.0051963599398732,-413.0043029785156,297.5992431640625,0.5150666832923889,0.050000000745058,0.0485694333910942,291.3289794921875,297.1499938964844,293.1499938964844,0.0057787988334894,-334.06365966796875,298.2406005859375,0.5150666832923889,0.050000000745058,0.0358732193708419,291.1031188964844,297.1499938964844,293.1499938964844,0.0066672693938016,-507.1443786621094,299.1409912109375,0.5150666832923889,0.050000000745058,0.0485694333910942,291.8613586425781,297.1499938964844,293.1499938964844,0.0041192211210727,-1584.1253662109375,296.3009948730469,0.5150666832923889,0.050000000745058,0.2303924858570099,290.72772216796875,291.1499938964844,270.9485168457031,269.9629211425781,283.0452575683594,291.85955810546875,290.3266906738281,1.0,0.1653746664524078,0.99948388338089,0.99948388338089,1.0,1.0,-0.4914485216140747,0.2072479128837585,0.2842006087303161,0.0835461765527725,0.0,0.0,0.1051992699503898,32.09162521362305,25.0,-1552.644775390625,-3578.4609375,33.572242736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9665832519531,299.35894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17761.396484375,18000.0,0.0,0.0,0.1552499532699585,0.0,0.0,0.0,0.0,1.0,0.0061209900304675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777509957551956,0.1202848479151725,-0.0425338521599769,0.0,0.0001575589703861,0.0,0.0,4.5606184005737305,0.0,0.0,0.0,0.2696833312511444,4.0,0.0,1.0
800700,291.3692932128906,297.1499938964844,293.1499938964844,0.0063402471132576,-464.4661254882813,298.63983154296875,0.5175262689590454,0.050000000745058,0.0460950769484043,291.573486328125,297.1499938964844,293.1499938964844,0.0054998379200696,-435.0816650390625,297.72686767578125,0.5175262689590454,0.050000000745058,0.0485403351485729,291.3353271484375,297.1499938964844,293.1499938964844,0.0061385380104184,-352.0482788085937,298.42437744140625,0.5175262689590454,0.050000000745058,0.0358517281711101,291.1099548339844,297.1499938964844,293.1499938964844,0.0071107693947851,-533.7938842773438,299.3878479003906,0.5175262689590454,0.050000000745058,0.0485403351485729,291.8666381835937,297.1499938964844,293.1499938964844,0.0043538813479244,-1673.7808837890625,296.3397827148437,0.5175262689590454,0.050000000745058,0.2302544564008712,290.3988647460937,291.1499938964844,270.92919921875,269.9537658691406,283.0411071777344,291.8649597167969,290.5235595703125,1.0,0.1639168709516525,0.9997042417526244,0.9997042417526244,1.0,1.0,-0.4911540746688843,0.2071015536785125,0.2840525507926941,0.0835433080792427,0.0,0.0,0.1945725232362747,31.35341453552246,25.0,-279.9817810058594,-4353.732421875,32.92738723754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0542297363281,304.8446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17809.337890625,18000.0,0.0,0.0,0.1434684991836547,0.0,0.0,0.0,0.0,1.0,0.0022197652142494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231156513094902,0.1322742253541946,-0.0091585777699947,0.0,0.0001456022873753,0.0,0.0,5.126645565032959,0.0,0.0,0.0,0.2734762728214264,4.0,0.0,1.0
800760,291.3771667480469,297.1499938964844,293.1499938964844,0.0065342914313077,-469.5718994140625,299.0692749023437,0.5198034644126892,0.050000000745058,0.0460705123841762,291.5789794921875,297.1499938964844,293.1499938964844,0.0056593064218759,-440.14837646484375,298.14605712890625,0.5198034644126892,0.050000000745058,0.0485144667327404,291.3426818847656,297.1499938964844,293.1499938964844,0.0063384319655597,-356.6206359863281,298.8665466308594,0.5198034644126892,0.050000000745058,0.0358326211571693,291.1173400878906,297.1499938964844,293.1499938964844,0.0073687904514372,-540.8456420898438,299.8492431640625,0.5198034644126892,0.050000000745058,0.0485144667327404,291.8731384277344,297.1499938964844,293.1499938964844,0.0044675273820757,-1692.8189697265625,296.73419189453125,0.5198034644126892,0.050000000745058,0.2301317453384399,290.7090759277344,291.1499938964844,270.9100036621094,269.94482421875,283.0375366210937,291.87109375,290.8750915527344,1.0,0.1626089215278625,0.9997633695602416,0.9997633695602416,0.9998399019241332,1.0,-0.4908922910690307,0.206969141960144,0.2839231491088867,0.0835482776165008,0.0,0.0,0.1937422156333923,30.697172164916992,25.0,290.8488464355469,-4678.337890625,32.35476303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5350646972656,306.632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.740234375,18000.0,0.0,0.0,0.1363247036933899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425059586763382,0.1425102055072784,-4.254357918398455e-06,0.0,0.0001383522467222,0.0,0.0,5.601752281188965,0.0,0.0,0.0,0.2758480012416839,4.0,0.0,1.0
800820,291.3955078125,297.1499938964844,293.1499938964844,0.0069753774441778,-485.9572448730469,299.8186950683594,0.5238450169563293,0.050000000745058,0.04602912068367,291.5922241210937,297.1499938964844,293.1499938964844,0.0060121859423816,-455.7536315917969,298.8703308105469,0.5238450169563293,0.050000000745058,0.0484708808362484,291.3594665527344,297.1499938964844,293.1499938964844,0.0067887739278376,-370.3593444824219,299.6397705078125,0.5238450169563293,0.050000000745058,0.03580042719841,291.1334228515625,297.1499938964844,293.1499938964844,0.0079698534682393,-562.419677734375,300.6695556640625,0.5238450169563293,0.050000000745058,0.0484708808362484,291.8887939453125,297.1499938964844,293.1499938964844,0.0047052330337464,-1748.5029296875,297.397705078125,0.5238450169563293,0.050000000745058,0.2299249768257141,291.1716003417969,291.1499938964844,270.8720397949219,269.92742919921875,283.0322570800781,291.88629150390625,291.2289428710937,1.0,0.1603793352842331,0.9998816847801208,0.9998816847801208,0.9995197057724,1.0,-0.4904512465000152,0.2067384719848632,0.283712774515152,0.0835761204361915,0.0,0.0,0.1549745798110962,29.591794967651367,25.0,396.955810546875,-4536.38818359375,31.391571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0700378417969,306.643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.423828125,18000.0,0.0,0.0,0.1242764443159103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127039685845375,0.1270439475774765,-4.265126335667446e-06,0.0,0.0001261247962247,0.0,0.0,4.987880229949951,0.0,0.0,0.0,0.2741452157497406,4.0,0.0,1.0
800880,291.3955078125,297.1499938964844,293.1499938964844,0.0069753774441778,-485.9572448730469,299.8186950683594,0.5238450169563293,0.050000000745058,0.04602912068367,291.5922241210937,297.1499938964844,293.1499938964844,0.0060121859423816,-455.7536315917969,298.8703308105469,0.5238450169563293,0.050000000745058,0.0484708808362484,291.3594665527344,297.1499938964844,293.1499938964844,0.0067887739278376,-370.3593444824219,299.6397705078125,0.5238450169563293,0.050000000745058,0.03580042719841,291.1334228515625,297.1499938964844,293.1499938964844,0.0079698534682393,-562.419677734375,300.6695556640625,0.5238450169563293,0.050000000745058,0.0484708808362484,291.8887939453125,297.1499938964844,293.1499938964844,0.0047052330337464,-1748.5029296875,297.397705078125,0.5238450169563293,0.050000000745058,0.2299249768257141,291.1716003417969,291.1499938964844,270.8720397949219,269.92742919921875,283.0322570800781,291.88629150390625,291.2289428710937,1.0,0.1603793352842331,0.9998816847801208,0.9998816847801208,0.9995197057724,1.0,-0.4904512465000152,0.2067384719848632,0.283712774515152,0.0835761204361915,0.0,0.0,0.1549745798110962,29.591794967651367,25.0,396.955810546875,-4536.38818359375,31.391571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0700378417969,306.643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.423828125,18000.0,0.0,0.0,0.1242764443159103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127039685845375,0.1270439475774765,-4.265126335667446e-06,0.0,0.0001261247962247,0.0,0.0,4.987880229949951,0.0,0.0,0.0,0.2741452157497406,4.0,0.0,1.0
800940,291.4145812988281,297.1499938964844,293.1499938964844,0.0075392797589302,-511.59124755859375,300.4238586425781,0.5272641181945801,0.050000000745058,0.0459961146116256,291.6063842773437,297.1499938964844,293.1499938964844,0.0064556570723652,-480.1034240722656,299.431396484375,0.5272641181945801,0.050000000745058,0.0484361238777637,291.3769226074219,297.1499938964844,293.1499938964844,0.0073585100471973,-391.1159057617188,300.2640686035156,0.5272641181945801,0.050000000745058,0.0357747562229633,291.14996337890625,297.1499938964844,293.1499938964844,0.0087485183030366,-594.6353759765625,301.3627319335937,0.5272641181945801,0.050000000745058,0.0484361238777637,291.9053039550781,297.1499938964844,293.1499938964844,0.0049992469139397,-1837.8782958984373,297.8666381835937,0.5272641181945801,0.050000000745058,0.2297601103782653,291.3171081542969,291.1499938964844,270.83465576171875,269.9106140136719,283.0279541015625,291.9027709960937,291.3373107910156,1.0,0.1585774719715118,1.0,1.0,0.9991995692253112,1.0,-0.490099549293518,0.206545278429985,0.2835542559623718,0.083621934056282,0.0,0.0,0.121256798505783,28.710708618164062,25.0,233.75363159179688,-4347.748046875,30.62501716613769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4402160644531,306.18975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.8515625,18000.0,0.0,0.0,0.1121100038290023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109431087970733,0.110947348177433,-4.2404885789437685e-06,0.0,0.000113777401566,0.0,0.0,4.316747188568115,0.0,0.0,0.0,0.2716624438762665,4.0,0.0,1.0
801000,291.4145812988281,297.1499938964844,293.1499938964844,0.0075392797589302,-511.59124755859375,300.4238586425781,0.5272641181945801,0.050000000745058,0.0459961146116256,291.6063842773437,297.1499938964844,293.1499938964844,0.0064556570723652,-480.1034240722656,299.431396484375,0.5272641181945801,0.050000000745058,0.0484361238777637,291.3769226074219,297.1499938964844,293.1499938964844,0.0073585100471973,-391.1159057617188,300.2640686035156,0.5272641181945801,0.050000000745058,0.0357747562229633,291.14996337890625,297.1499938964844,293.1499938964844,0.0087485183030366,-594.6353759765625,301.3627319335937,0.5272641181945801,0.050000000745058,0.0484361238777637,291.9053039550781,297.1499938964844,293.1499938964844,0.0049992469139397,-1837.8782958984373,297.8666381835937,0.5272641181945801,0.050000000745058,0.2297601103782653,291.3171081542969,291.1499938964844,270.83465576171875,269.9106140136719,283.0279541015625,291.9027709960937,291.3373107910156,1.0,0.1585774719715118,1.0,1.0,0.9991995692253112,1.0,-0.490099549293518,0.206545278429985,0.2835542559623718,0.083621934056282,0.0,0.0,0.121256798505783,28.710708618164062,25.0,233.75363159179688,-4347.748046875,30.62501716613769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4402160644531,306.18975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.8515625,18000.0,0.0,0.0,0.1121100038290023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109431087970733,0.110947348177433,-4.2404885789437685e-06,0.0,0.000113777401566,0.0,0.0,4.316747188568115,0.0,0.0,0.0,0.2716624438762665,4.0,0.0,1.0
801060,291.4333190917969,297.1499938964844,293.1499938964844,0.0081775048747658,-539.798583984375,300.9847106933594,0.5301374197006226,0.050000000745058,0.0459696687757968,291.62060546875,297.1499938964844,293.1499938964844,0.0069470345042645,-506.8985290527344,299.94268798828125,0.5301374197006226,0.050000000745058,0.0484082736074924,291.3941650390625,297.1499938964844,293.1499938964844,0.0080020716413855,-413.8260803222656,300.8427734375,0.5301374197006226,0.050000000745058,0.0357541851699352,291.1663513183594,297.1499938964844,293.1499938964844,0.0096575552597641,-629.8276977539062,302.01708984375,0.5301374197006226,0.050000000745058,0.0484082736074924,291.9217224121094,297.1499938964844,293.1499938964844,0.0053155771456658,-1936.52587890625,298.2758483886719,0.5301374197006226,0.050000000745058,0.2296280115842819,291.36822509765625,291.1499938964844,270.7978515625,269.8941955566406,283.0238037109375,291.9192199707031,291.3719177246094,1.0,0.1571179032325744,1.0,1.0,0.9987630248069764,1.0,-0.48981773853302,0.2063828557729721,0.2834348976612091,0.0836802050471305,0.0,0.0,0.0880405902862548,28.00503921508789,25.0,88.13395690917969,-4165.57373046875,30.0118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6763916015625,305.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.154296875,18000.0,0.0,0.0,0.1000706776976585,0.0,0.0,0.0,0.0,1.0,0.0003559532924555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973694622516632,0.0976647287607193,-0.0002952616778202,0.0,0.0001015590169117,0.0,0.0,3.77031922340393,0.0,0.0,0.0,0.2695569097995758,4.0,0.0,1.0
801120,291.4333190917969,297.1499938964844,293.1499938964844,0.0081775048747658,-539.798583984375,300.9847106933594,0.5301374197006226,0.050000000745058,0.0459696687757968,291.62060546875,297.1499938964844,293.1499938964844,0.0069470345042645,-506.8985290527344,299.94268798828125,0.5301374197006226,0.050000000745058,0.0484082736074924,291.3941650390625,297.1499938964844,293.1499938964844,0.0080020716413855,-413.8260803222656,300.8427734375,0.5301374197006226,0.050000000745058,0.0357541851699352,291.1663513183594,297.1499938964844,293.1499938964844,0.0096575552597641,-629.8276977539062,302.01708984375,0.5301374197006226,0.050000000745058,0.0484082736074924,291.9217224121094,297.1499938964844,293.1499938964844,0.0053155771456658,-1936.52587890625,298.2758483886719,0.5301374197006226,0.050000000745058,0.2296280115842819,291.36822509765625,291.1499938964844,270.7978515625,269.8941955566406,283.0238037109375,291.9192199707031,291.3719177246094,1.0,0.1571179032325744,1.0,1.0,0.9987630248069764,1.0,-0.48981773853302,0.2063828557729721,0.2834348976612091,0.0836802050471305,0.0,0.0,0.0880405902862548,28.00503921508789,25.0,88.13395690917969,-4165.57373046875,30.0118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6763916015625,305.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.154296875,18000.0,0.0,0.0,0.1000706776976585,0.0,0.0,0.0,0.0,1.0,0.0003559532924555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973694622516632,0.0976647287607193,-0.0002952616778202,0.0,0.0001015590169117,0.0,0.0,3.77031922340393,0.0,0.0,0.0,0.2695569097995758,4.0,0.0,1.0
