time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801180,291.4515380859375,297.1499938964844,293.1499938964844,0.0089042130857706,-570.2869873046875,301.521240234375,0.5325385928153992,0.050000000745058,0.0459484048187732,291.6346130371094,297.1499938964844,293.1499938964844,0.0074928384274244,-535.8475341796875,300.42547607421875,0.5325385928153992,0.050000000745058,0.0483858808875083,291.41094970703125,297.1499938964844,293.1499938964844,0.008734312839806,-438.2877502441406,301.3966064453125,0.5325385928153992,0.050000000745058,0.0357376486063003,291.182373046875,297.1499938964844,293.1499938964844,0.0107327960431575,-667.7119750976562,302.6520080566406,0.5325385928153992,0.050000000745058,0.0483858808875083,291.937744140625,297.1499938964844,293.1499938964844,0.0056547317653894,-2043.1119384765625,298.64849853515625,0.5325385928153992,0.050000000745058,0.2295217812061309,291.35552978515625,291.1499938964844,270.7616577148437,269.8779602050781,283.0196228027344,291.9353332519531,291.3442077636719,1.0,0.1559337675571441,1.0,1.0,0.9983264803886414,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452560663223,0.0,0.0,0.0608122646808624,27.437820434570312,25.0,-29.200166702270508,-4004.332275390625,29.51945877075196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78106689453125,304.8847961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3203125,18000.0,0.0,0.0,0.0886658951640129,0.0,0.0,0.0,0.0,1.0,0.001869712723419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867621824145317,0.0933341905474662,-0.0065720090642571,0.0,8.998461271403357e-05,0.0,0.0,3.581655502319336,0.0,0.0,0.0,0.2684954106807709,4.0,0.0,1.0
801240,291.4515380859375,297.1499938964844,293.1499938964844,0.0089042130857706,-570.2869873046875,301.521240234375,0.5325385928153992,0.050000000745058,0.0459484048187732,291.6346130371094,297.1499938964844,293.1499938964844,0.0074928384274244,-535.8475341796875,300.42547607421875,0.5325385928153992,0.050000000745058,0.0483858808875083,291.41094970703125,297.1499938964844,293.1499938964844,0.008734312839806,-438.2877502441406,301.3966064453125,0.5325385928153992,0.050000000745058,0.0357376486063003,291.182373046875,297.1499938964844,293.1499938964844,0.0107327960431575,-667.7119750976562,302.6520080566406,0.5325385928153992,0.050000000745058,0.0483858808875083,291.937744140625,297.1499938964844,293.1499938964844,0.0056547317653894,-2043.1119384765625,298.64849853515625,0.5325385928153992,0.050000000745058,0.2295217812061309,291.35552978515625,291.1499938964844,270.7616577148437,269.8779602050781,283.0196228027344,291.9353332519531,291.3442077636719,1.0,0.1559337675571441,1.0,1.0,0.9983264803886414,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452560663223,0.0,0.0,0.0608122646808624,27.437820434570312,25.0,-29.200166702270508,-4004.332275390625,29.51945877075196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78106689453125,304.8847961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3203125,18000.0,0.0,0.0,0.0886658951640129,0.0,0.0,0.0,0.0,1.0,0.001869712723419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867621824145317,0.0933341905474662,-0.0065720090642571,0.0,8.998461271403357e-05,0.0,0.0,3.581655502319336,0.0,0.0,0.0,0.2684954106807709,4.0,0.0,1.0
801300,291.46044921875,297.1499938964844,293.1499938964844,0.0093073602765798,-586.3583984375,301.7838134765625,0.5335836410522461,0.050000000745058,0.0459393709897995,291.6415100097656,297.1499938964844,293.1499938964844,0.0077895084396004,-551.1033325195312,300.65966796875,0.5335836410522461,0.050000000745058,0.0483763702213764,291.4191589355469,297.1499938964844,293.1499938964844,0.0091405995190143,-451.1609497070313,301.66778564453125,0.5335836410522461,0.050000000745058,0.0357306227087974,291.1902160644531,297.1499938964844,293.1499938964844,0.0113492356613278,-687.6485595703125,302.9657897949219,0.5335836410522461,0.050000000745058,0.0483763702213764,291.9455871582031,297.1499938964844,293.1499938964844,0.0058338190428912,-2099.272216796875,298.8246459960937,0.5335836410522461,0.050000000745058,0.2294766753911972,291.3288269042969,291.1499938964844,270.7437744140625,269.8699035644531,283.0174865722656,291.9432067871094,291.3122253417969,1.0,0.1554279774427414,1.0,1.0,0.998108208179474,1.0,-0.4894948899745941,0.2061852365732193,0.283309668302536,0.0837788432836532,0.0,0.0,0.0515101626515388,27.19698715209961,25.0,-71.55413818359375,-3942.627685546875,29.31053352355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7826538085937,304.55877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.291015625,18000.0,0.0,0.0,0.0833807587623596,0.0,0.0,0.0,0.0,1.0,0.002438299357891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831258296966552,0.0940334871411323,-0.0109076555818319,0.0,8.462086407234892e-05,0.0,0.0,3.6021597385406494,0.0,0.0,0.0,0.268347680568695,4.0,0.0,1.0
801360,291.4692077636719,297.1499938964844,293.1499938964844,0.009738614782691,-602.80712890625,302.0445556640625,0.5345361828804016,0.050000000745058,0.0459312498569488,291.6483459472656,297.1499938964844,293.1499938964844,0.0081023266538977,-566.7230834960938,300.8913269042969,0.5345361828804016,0.050000000745058,0.0483678206801414,291.42724609375,297.1499938964844,293.1499938964844,0.0095754796639084,-464.3299865722656,301.93719482421875,0.5345361828804016,0.050000000745058,0.0357243083417415,291.197998046875,297.1499938964844,293.1499938964844,0.0120249632745981,-708.0365600585938,303.27880859375,0.5345361828804016,0.050000000745058,0.0483678206801414,291.9532775878906,297.1499938964844,293.1499938964844,0.0060188369825482,-2156.78076171875,298.9966735839844,0.5345361828804016,0.050000000745058,0.2294361144304275,291.29302978515625,291.1499938964844,270.7260437011719,269.86181640625,283.0152893066406,291.9509582519531,291.2729797363281,1.0,0.1549718528985977,1.0,1.0,0.9978904128074646,1.0,-0.4894083738327026,0.2061298787593841,0.2832785248756408,0.0838124006986618,0.0,0.0,0.0455229841172695,26.980545043945312,25.0,-101.58538055419922,-3895.499755859375,29.12283134460449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74859619140625,304.2841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.0784848183393478,0.0,0.0,0.0,0.0,1.0,0.00285184988752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806511789560318,0.0952643230557441,-0.0146131459623575,0.0,7.965211261762306e-05,0.0,0.0,3.645529747009277,0.0,0.0,0.0,0.2683289051055908,4.0,0.0,1.0
801420,291.4864501953125,297.1499938964844,293.1499938964844,0.0106905102729797,-636.285400390625,302.5645446777344,0.5361929535865784,0.050000000745058,0.0459173806011676,291.661865234375,297.1499938964844,293.1499938964844,0.0087767103686928,-598.5303955078125,301.3521423339844,0.5361929535865784,0.050000000745058,0.0483532100915908,291.4430847167969,297.1499938964844,293.1499938964844,0.0105371167883276,-491.1368713378906,302.4748229980469,0.5361929535865784,0.050000000745058,0.0357135161757469,291.2132873535156,297.1499938964844,293.1499938964844,0.0135799925774335,-749.5429077148438,303.9056701660156,0.5361929535865784,0.050000000745058,0.0483532100915908,291.9684143066406,297.1499938964844,293.1499938964844,0.0064044478349387,-2273.791748046875,299.3352355957031,0.5361929535865784,0.050000000745058,0.2293668091297149,291.20806884765625,291.1499938964844,270.6910705566406,269.8455505371094,283.0108337402344,291.96612548828125,291.18603515625,1.0,0.1541892737150192,1.0,1.0,0.997454822063446,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.0433473363518714,26.610828399658203,25.0,-127.41569519042967,-3843.19775390625,28.802358627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57452392578125,303.938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.654296875,18000.0,0.0,0.0,0.0701348036527633,0.0,0.0,0.0,0.0,1.0,0.00328638125211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789291337132453,0.0978006422519683,-0.0188715141266584,0.0,7.117790664779022e-05,0.0,0.0,3.740586757659912,0.0,0.0,0.0,0.2684847414493561,4.0,0.0,1.0
801480,291.4864501953125,297.1499938964844,293.1499938964844,0.0106905102729797,-636.285400390625,302.5645446777344,0.5361929535865784,0.050000000745058,0.0459173806011676,291.661865234375,297.1499938964844,293.1499938964844,0.0087767103686928,-598.5303955078125,301.3521423339844,0.5361929535865784,0.050000000745058,0.0483532100915908,291.4430847167969,297.1499938964844,293.1499938964844,0.0105371167883276,-491.1368713378906,302.4748229980469,0.5361929535865784,0.050000000745058,0.0357135161757469,291.2132873535156,297.1499938964844,293.1499938964844,0.0135799925774335,-749.5429077148438,303.9056701660156,0.5361929535865784,0.050000000745058,0.0483532100915908,291.9684143066406,297.1499938964844,293.1499938964844,0.0064044478349387,-2273.791748046875,299.3352355957031,0.5361929535865784,0.050000000745058,0.2293668091297149,291.20806884765625,291.1499938964844,270.6910705566406,269.8455505371094,283.0108337402344,291.96612548828125,291.18603515625,1.0,0.1541892737150192,1.0,1.0,0.997454822063446,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.0433473363518714,26.610828399658203,25.0,-127.41569519042967,-3843.19775390625,28.802358627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57452392578125,303.938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.654296875,18000.0,0.0,0.0,0.0701348036527633,0.0,0.0,0.0,0.0,1.0,0.00328638125211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789291337132453,0.0978006422519683,-0.0188715141266584,0.0,7.117790664779022e-05,0.0,0.0,3.740586757659912,0.0,0.0,0.0,0.2684847414493561,4.0,0.0,1.0
801540,291.50347900390625,297.1499938964844,293.1499938964844,0.0117617808282375,-669.4292602539062,303.0853576660156,0.5413680076599121,0.050000000745058,0.0458759106695652,291.67535400390625,297.1499938964844,293.1499938964844,0.0095098307356238,-630.0391845703125,301.8138427734375,0.5413680076599121,0.050000000745058,0.0483095422387123,291.4587707519531,297.1499938964844,293.1499938964844,0.0116233974695205,-517.7116088867188,303.013916015625,0.5413680076599121,0.050000000745058,0.0356812626123428,291.2367248535156,297.1499938964844,293.1499938964844,0.0242202654480934,-1011.0445556640624,304.12384033203125,0.60647052526474,0.0771916955709457,0.0642396584153175,291.9834899902344,297.1499938964844,293.1499938964844,0.0068019367754459,-2389.112548828125,299.6727905273437,0.5413680076599121,0.050000000745058,0.2291596680879593,291.12213134765625,291.1499938964844,270.6567077636719,269.8290100097656,282.99737548828125,291.981201171875,291.09930419921875,1.0,0.1537905633449554,1.0,1.0,0.9970192313194276,1.0,-0.507928192615509,0.2141403406858444,0.2937878370285034,0.0870861783623695,0.0,0.0,0.0528090000152587,25.64304542541504,28.0,-142.47988891601562,-3888.6533203125,29.602275848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26953125,303.7796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.255859375,18000.0,0.0,0.0,0.0640560463070869,0.0,0.0,0.0,0.0,1.0,0.0032945123966783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809622183442115,0.0999251306056976,-0.0189629103988409,0.0,6.500874587800354e-05,0.0,0.0,3.8252363204956055,0.0,0.0,0.0,0.2687870562076568,4.0,0.0,1.0
801600,291.50347900390625,297.1499938964844,293.1499938964844,0.0117617808282375,-669.4292602539062,303.0853576660156,0.5413680076599121,0.050000000745058,0.0458759106695652,291.67535400390625,297.1499938964844,293.1499938964844,0.0095098307356238,-630.0391845703125,301.8138427734375,0.5413680076599121,0.050000000745058,0.0483095422387123,291.4587707519531,297.1499938964844,293.1499938964844,0.0116233974695205,-517.7116088867188,303.013916015625,0.5413680076599121,0.050000000745058,0.0356812626123428,291.2367248535156,297.1499938964844,293.1499938964844,0.0242202654480934,-1011.0445556640624,304.12384033203125,0.60647052526474,0.0771916955709457,0.0642396584153175,291.9834899902344,297.1499938964844,293.1499938964844,0.0068019367754459,-2389.112548828125,299.6727905273437,0.5413680076599121,0.050000000745058,0.2291596680879593,291.12213134765625,291.1499938964844,270.6567077636719,269.8290100097656,282.99737548828125,291.981201171875,291.09930419921875,1.0,0.1537905633449554,1.0,1.0,0.9970192313194276,1.0,-0.507928192615509,0.2141403406858444,0.2937878370285034,0.0870861783623695,0.0,0.0,0.0528090000152587,25.64304542541504,28.0,-142.47988891601562,-3888.6533203125,29.602275848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26953125,303.7796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.255859375,18000.0,0.0,0.0,0.0640560463070869,0.0,0.0,0.0,0.0,1.0,0.0032945123966783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809622183442115,0.0999251306056976,-0.0189629103988409,0.0,6.500874587800354e-05,0.0,0.0,3.8252363204956055,0.0,0.0,0.0,0.2687870562076568,4.0,0.0,1.0
801660,291.5208740234375,297.1499938964844,293.1499938964844,0.0130542339757084,-705.6627197265625,303.6034240722656,0.5475937128067017,0.050000000745058,0.0458293557167053,291.6891784667969,297.1499938964844,293.1499938964844,0.0103606441989541,-664.4708862304688,302.26806640625,0.5475937128067017,0.050000000745058,0.0482605174183845,291.4750061035156,297.1499938964844,293.1499938964844,0.0129359168931841,-546.6791381835938,303.5501708984375,0.5475937128067017,0.050000000745058,0.0356450527906417,291.31671142578125,297.1499938964844,293.1499938964844,0.0541138462722301,-1546.783447265625,304.08349609375,0.7050228118896484,0.1095385923981666,0.0974401235580444,292.00128173828125,297.1499938964844,293.1499938964844,0.0072282254695892,-2512.427734375,299.9848937988281,0.5475937128067017,0.050000000745058,0.2289271205663681,290.9816589355469,291.1499938964844,270.6229553222656,269.81201171875,282.97100830078125,291.9986267089844,290.94140625,1.0,0.1554542928934097,1.0,1.0,0.9966716170310974,1.0,-0.5473358631134033,0.2313069850206375,0.316028892993927,0.0938919335603714,0.0,0.0,0.0835432410240173,24.69964408874512,25.0,-220.3793792724609,-4065.49951171875,32.31220626831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8304443359375,303.7460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.95703125,18000.0,0.0,0.0,0.0608011931180954,0.0,0.0,0.0,0.0,1.0,0.0027831376064568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887604877352714,0.1027517169713974,-0.0139912348240613,0.0,6.17054829490371e-05,0.0,0.0,3.944024324417114,0.0,0.0,0.0,0.2694127261638641,4.0,0.0,1.0
801720,291.5208740234375,297.1499938964844,293.1499938964844,0.0130542339757084,-705.6627197265625,303.6034240722656,0.5475937128067017,0.050000000745058,0.0458293557167053,291.6891784667969,297.1499938964844,293.1499938964844,0.0103606441989541,-664.4708862304688,302.26806640625,0.5475937128067017,0.050000000745058,0.0482605174183845,291.4750061035156,297.1499938964844,293.1499938964844,0.0129359168931841,-546.6791381835938,303.5501708984375,0.5475937128067017,0.050000000745058,0.0356450527906417,291.31671142578125,297.1499938964844,293.1499938964844,0.0541138462722301,-1546.783447265625,304.08349609375,0.7050228118896484,0.1095385923981666,0.0974401235580444,292.00128173828125,297.1499938964844,293.1499938964844,0.0072282254695892,-2512.427734375,299.9848937988281,0.5475937128067017,0.050000000745058,0.2289271205663681,290.9816589355469,291.1499938964844,270.6229553222656,269.81201171875,282.97100830078125,291.9986267089844,290.94140625,1.0,0.1554542928934097,1.0,1.0,0.9966716170310974,1.0,-0.5473358631134033,0.2313069850206375,0.316028892993927,0.0938919335603714,0.0,0.0,0.0835432410240173,24.69964408874512,25.0,-220.3793792724609,-4065.49951171875,32.31220626831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8304443359375,303.7460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.95703125,18000.0,0.0,0.0,0.0608011931180954,0.0,0.0,0.0,0.0,1.0,0.0027831376064568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887604877352714,0.1027517169713974,-0.0139912348240613,0.0,6.17054829490371e-05,0.0,0.0,3.944024324417114,0.0,0.0,0.0,0.2694127261638641,4.0,0.0,1.0
801780,291.53985595703125,297.1499938964844,293.1499938964844,0.0145685756579041,-742.1674194335938,304.1216735839844,0.5541776418685913,0.050000000745058,0.045783657580614,291.7040710449219,297.1499938964844,293.1499938964844,0.0113217644393444,-699.3489990234375,302.7223815917969,0.5541776418685913,0.050000000745058,0.0482123978435993,291.4928894042969,297.1499938964844,293.1499938964844,0.0144816376268863,-575.8907470703125,304.087158203125,0.5541776418685913,0.050000000745058,0.0356095135211944,291.4170837402344,297.1499938964844,293.1499938964844,0.0769534260034561,-1975.5985107421875,304.0680847167969,0.7674644589424133,0.1356486976146698,0.1231553107500076,292.0233764648437,297.1499938964844,293.1499938964844,0.0076700556091964,-2634.5771484375,300.2806091308594,0.5541776418685913,0.050000000745058,0.2286988496780395,290.8228454589844,291.1499938964844,270.58990478515625,269.79443359375,282.9512939453125,292.02032470703125,290.7992553710937,1.0,0.1560631096363067,1.0,1.0,0.9963239431381226,1.0,-0.5777683258056641,0.2446488589048385,0.3331194221973419,0.0991283506155014,0.0,0.0,0.138467863202095,23.71591186523437,25.0,-173.5997314453125,-4389.38623046875,34.26446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25146484375,304.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.400390625,18000.0,0.0,0.0,0.0609797053039073,0.0,0.0,0.0,0.0,1.0,0.0009538913727737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079309955239296,0.1097429990768432,-0.001812006579712,0.0,6.188664701767266e-05,0.0,0.0,4.2415266036987305,0.0,0.0,0.0,0.2709835171699524,4.0,0.0,1.0
801840,291.53985595703125,297.1499938964844,293.1499938964844,0.0145685756579041,-742.1674194335938,304.1216735839844,0.5541776418685913,0.050000000745058,0.045783657580614,291.7040710449219,297.1499938964844,293.1499938964844,0.0113217644393444,-699.3489990234375,302.7223815917969,0.5541776418685913,0.050000000745058,0.0482123978435993,291.4928894042969,297.1499938964844,293.1499938964844,0.0144816376268863,-575.8907470703125,304.087158203125,0.5541776418685913,0.050000000745058,0.0356095135211944,291.4170837402344,297.1499938964844,293.1499938964844,0.0769534260034561,-1975.5985107421875,304.0680847167969,0.7674644589424133,0.1356486976146698,0.1231553107500076,292.0233764648437,297.1499938964844,293.1499938964844,0.0076700556091964,-2634.5771484375,300.2806091308594,0.5541776418685913,0.050000000745058,0.2286988496780395,290.8228454589844,291.1499938964844,270.58990478515625,269.79443359375,282.9512939453125,292.02032470703125,290.7992553710937,1.0,0.1560631096363067,1.0,1.0,0.9963239431381226,1.0,-0.5777683258056641,0.2446488589048385,0.3331194221973419,0.0991283506155014,0.0,0.0,0.138467863202095,23.71591186523437,25.0,-173.5997314453125,-4389.38623046875,34.26446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25146484375,304.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.400390625,18000.0,0.0,0.0,0.0609797053039073,0.0,0.0,0.0,0.0,1.0,0.0009538913727737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079309955239296,0.1097429990768432,-0.001812006579712,0.0,6.188664701767266e-05,0.0,0.0,4.2415266036987305,0.0,0.0,0.0,0.2709835171699524,4.0,0.0,1.0
801900,291.5530090332031,297.1499938964844,293.1499938964844,0.0190361179411411,-856.9776000976562,304.13580322265625,0.5951754450798035,0.0663040205836296,0.0530096739530563,291.7121887207031,297.1499938964844,293.1499938964844,0.0117998979985713,-714.4212646484375,302.95294189453125,0.561177134513855,0.050000000745058,0.04816485196352,291.5040283203125,297.1499938964844,293.1499938964844,0.0180104635655879,-648.0050048828125,304.1374206542969,0.5887518525123596,0.0648398697376251,0.0400784760713577,291.46795654296875,297.1499938964844,293.1499938964844,0.0866947695612907,-2167.171875,304.0653076171875,0.799769937992096,0.1476102769374847,0.1347155123949051,292.0357666015625,297.1499938964844,293.1499938964844,0.0078724641352891,-2685.64794921875,300.43426513671875,0.561177134513855,0.050000000745058,0.2284733206033706,290.7776184082031,291.1499938964844,270.5736083984375,269.7853698730469,282.9359130859375,292.0325927734375,290.7650756835937,1.0,0.1567126810550689,1.0,1.0,0.9961501359939576,1.0,-0.6053369641304016,0.256843239068985,0.3484936952590942,0.1037492677569389,0.0,0.0,0.1679641306400299,22.725908279418945,25.0,-123.87283325195312,-4629.85107421875,36.00101089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90283203125,304.6079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17922.06640625,18000.0,0.0,0.0,0.0626045614480972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120883859694004,0.1208880841732025,-4.226230885251425e-06,0.0,6.35356773273088e-05,0.0,0.0,4.697287559509277,0.0,0.0,0.0,0.2727124691009521,4.0,0.0,1.0
801960,291.5833435058594,297.1499938964844,293.1499938964844,0.030815303325653,-1082.9744873046875,304.1169128417969,0.6542754769325256,0.0805963426828384,0.0667674839496612,291.7208251953125,297.1499938964844,293.1499938964844,0.0122864386066794,-728.6677856445312,303.1830139160156,0.5730547308921814,0.050000000745058,0.0480911694467067,291.5286865234375,297.1499938964844,293.1499938964844,0.0297406744211912,-830.7584228515625,304.11834716796875,0.6524457335472107,0.0808668807148933,0.0514986515045166,291.51629638671875,297.1499938964844,293.1499938964844,0.0960418134927749,-2352.333984375,304.063720703125,0.83451908826828,0.1594225168228149,0.1458669602870941,292.0494384765625,297.1499938964844,293.1499938964844,0.008064174093306,-2732.290771484375,300.58642578125,0.5730547308921814,0.050000000745058,0.2281237989664077,290.7441711425781,291.1499938964844,270.5574645996094,269.7760925292969,282.9101867675781,292.046142578125,290.72857666015625,1.0,0.1578272581100464,1.0,1.0,0.9962045550346376,1.0,-0.6484270691871643,0.2759253680706024,0.3725017011165619,0.1111445575952529,0.0,0.0,0.1983220875263214,21.205535888671875,25.0,-120.55723571777344,-4933.64111328125,38.87424850463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50933837890625,304.697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.14453125,18000.0,0.0,0.0,0.0654209479689598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355296373367309,0.1355338841676712,-4.2452870729903225e-06,0.0,6.639394268859178e-05,0.0,0.0,5.307234764099121,0.0,0.0,0.0,0.274973601102829,4.0,0.0,1.0
802020,291.6700134277344,297.1499938964844,293.1499938964844,0.0518591292202472,-1433.8262939453125,304.0934143066406,0.7421625852584839,0.1027525961399078,0.0881911888718605,291.7398376464844,297.1499938964844,293.1499938964844,0.0133641026914119,-757.8529663085938,303.6363220214844,0.5942997932434082,0.050000000745058,0.0479764230549335,291.60406494140625,297.1499938964844,293.1499938964844,0.0544256642460823,-1149.119873046875,304.08856201171875,0.7493265271186829,0.1066999360918998,0.0707066729664802,291.60723876953125,297.1499938964844,293.1499938964844,0.1149613410234451,-2719.944580078125,304.0610046386719,0.901926577091217,0.1823644787073135,0.1676880121231079,292.0819396972656,297.1499938964844,293.1499938964844,0.0084510147571563,-2824.447265625,300.8669738769531,0.5942997932434082,0.050000000745058,0.2275794893503189,290.660400390625,291.1499938964844,270.5257263183594,269.7568359375,282.8700866699219,292.0782470703125,290.6549377441406,1.0,0.1608280539512634,1.0,1.0,0.9963133335113524,1.0,-0.7225892543792725,0.3089415431022644,0.413647711277008,0.1241844296455383,0.0,0.0,0.2696363627910614,18.923730850219727,25.0,-66.5107650756836,-5660.06787109375,44.683406829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6065673828125,304.83319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.400390625,18000.0,0.0,0.0,0.0747690051794052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763491928577423,0.1763534992933273,-4.305269158066949e-06,0.0,7.588103471789509e-05,0.0,0.0,7.081295490264893,0.0,0.0,0.0,0.2817690670490265,4.0,0.0,1.0
802080,291.6700134277344,297.1499938964844,293.1499938964844,0.0518591292202472,-1433.8262939453125,304.0934143066406,0.7421625852584839,0.1027525961399078,0.0881911888718605,291.7398376464844,297.1499938964844,293.1499938964844,0.0133641026914119,-757.8529663085938,303.6363220214844,0.5942997932434082,0.050000000745058,0.0479764230549335,291.60406494140625,297.1499938964844,293.1499938964844,0.0544256642460823,-1149.119873046875,304.08856201171875,0.7493265271186829,0.1066999360918998,0.0707066729664802,291.60723876953125,297.1499938964844,293.1499938964844,0.1149613410234451,-2719.944580078125,304.0610046386719,0.901926577091217,0.1823644787073135,0.1676880121231079,292.0819396972656,297.1499938964844,293.1499938964844,0.0084510147571563,-2824.447265625,300.8669738769531,0.5942997932434082,0.050000000745058,0.2275794893503189,290.660400390625,291.1499938964844,270.5257263183594,269.7568359375,282.8700866699219,292.0782470703125,290.6549377441406,1.0,0.1608280539512634,1.0,1.0,0.9963133335113524,1.0,-0.7225892543792725,0.3089415431022644,0.413647711277008,0.1241844296455383,0.0,0.0,0.2696363627910614,18.923730850219727,25.0,-66.5107650756836,-5660.06787109375,44.683406829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6065673828125,304.83319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.400390625,18000.0,0.0,0.0,0.0747690051794052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763491928577423,0.1763534992933273,-4.305269158066949e-06,0.0,7.588103471789509e-05,0.0,0.0,7.081295490264893,0.0,0.0,0.0,0.2817690670490265,4.0,0.0,1.0
802140,291.7621765136719,297.1499938964844,293.1499938964844,0.0678829103708267,-1711.1553955078125,304.0858764648437,0.8113361597061157,0.1215647086501121,0.1055906563997268,291.76177978515625,297.1499938964844,293.1499938964844,0.0144062666222453,-779.9395141601562,304.0806579589844,0.6130020618438721,0.050000000745058,0.0478888563811779,291.6876220703125,297.1499938964844,293.1499938964844,0.0730316787958145,-1403.709716796875,304.078369140625,0.8252643942832947,0.1289327889680862,0.0866681933403015,291.6940002441406,297.1499938964844,293.1499938964844,0.1324225515127182,-3045.5634765625,304.0616455078125,0.9716694355010986,0.2038557678461074,0.1882694810628891,292.1201477050781,297.1499938964844,293.1499938964844,0.0087693259119987,-2886.36962890625,301.14801025390625,0.6130020618438721,0.050000000745058,0.2271641194820404,290.68902587890625,291.1499938964844,270.4946594238281,269.7364807128906,282.8439025878906,292.1163024902344,290.7007751464844,1.0,0.1646123081445694,1.0,1.0,0.9964221715927124,1.0,-0.7867245078086853,0.3375913202762604,0.4491331875324249,0.1359902322292328,0.0,0.0,0.3304639756679535,17.28106689453125,25.0,55.12757110595703,-6359.4609375,50.77076721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60137939453125,304.8251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17768.998046875,18000.0,0.0,0.0,0.0889946669340133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262871265411377,0.226291537284851,-4.405610980029451e-06,0.0,9.03182735783048e-05,0.0,0.0,9.457538604736328,0.0,0.0,0.0,0.2912545502185821,4.0,0.0,1.0
802200,291.7621765136719,297.1499938964844,293.1499938964844,0.0678829103708267,-1711.1553955078125,304.0858764648437,0.8113361597061157,0.1215647086501121,0.1055906563997268,291.76177978515625,297.1499938964844,293.1499938964844,0.0144062666222453,-779.9395141601562,304.0806579589844,0.6130020618438721,0.050000000745058,0.0478888563811779,291.6876220703125,297.1499938964844,293.1499938964844,0.0730316787958145,-1403.709716796875,304.078369140625,0.8252643942832947,0.1289327889680862,0.0866681933403015,291.6940002441406,297.1499938964844,293.1499938964844,0.1324225515127182,-3045.5634765625,304.0616455078125,0.9716694355010986,0.2038557678461074,0.1882694810628891,292.1201477050781,297.1499938964844,293.1499938964844,0.0087693259119987,-2886.36962890625,301.14801025390625,0.6130020618438721,0.050000000745058,0.2271641194820404,290.68902587890625,291.1499938964844,270.4946594238281,269.7364807128906,282.8439025878906,292.1163024902344,290.7007751464844,1.0,0.1646123081445694,1.0,1.0,0.9964221715927124,1.0,-0.7867245078086853,0.3375913202762604,0.4491331875324249,0.1359902322292328,0.0,0.0,0.3304639756679535,17.28106689453125,25.0,55.12757110595703,-6359.4609375,50.77076721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60137939453125,304.8251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17768.998046875,18000.0,0.0,0.0,0.0889946669340133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262871265411377,0.226291537284851,-4.405610980029451e-06,0.0,9.03182735783048e-05,0.0,0.0,9.457538604736328,0.0,0.0,0.0,0.2912545502185821,4.0,0.0,1.0
802260,291.85205078125,297.1499938964844,293.1499938964844,0.0811482816934585,-1952.244384765625,304.08526611328125,0.8597862124443054,0.1384984850883484,0.1211588233709335,291.7967224121094,297.1499938964844,293.1499938964844,0.0251820813864469,-1035.24365234375,304.1274719238281,0.6856123208999634,0.0736305341124534,0.0640624538064003,291.7704467773437,297.1499938964844,293.1499938964844,0.0886439904570579,-1628.0184326171875,304.07635498046875,0.8803194165229797,0.1491889953613281,0.1011049970984458,291.7574768066406,297.1499938964844,293.1499938964844,0.1251439303159713,-2897.3974609375,304.1051940917969,0.9704135656356812,0.2277321219444275,0.1792016625404358,292.16143798828125,297.1499938964844,293.1499938964844,0.0090572629123926,-2935.444580078125,301.4147033691406,0.6220152378082275,0.050000000745058,0.2269738167524337,290.76422119140625,291.1499938964844,270.4642944335937,269.71490478515625,282.83355712890625,292.1576232910156,290.7781066894531,1.0,0.1687191277742386,1.0,1.0,0.9971374273300172,1.0,-0.8318114876747131,0.3577293455600738,0.4740821719169616,0.1446873843669891,0.0,0.0,0.3769678771495819,16.692798614501953,28.0,107.95569610595705,-6840.80517578125,56.23847198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6431884765625,304.62060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.478515625,18000.0,0.0,0.0,0.1067328155040741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730981111526489,0.2731026411056518,-4.528367753664497e-06,0.0,0.0001083202441805,0.0,0.0,11.949752807617188,0.0,0.0,0.0,0.3015587329864502,4.0,0.0,1.0
802320,291.85205078125,297.1499938964844,293.1499938964844,0.0811482816934585,-1952.244384765625,304.08526611328125,0.8597862124443054,0.1384984850883484,0.1211588233709335,291.7967224121094,297.1499938964844,293.1499938964844,0.0251820813864469,-1035.24365234375,304.1274719238281,0.6856123208999634,0.0736305341124534,0.0640624538064003,291.7704467773437,297.1499938964844,293.1499938964844,0.0886439904570579,-1628.0184326171875,304.07635498046875,0.8803194165229797,0.1491889953613281,0.1011049970984458,291.7574768066406,297.1499938964844,293.1499938964844,0.1251439303159713,-2897.3974609375,304.1051940917969,0.9704135656356812,0.2277321219444275,0.1792016625404358,292.16143798828125,297.1499938964844,293.1499938964844,0.0090572629123926,-2935.444580078125,301.4147033691406,0.6220152378082275,0.050000000745058,0.2269738167524337,290.76422119140625,291.1499938964844,270.4642944335937,269.71490478515625,282.83355712890625,292.1576232910156,290.7781066894531,1.0,0.1687191277742386,1.0,1.0,0.9971374273300172,1.0,-0.8318114876747131,0.3577293455600738,0.4740821719169616,0.1446873843669891,0.0,0.0,0.3769678771495819,16.692798614501953,28.0,107.95569610595705,-6840.80517578125,56.23847198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6431884765625,304.62060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.478515625,18000.0,0.0,0.0,0.1067328155040741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730981111526489,0.2731026411056518,-4.528367753664497e-06,0.0,0.0001083202441805,0.0,0.0,11.949752807617188,0.0,0.0,0.0,0.3015587329864502,4.0,0.0,1.0
802380,291.9382629394531,297.1499938964844,293.1499938964844,0.0927644819021225,-2167.84423828125,304.0874938964844,0.9010723829269408,0.1538970917463302,0.1352952420711517,291.8684387207031,297.1499938964844,293.1499938964844,0.0432558879256248,-1356.9466552734375,304.1053466796875,0.7581984996795654,0.0934286415576934,0.0845816731452941,291.8505554199219,297.1499938964844,293.1499938964844,0.1027551963925361,-1831.740234375,304.0774230957031,0.9297261238098145,0.1678922474384308,0.1144068241119384,291.7748413085937,297.1499938964844,293.1499938964844,0.1173941791057586,-2751.11474609375,304.1322326660156,0.9645829796791076,0.2594562768936157,0.1711124032735824,292.2034912109375,297.1499938964844,293.1499938964844,0.0093334922567009,-2979.825439453125,301.6624755859375,0.6274235844612122,0.050000000745058,0.2268641740083694,290.8435974121094,291.1499938964844,270.43463134765625,269.69195556640625,282.8264465332031,292.1998596191406,290.85113525390625,1.0,0.1743150949478149,1.0,1.0,0.997852623462677,1.0,-0.878754198551178,0.3786227107048034,0.5001315474510193,0.1543221771717071,0.0,0.0,0.4120209217071533,16.578508377075195,46.0,94.2521743774414,-7228.30712890625,63.29899597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85968017578125,304.3416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17753.751953125,18000.0,0.0,0.0,0.1262310594320297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143115937709808,0.3143162727355957,-4.661651018977864e-06,0.0,0.0001281084696529,0.0,0.0,14.409241676330566,0.0,0.0,0.0,0.3118222057819366,4.0,0.0,1.0
802440,291.9382629394531,297.1499938964844,293.1499938964844,0.0927644819021225,-2167.84423828125,304.0874938964844,0.9010723829269408,0.1538970917463302,0.1352952420711517,291.8684387207031,297.1499938964844,293.1499938964844,0.0432558879256248,-1356.9466552734375,304.1053466796875,0.7581984996795654,0.0934286415576934,0.0845816731452941,291.8505554199219,297.1499938964844,293.1499938964844,0.1027551963925361,-1831.740234375,304.0774230957031,0.9297261238098145,0.1678922474384308,0.1144068241119384,291.7748413085937,297.1499938964844,293.1499938964844,0.1173941791057586,-2751.11474609375,304.1322326660156,0.9645829796791076,0.2594562768936157,0.1711124032735824,292.2034912109375,297.1499938964844,293.1499938964844,0.0093334922567009,-2979.825439453125,301.6624755859375,0.6274235844612122,0.050000000745058,0.2268641740083694,290.8435974121094,291.1499938964844,270.43463134765625,269.69195556640625,282.8264465332031,292.1998596191406,290.85113525390625,1.0,0.1743150949478149,1.0,1.0,0.997852623462677,1.0,-0.878754198551178,0.3786227107048034,0.5001315474510193,0.1543221771717071,0.0,0.0,0.4120209217071533,16.578508377075195,46.0,94.2521743774414,-7228.30712890625,63.29899597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85968017578125,304.3416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17753.751953125,18000.0,0.0,0.0,0.1262310594320297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143115937709808,0.3143162727355957,-4.661651018977864e-06,0.0,0.0001281084696529,0.0,0.0,14.409241676330566,0.0,0.0,0.0,0.3118222057819366,4.0,0.0,1.0
802500,291.9798889160156,297.1499938964844,293.1499938964844,0.0982962697744369,-2270.6455078125,304.0888061523437,0.9101281762123108,0.1610728651285171,0.1419118046760559,291.9103088378906,297.1499938964844,293.1499938964844,0.050569549202919,-1483.9127197265625,304.1002197265625,0.7765818238258362,0.1014449968934059,0.092667818069458,291.8894348144531,297.1499938964844,293.1499938964844,0.109655313193798,-1929.7269287109373,304.0780639648437,0.9420017004013062,0.1767182648181915,0.1207036599516868,291.78375244140625,297.1499938964844,293.1499938964844,0.121881179511547,-2835.98583984375,304.1270751953125,0.9687191247940063,0.2751307189464569,0.176748976111412,292.2247619628906,297.1499938964844,293.1499938964844,0.009484332986176,-3005.81005859375,301.7757873535156,0.623644232749939,0.050000000745058,0.2269388437271118,290.865234375,291.1499938964844,270.4200744628906,269.6799011230469,282.8216247558594,292.2212219238281,290.8692626953125,1.0,0.1801424324512481,1.0,1.0,0.9982102513313292,1.0,-0.9108014702796936,0.3928889334201813,0.5179125070571899,0.1611472219228744,0.0,0.0,0.4287781417369842,17.312604904174805,46.0,67.50680541992188,-7452.08203125,69.70836639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5463256835937,304.2073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17741.728515625,18000.0,0.0,0.0,0.1362669169902801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345600962638855,0.3345648348331451,-4.731546141556464e-06,0.0,0.0001382936025038,0.0,0.0,15.709151268005373,0.0,0.0,0.0,0.317225694656372,4.0,0.0,1.0
802560,292.02056884765625,297.1499938964844,293.1499938964844,0.1037573590874672,-2371.447265625,304.0899963378906,0.9103729724884032,0.1679068803787231,0.1482363939285278,291.952880859375,297.1499938964844,293.1499938964844,0.057101871818304,-1600.070556640625,304.097412109375,0.7853531837463379,0.1087868213653564,0.0999657437205314,291.92755126953125,297.1499938964844,293.1499938964844,0.1165356040000915,-2026.3065185546875,304.0786437988281,0.944207489490509,0.1851993203163147,0.1267716884613037,291.80303955078125,297.1499938964844,293.1499938964844,0.1324662119150161,-3034.51953125,304.11187744140625,0.9768243432044984,0.2886630296707153,0.1893949657678604,292.2465209960937,297.1499938964844,293.1499938964844,0.0096460441127419,-3035.24267578125,301.88092041015625,0.6152225732803345,0.050000000745058,0.2271135300397873,290.8708801269531,291.1499938964844,270.4057006835937,269.6674194335937,282.8164367675781,292.2430419921875,290.8700866699219,1.0,0.1877539455890655,1.0,1.0,0.9985116124153136,1.0,-0.9498192071914672,0.4102112650871277,0.5396079421043396,0.1698617935180664,0.0,0.0,0.4467160999774933,18.67313575744629,64.0,29.55576133728028,-7716.94873046875,78.80425262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.27801513671875,304.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17712.876953125,18000.0,0.0,0.0,0.1464334428310394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562532663345337,0.3562580943107605,-4.808669473277405e-06,0.0,0.0001486113324062,0.0,0.0,17.17073631286621,0.0,0.0,0.0,0.3232643902301788,4.0,0.0,1.0
802620,292.0993347167969,297.1499938964844,293.1499938964844,0.1144457682967186,-2566.025390625,304.0921936035156,0.8923475742340088,0.180547684431076,0.1600250303745269,292.0370483398437,297.1499938964844,293.1499938964844,0.0686820894479751,-1813.9249267578125,304.09576416015625,0.7825767397880554,0.1220531314611435,0.113092228770256,292.0018615722656,297.1499938964844,293.1499938964844,0.1301534473896026,-2214.323486328125,304.0797424316406,0.9271615743637084,0.2011038959026336,0.1382222771644592,291.8807067871094,297.1499938964844,293.1499938964844,0.1682352721691131,-3684.353271484375,304.0645446777344,0.9938716888427734,0.3071591258049011,0.2302809804677963,292.2932434082031,297.1499938964844,293.1499938964844,0.0099917603656649,-3100.914794921875,302.064453125,0.5862972140312195,0.050000000745058,0.2277663350105285,290.8438415527344,291.1499938964844,270.3774719238281,269.6412048339844,282.8081359863281,292.2897033691406,290.8398742675781,1.0,0.2077335119247436,1.0,1.0,0.9991142153739928,1.0,-1.0433146953582764,0.4516606628894806,0.5916540026664734,0.1921856850385666,0.0,0.0,0.4890108406543731,23.26927757263184,67.0,-27.339881896972656,-8396.1728515625,105.74820709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.84112548828125,303.9471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17585.119140625,18000.0,0.0,0.0,0.1672005802392959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411059558391571,0.4110645651817322,-5.019277523388155e-06,0.0,0.0001696873368928,0.0,0.0,21.22498893737793,0.0,0.0,0.0,0.3394480943679809,4.0,0.0,1.0
802680,292.0993347167969,297.1499938964844,293.1499938964844,0.1144457682967186,-2566.025390625,304.0921936035156,0.8923475742340088,0.180547684431076,0.1600250303745269,292.0370483398437,297.1499938964844,293.1499938964844,0.0686820894479751,-1813.9249267578125,304.09576416015625,0.7825767397880554,0.1220531314611435,0.113092228770256,292.0018615722656,297.1499938964844,293.1499938964844,0.1301534473896026,-2214.323486328125,304.0797424316406,0.9271615743637084,0.2011038959026336,0.1382222771644592,291.8807067871094,297.1499938964844,293.1499938964844,0.1682352721691131,-3684.353271484375,304.0645446777344,0.9938716888427734,0.3071591258049011,0.2302809804677963,292.2932434082031,297.1499938964844,293.1499938964844,0.0099917603656649,-3100.914794921875,302.064453125,0.5862972140312195,0.050000000745058,0.2277663350105285,290.8438415527344,291.1499938964844,270.3774719238281,269.6412048339844,282.8081359863281,292.2897033691406,290.8398742675781,1.0,0.2077335119247436,1.0,1.0,0.9991142153739928,1.0,-1.0433146953582764,0.4516606628894806,0.5916540026664734,0.1921856850385666,0.0,0.0,0.4890108406543731,23.26927757263184,67.0,-27.339881896972656,-8396.1728515625,105.74820709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.84112548828125,303.9471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17585.119140625,18000.0,0.0,0.0,0.1672005802392959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411059558391571,0.4110645651817322,-5.019277523388155e-06,0.0,0.0001696873368928,0.0,0.0,21.22498893737793,0.0,0.0,0.0,0.3394480943679809,4.0,0.0,1.0
802740,292.1747741699219,297.1499938964844,293.1499938964844,0.1242306157946586,-2740.386962890625,304.0951843261719,0.8736454844474792,0.1918695122003555,0.1706342697143554,292.1184387207031,297.1499938964844,293.1499938964844,0.0785432606935501,-2002.84765625,304.09747314453125,0.7749711275100708,0.1337434202432632,0.124688521027565,292.07379150390625,297.1499938964844,293.1499938964844,0.1428775936365127,-2385.83544921875,304.0820007324219,0.9085091352462769,0.215608462691307,0.1487057954072952,291.9947814941406,297.1499938964844,293.1499938964844,0.2025885432958603,-4279.0126953125,304.0364990234375,0.9990000128746032,0.3162209391593933,0.2676366865634918,292.34442138671875,297.1499938964844,293.1499938964844,0.0103105418384075,-3158.828369140625,302.2204284667969,0.5578591823577881,0.050000000745058,0.2285661548376083,290.8240661621094,291.1499938964844,270.3500061035156,269.6131286621094,282.8035583496094,292.3409423828125,290.8254089355469,1.0,0.226452499628067,1.0,1.0,0.9997168779373168,1.0,-1.1283514499664309,0.4895792007446289,0.638772189617157,0.2134943902492523,0.0,0.0,0.5343510508537292,28.648447036743164,70.0,-11.667617797851562,-9136.044921875,136.51454162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4940185546875,303.9468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17447.845703125,18000.0,0.0,0.0,0.1886305063962936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813970923423767,0.4814024567604065,-5.356957899493864e-06,0.0,0.0001914359891088,0.0,0.0,27.428125381469727,0.0,0.0,0.0,0.3617204129695892,4.0,0.0,1.0
802800,292.1747741699219,297.1499938964844,293.1499938964844,0.1242306157946586,-2740.386962890625,304.0951843261719,0.8736454844474792,0.1918695122003555,0.1706342697143554,292.1184387207031,297.1499938964844,293.1499938964844,0.0785432606935501,-2002.84765625,304.09747314453125,0.7749711275100708,0.1337434202432632,0.124688521027565,292.07379150390625,297.1499938964844,293.1499938964844,0.1428775936365127,-2385.83544921875,304.0820007324219,0.9085091352462769,0.215608462691307,0.1487057954072952,291.9947814941406,297.1499938964844,293.1499938964844,0.2025885432958603,-4279.0126953125,304.0364990234375,0.9990000128746032,0.3162209391593933,0.2676366865634918,292.34442138671875,297.1499938964844,293.1499938964844,0.0103105418384075,-3158.828369140625,302.2204284667969,0.5578591823577881,0.050000000745058,0.2285661548376083,290.8240661621094,291.1499938964844,270.3500061035156,269.6131286621094,282.8035583496094,292.3409423828125,290.8254089355469,1.0,0.226452499628067,1.0,1.0,0.9997168779373168,1.0,-1.1283514499664309,0.4895792007446289,0.638772189617157,0.2134943902492523,0.0,0.0,0.5343510508537292,28.648447036743164,70.0,-11.667617797851562,-9136.044921875,136.51454162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4940185546875,303.9468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17447.845703125,18000.0,0.0,0.0,0.1886305063962936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813970923423767,0.4814024567604065,-5.356957899493864e-06,0.0,0.0001914359891088,0.0,0.0,27.428125381469727,0.0,0.0,0.0,0.3617204129695892,4.0,0.0,1.0
802860,292.24664306640625,297.1499938964844,293.1499938964844,0.132744550704956,-2888.737548828125,304.0992736816406,0.8575636148452759,0.2020004391670227,0.1801564693450927,292.19586181640625,297.1499938964844,293.1499938964844,0.0868656411767005,-2164.85107421875,304.10113525390625,0.7670016884803772,0.1441720426082611,0.1349918246269226,292.1430969238281,297.1499938964844,293.1499938964844,0.1542331576347351,-2535.261474609375,304.08575439453125,0.8935398459434509,0.2288207113742828,0.1582737267017364,292.1131591796875,297.1499938964844,293.1499938964844,0.2321230471134185,-4769.93359375,304.025390625,0.9990000128746032,0.3214892446994781,0.2991663217544555,292.3975830078125,297.1499938964844,293.1499938964844,0.0105773471295833,-3201.77734375,302.35894775390625,0.5338499546051025,0.050000000745058,0.2294491976499557,290.8480529785156,291.1499938964844,270.323486328125,269.5845031738281,282.7997741699219,292.3943176269531,290.8518371582031,1.0,0.2438248097896576,0.9988404512405396,0.9988404512405396,0.99983012676239,1.0,-1.2025129795074463,0.5229753851890564,0.6795375347137451,0.2323474138975143,0.0,0.0,0.5732784271240234,34.40085983276367,58.0,26.64059066772461,-9821.0234375,169.05409240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2457580566406,303.9922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17404.80859375,18000.0,0.0,0.0,0.2102699279785156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552788496017456,0.5527942776679993,-5.791780040453887e-06,0.0,0.0002133972448064,0.0,0.0,35.15715026855469,0.0,0.0,0.0,0.3864684104919433,4.0,0.0,1.0
