time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802920,292.24664306640625,297.1499938964844,293.1499938964844,0.132744550704956,-2888.737548828125,304.0992736816406,0.8575636148452759,0.2020004391670227,0.1801564693450927,292.19586181640625,297.1499938964844,293.1499938964844,0.0868656411767005,-2164.85107421875,304.10113525390625,0.7670016884803772,0.1441720426082611,0.1349918246269226,292.1430969238281,297.1499938964844,293.1499938964844,0.1542331576347351,-2535.261474609375,304.08575439453125,0.8935398459434509,0.2288207113742828,0.1582737267017364,292.1131591796875,297.1499938964844,293.1499938964844,0.2321230471134185,-4769.93359375,304.025390625,0.9990000128746032,0.3214892446994781,0.2991663217544555,292.3975830078125,297.1499938964844,293.1499938964844,0.0105773471295833,-3201.77734375,302.35894775390625,0.5338499546051025,0.050000000745058,0.2294491976499557,290.8480529785156,291.1499938964844,270.323486328125,269.5845031738281,282.7997741699219,292.3943176269531,290.8518371582031,1.0,0.2438248097896576,0.9988404512405396,0.9988404512405396,0.99983012676239,1.0,-1.2025129795074463,0.5229753851890564,0.6795375347137451,0.2323474138975143,0.0,0.0,0.5732784271240234,34.40085983276367,58.0,26.64059066772461,-9821.0234375,169.05409240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2457580566406,303.9922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17404.80859375,18000.0,0.0,0.0,0.2102699279785156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552788496017456,0.5527942776679993,-5.791780040453887e-06,0.0,0.0002133972448064,0.0,0.0,35.15715026855469,0.0,0.0,0.0,0.3864684104919433,4.0,0.0,1.0
802980,292.3141174316406,297.1499938964844,293.1499938964844,0.1400465369224548,-3013.398681640625,304.10406494140625,0.8551208972930908,0.2111985683441162,0.188705638051033,292.2671813964844,297.1499938964844,293.1499938964844,0.094141349196434,-2306.625,304.1053161621094,0.7702227830886841,0.1538791209459304,0.1444317549467086,292.208740234375,297.1499938964844,293.1499938964844,0.1642579436302185,-2664.377197265625,304.09051513671875,0.8931417465209961,0.2410167008638382,0.1670207977294922,292.2119445800781,297.1499938964844,293.1499938964844,0.242416962981224,-4919.7392578125,304.0500793457031,0.9943174123764038,0.3276478052139282,0.3087659180164337,292.44879150390625,297.1499938964844,293.1499938964844,0.0107789253816008,-3228.122314453125,302.4877014160156,0.5226027965545654,0.050000000745058,0.2299693524837494,290.905029296875,291.1499938964844,270.2982177734375,269.5567932128906,282.8030090332031,292.44586181640625,290.9137268066406,1.0,0.2534849941730499,0.997680962085724,0.997680962085724,0.9999433755874634,1.0,-1.2481354475021362,0.5436524152755737,0.7044829726219177,0.2440659254789352,0.0,0.0,0.6028251647949219,37.85172653198242,46.0,81.22374725341797,-10349.681640625,190.50418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1331787109375,304.1181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17452.45703125,18000.0,0.0,0.0,0.2312941253185272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166142821311951,0.6166205406188965,-6.255706011870643e-06,0.0,0.0002347341360291,0.0,0.0,43.48136138916016,0.0,0.0,0.0,0.4102177917957306,4.0,0.0,1.0
803040,292.3141174316406,297.1499938964844,293.1499938964844,0.1400465369224548,-3013.398681640625,304.10406494140625,0.8551208972930908,0.2111985683441162,0.188705638051033,292.2671813964844,297.1499938964844,293.1499938964844,0.094141349196434,-2306.625,304.1053161621094,0.7702227830886841,0.1538791209459304,0.1444317549467086,292.208740234375,297.1499938964844,293.1499938964844,0.1642579436302185,-2664.377197265625,304.09051513671875,0.8931417465209961,0.2410167008638382,0.1670207977294922,292.2119445800781,297.1499938964844,293.1499938964844,0.242416962981224,-4919.7392578125,304.0500793457031,0.9943174123764038,0.3276478052139282,0.3087659180164337,292.44879150390625,297.1499938964844,293.1499938964844,0.0107789253816008,-3228.122314453125,302.4877014160156,0.5226027965545654,0.050000000745058,0.2299693524837494,290.905029296875,291.1499938964844,270.2982177734375,269.5567932128906,282.8030090332031,292.44586181640625,290.9137268066406,1.0,0.2534849941730499,0.997680962085724,0.997680962085724,0.9999433755874634,1.0,-1.2481354475021362,0.5436524152755737,0.7044829726219177,0.2440659254789352,0.0,0.0,0.6028251647949219,37.85172653198242,46.0,81.22374725341797,-10349.681640625,190.50418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1331787109375,304.1181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17452.45703125,18000.0,0.0,0.0,0.2312941253185272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166142821311951,0.6166205406188965,-6.255706011870643e-06,0.0,0.0002347341360291,0.0,0.0,43.48136138916016,0.0,0.0,0.0,0.4102177917957306,4.0,0.0,1.0
803100,292.3460998535156,297.1499938964844,293.1499938964844,0.1432338804006576,-3066.965576171875,304.1065979003906,0.8604286313056946,0.2155056595802307,0.1926529109477996,292.30047607421875,297.1499938964844,293.1499938964844,0.0974363982677459,-2370.351318359375,304.1074523925781,0.7776923179626465,0.1585195511579513,0.1488849967718124,292.239990234375,297.1499938964844,293.1499938964844,0.1687573790550232,-2721.4296875,304.0931396484375,0.9000537991523743,0.2468027174472808,0.1711232960224151,292.24871826171875,297.1499938964844,293.1499938964844,0.2449303567409515,-4962.95556640625,304.0634460449219,0.9970430135726928,0.3323052227497101,0.3127692639827728,292.4727478027344,297.1499938964844,293.1499938964844,0.0108501277863979,-3234.0791015625,302.5513000488281,0.5222405195236206,0.050000000745058,0.2299870401620865,290.94830322265625,291.1499938964844,270.2860717773437,269.54327392578125,282.8052062988281,292.47003173828125,290.95654296875,1.0,0.2560319006443023,0.9971011877059937,0.9971011877059937,1.0,1.0,-1.2666265964508057,0.5520306825637817,0.7145959138870239,0.2489246428012848,0.0,0.0,0.6119260191917419,38.22926712036133,46.0,97.92486572265624,-10564.79296875,197.6909027099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1423034667969,304.1948547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17544.421875,18000.0,0.0,0.0,0.2412341237068176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6400572061538696,0.6400636434555054,-6.455399670812767e-06,0.0,0.0002448219747748,0.0,0.0,46.97804260253906,0.0,0.0,0.0,0.4194128811359405,4.0,0.0,1.0
803160,292.3768310546875,297.1499938964844,293.1499938964844,0.1462826877832412,-3117.97119140625,304.10894775390625,0.8688457012176514,0.2196548730134964,0.1964209526777267,292.33221435546875,297.1499938964844,293.1499938964844,0.1006317660212516,-2431.86083984375,304.109375,0.7879709601402283,0.1630463004112243,0.153193399310112,292.2700500488281,297.1499938964844,293.1499938964844,0.1731128692626953,-2776.3525390625,304.0955505371094,0.9105701446533204,0.2524232566356659,0.1750791817903518,292.27996826171875,297.1499938964844,293.1499938964844,0.2454269826412201,-4965.73046875,304.0784912109375,0.9990000128746032,0.337576687335968,0.3135655224323272,292.49530029296875,297.1499938964844,293.1499938964844,0.0109143136069178,-3238.842041015625,302.6137390136719,0.5242099165916443,0.050000000745058,0.2298879623413086,290.98858642578125,291.1499938964844,270.27423095703125,269.530029296875,282.80780029296875,292.4927978515625,290.9964599609375,1.0,0.2572994530200958,0.9965285062789916,0.9965285062789916,1.0,1.0,-1.2818363904953003,0.5589335560798645,0.7229028940200806,0.2529333233833313,0.0,0.0,0.6186416149139404,37.9370346069336,34.0,105.3038330078125,-10752.333984375,202.25811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19610595703125,304.2890625,278.1499938964844,0.0,18000.0,313.1499938964844,17636.650390625,18000.0,0.0,0.0,0.2506645917892456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580463647842407,0.6580529808998108,-6.618060979235452e-06,0.0,0.000254392682109,0.0,0.0,49.82686614990234,0.0,0.0,0.0,0.4266436696052551,4.0,0.0,1.0
803220,292.43463134765625,297.1499938964844,293.1499938964844,0.1517293155193328,-3207.947998046875,304.1135559082031,0.8911938071250916,0.227514699101448,0.2035262584686279,292.3912048339844,297.1499938964844,293.1499938964844,0.1065959110856056,-2545.141845703125,304.11297607421875,0.8129362463951111,0.1717953830957412,0.1614822149276733,292.32666015625,297.1499938964844,293.1499938964844,0.1811150163412094,-2876.029541015625,304.1003723144531,0.9396349787712096,0.2632340490818023,0.1826530396938324,292.313720703125,297.1499938964844,293.1499938964844,0.2333827018737793,-4756.0517578125,304.1225280761719,0.9990000128746032,0.3526924252510071,0.3015130162239074,292.5357666015625,297.1499938964844,293.1499938964844,0.0110190259292721,-3241.9150390625,302.7402648925781,0.532213568687439,0.050000000745058,0.2295164167881012,291.0847473144531,291.1499938964844,270.2516174316406,269.5043029785156,282.81695556640625,292.5336608886719,291.09478759765625,1.0,0.2561658322811126,0.9953831434249878,0.9953831434249878,1.0,1.0,-1.2945784330368042,0.564706027507782,0.7298724055290222,0.2562936246395111,0.0,0.0,0.6212149858474731,36.15495300292969,25.0,132.42933654785156,-11010.828125,202.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4480285644531,304.5559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17869.6640625,18000.0,0.0,0.0,0.2675207853317261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6759659647941589,0.6759727597236633,-6.815919277869398e-06,0.0,0.0002714995935093,0.0,0.0,52.98307037353516,0.0,0.0,0.0,0.4341056942939758,4.0,0.0,1.0
803280,292.43463134765625,297.1499938964844,293.1499938964844,0.1517293155193328,-3207.947998046875,304.1135559082031,0.8911938071250916,0.227514699101448,0.2035262584686279,292.3912048339844,297.1499938964844,293.1499938964844,0.1065959110856056,-2545.141845703125,304.11297607421875,0.8129362463951111,0.1717953830957412,0.1614822149276733,292.32666015625,297.1499938964844,293.1499938964844,0.1811150163412094,-2876.029541015625,304.1003723144531,0.9396349787712096,0.2632340490818023,0.1826530396938324,292.313720703125,297.1499938964844,293.1499938964844,0.2333827018737793,-4756.0517578125,304.1225280761719,0.9990000128746032,0.3526924252510071,0.3015130162239074,292.5357666015625,297.1499938964844,293.1499938964844,0.0110190259292721,-3241.9150390625,302.7402648925781,0.532213568687439,0.050000000745058,0.2295164167881012,291.0847473144531,291.1499938964844,270.2516174316406,269.5043029785156,282.81695556640625,292.5336608886719,291.09478759765625,1.0,0.2561658322811126,0.9953831434249878,0.9953831434249878,1.0,1.0,-1.2945784330368042,0.564706027507782,0.7298724055290222,0.2562936246395111,0.0,0.0,0.6212149858474731,36.15495300292969,25.0,132.42933654785156,-11010.828125,202.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4480285644531,304.5559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17869.6640625,18000.0,0.0,0.0,0.2675207853317261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6759659647941589,0.6759727597236633,-6.815919277869398e-06,0.0,0.0002714995935093,0.0,0.0,52.98307037353516,0.0,0.0,0.0,0.4341056942939758,4.0,0.0,1.0
803340,292.4881286621094,297.1499938964844,293.1499938964844,0.1565106958150863,-3285.97412109375,304.1177062988281,0.9235675930976868,0.2347878515720367,0.2100628614425659,292.44488525390625,297.1499938964844,293.1499938964844,0.1121185272932052,-2648.5478515625,304.1160888671875,0.8426615595817566,0.1801291704177856,0.1693353801965713,292.3787841796875,297.1499938964844,293.1499938964844,0.1884437799453735,-2966.23193359375,304.10467529296875,0.9750997424125672,0.2735159695148468,0.1898144036531448,292.3117370605469,297.1499938964844,293.1499938964844,0.2140133827924728,-4426.73974609375,304.163818359375,0.9990000128746032,0.3742165863513946,0.2819628715515136,292.56964111328125,297.1499938964844,293.1499938964844,0.011111257597804,-3241.544677734375,302.86993408203125,0.5465667843818665,0.050000000745058,0.2289454638957977,291.1875305175781,291.1499938964844,270.2304382324219,269.47967529296875,282.8270568847656,292.5679016113281,291.1967163085937,1.0,0.2521589994430542,0.9942377209663392,0.9942377209663392,1.0,1.0,-1.296296238899231,0.5654423832893372,0.7308538556098938,0.2567784190177917,0.0,0.0,0.6092543601989746,33.13616943359375,43.0,137.7064666748047,-11138.8720703125,196.6786346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8930053710937,304.8837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18150.23828125,18000.0,0.0,0.0,0.2810482084751129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633027791976929,0.6633095741271973,-6.776385362172732e-06,0.0,0.0002852282195817,0.0,0.0,51.34415817260742,0.0,0.0,0.0,0.4296909272670746,4.0,0.0,1.0
803400,292.4881286621094,297.1499938964844,293.1499938964844,0.1565106958150863,-3285.97412109375,304.1177062988281,0.9235675930976868,0.2347878515720367,0.2100628614425659,292.44488525390625,297.1499938964844,293.1499938964844,0.1121185272932052,-2648.5478515625,304.1160888671875,0.8426615595817566,0.1801291704177856,0.1693353801965713,292.3787841796875,297.1499938964844,293.1499938964844,0.1884437799453735,-2966.23193359375,304.10467529296875,0.9750997424125672,0.2735159695148468,0.1898144036531448,292.3117370605469,297.1499938964844,293.1499938964844,0.2140133827924728,-4426.73974609375,304.163818359375,0.9990000128746032,0.3742165863513946,0.2819628715515136,292.56964111328125,297.1499938964844,293.1499938964844,0.011111257597804,-3241.544677734375,302.86993408203125,0.5465667843818665,0.050000000745058,0.2289454638957977,291.1875305175781,291.1499938964844,270.2304382324219,269.47967529296875,282.8270568847656,292.5679016113281,291.1967163085937,1.0,0.2521589994430542,0.9942377209663392,0.9942377209663392,1.0,1.0,-1.296296238899231,0.5654423832893372,0.7308538556098938,0.2567784190177917,0.0,0.0,0.6092543601989746,33.13616943359375,43.0,137.7064666748047,-11138.8720703125,196.6786346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8930053710937,304.8837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18150.23828125,18000.0,0.0,0.0,0.2810482084751129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633027791976929,0.6633095741271973,-6.776385362172732e-06,0.0,0.0002852282195817,0.0,0.0,51.34415817260742,0.0,0.0,0.0,0.4296909272670746,4.0,0.0,1.0
803460,292.53826904296875,297.1499938964844,293.1499938964844,0.161352664232254,-3365.396484375,304.1203308105469,0.9329107403755188,0.2413846254348755,0.2161414325237274,292.4943542480469,297.1499938964844,293.1499938964844,0.117734208703041,-2753.368896484375,304.11798095703125,0.8537734746932983,0.1879587024450302,0.176866665482521,292.4271850585937,297.1499938964844,293.1499938964844,0.1960041373968124,-3059.344970703125,304.1070861816406,0.9846910238265992,0.2832350730895996,0.1966881453990936,292.3023376464844,297.1499938964844,293.1499938964844,0.2132601588964462,-4415.0888671875,304.1592102050781,0.9990000128746032,0.3974088132381439,0.2827188372611999,292.59765625,297.1499938964844,293.1499938964844,0.0112895211204886,-3259.97265625,302.998779296875,0.5459803342819214,0.050000000745058,0.2289661467075348,291.25323486328125,291.1499938964844,270.2107238769531,269.45623779296875,282.8250732421875,292.5962219238281,291.25518798828125,1.0,0.2568952441215515,0.9935365319252014,0.9935365319252014,1.0,1.0,-1.3218003511428833,0.5771567225456238,0.7446436285972595,0.2632738351821899,0.0,0.0,0.5901646614074707,33.646522521972656,61.0,79.77204132080078,-11308.7353515625,206.707260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4938049316406,305.1994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18321.2421875,18000.0,0.0,0.0,0.2909026741981506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628146767616272,0.6281533241271973,-6.539353307744023e-06,0.0,0.0002952292270492,0.0,0.0,46.23719024658203,0.0,0.0,0.0,0.4166413247585296,4.0,0.0,1.0
803520,292.53826904296875,297.1499938964844,293.1499938964844,0.161352664232254,-3365.396484375,304.1203308105469,0.9329107403755188,0.2413846254348755,0.2161414325237274,292.4943542480469,297.1499938964844,293.1499938964844,0.117734208703041,-2753.368896484375,304.11798095703125,0.8537734746932983,0.1879587024450302,0.176866665482521,292.4271850585937,297.1499938964844,293.1499938964844,0.1960041373968124,-3059.344970703125,304.1070861816406,0.9846910238265992,0.2832350730895996,0.1966881453990936,292.3023376464844,297.1499938964844,293.1499938964844,0.2132601588964462,-4415.0888671875,304.1592102050781,0.9990000128746032,0.3974088132381439,0.2827188372611999,292.59765625,297.1499938964844,293.1499938964844,0.0112895211204886,-3259.97265625,302.998779296875,0.5459803342819214,0.050000000745058,0.2289661467075348,291.25323486328125,291.1499938964844,270.2107238769531,269.45623779296875,282.8250732421875,292.5962219238281,291.25518798828125,1.0,0.2568952441215515,0.9935365319252014,0.9935365319252014,1.0,1.0,-1.3218003511428833,0.5771567225456238,0.7446436285972595,0.2632738351821899,0.0,0.0,0.5901646614074707,33.646522521972656,61.0,79.77204132080078,-11308.7353515625,206.707260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4938049316406,305.1994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18321.2421875,18000.0,0.0,0.0,0.2909026741981506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628146767616272,0.6281533241271973,-6.539353307744023e-06,0.0,0.0002952292270492,0.0,0.0,46.23719024658203,0.0,0.0,0.0,0.4166413247585296,4.0,0.0,1.0
803580,292.5857849121094,297.1499938964844,293.1499938964844,0.166753888130188,-3455.091552734375,304.1211853027344,0.917263388633728,0.2472466379404068,0.221683919429779,292.5403747558594,297.1499938964844,293.1499938964844,0.1238141655921936,-2867.148681640625,304.1184997558594,0.8457459807395935,0.1952349692583084,0.1839993000030517,292.472412109375,297.1499938964844,293.1499938964844,0.2044785916805267,-3164.269775390625,304.10723876953125,0.9741271138191224,0.2923748195171356,0.2032451182603836,292.32550048828125,297.1499938964844,293.1499938964844,0.2314258366823196,-4721.693359375,304.1253662109375,0.9990000128746032,0.4142650961875915,0.3028795719146728,292.6221618652344,297.1499938964844,293.1499938964844,0.0115852085873484,-3305.017822265625,303.1202392578125,0.5312712788581848,0.050000000745058,0.2295554280281067,291.24371337890625,291.1499938964844,270.19256591796875,269.4340209960937,282.8128662109375,292.62091064453125,291.2408447265625,1.0,0.2684513926506042,0.992835283279419,0.992835283279419,1.0,1.0,-1.3697856664657593,0.5992336869239807,0.7705520391464233,0.2757577896118164,0.0,0.0,0.5777199268341064,37.57466125488281,79.0,-1.4753656387329102,-11605.6123046875,233.41004943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1508178710937,305.5201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18250.337890625,18000.0,0.0,0.0,0.2976424396038055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978887677192688,0.5978950262069702,-6.2980448092275765e-06,0.0,0.000302069238387,0.0,0.0,41.89640045166016,0.0,0.0,0.0,0.4052135646343231,4.0,0.0,1.0
803640,292.5857849121094,297.1499938964844,293.1499938964844,0.166753888130188,-3455.091552734375,304.1211853027344,0.917263388633728,0.2472466379404068,0.221683919429779,292.5403747558594,297.1499938964844,293.1499938964844,0.1238141655921936,-2867.148681640625,304.1184997558594,0.8457459807395935,0.1952349692583084,0.1839993000030517,292.472412109375,297.1499938964844,293.1499938964844,0.2044785916805267,-3164.269775390625,304.10723876953125,0.9741271138191224,0.2923748195171356,0.2032451182603836,292.32550048828125,297.1499938964844,293.1499938964844,0.2314258366823196,-4721.693359375,304.1253662109375,0.9990000128746032,0.4142650961875915,0.3028795719146728,292.6221618652344,297.1499938964844,293.1499938964844,0.0115852085873484,-3305.017822265625,303.1202392578125,0.5312712788581848,0.050000000745058,0.2295554280281067,291.24371337890625,291.1499938964844,270.19256591796875,269.4340209960937,282.8128662109375,292.62091064453125,291.2408447265625,1.0,0.2684513926506042,0.992835283279419,0.992835283279419,1.0,1.0,-1.3697856664657593,0.5992336869239807,0.7705520391464233,0.2757577896118164,0.0,0.0,0.5777199268341064,37.57466125488281,79.0,-1.4753656387329102,-11605.6123046875,233.41004943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1508178710937,305.5201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18250.337890625,18000.0,0.0,0.0,0.2976424396038055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978887677192688,0.5978950262069702,-6.2980448092275765e-06,0.0,0.000302069238387,0.0,0.0,41.89640045166016,0.0,0.0,0.0,0.4052135646343231,4.0,0.0,1.0
803700,292.6088562011719,297.1499938964844,293.1499938964844,0.1694904267787933,-3500.576904296875,304.1214599609375,0.9040756821632384,0.2498623132705688,0.2242225706577301,292.56231689453125,297.1499938964844,293.1499938964844,0.1269157826900482,-2925.010986328125,304.1185913085937,0.8371621966362,0.1986462771892547,0.1873977482318878,292.4940185546875,297.1499938964844,293.1499938964844,0.2088816314935684,-3218.65478515625,304.10699462890625,0.9629254341125488,0.296714574098587,0.2063963413238525,292.35186767578125,297.1499938964844,293.1499938964844,0.2461771965026855,-4966.33642578125,304.1029968261719,0.9990000128746032,0.4195415377616882,0.3185941278934479,292.63397216796875,297.1499938964844,293.1499938964844,0.0117642516270279,-3333.869384765625,303.1778869628906,0.5210549831390381,0.050000000745058,0.2300431579351425,291.2227783203125,291.1499938964844,270.1841125488281,269.42340087890625,282.80401611328125,292.6327514648437,291.2186584472656,1.0,0.2763356268405914,0.99248468875885,0.99248468875885,1.0,1.0,-1.4001411199569702,0.6132557988166809,0.7868853211402893,0.2836999893188476,0.0,0.0,0.5749250054359436,40.68968963623047,79.0,-32.269290924072266,-11808.5009765625,252.687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4674377441406,305.6825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18179.1015625,18000.0,0.0,0.0,0.3001535534858703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588857114315033,0.5888633131980896,-6.216847850737395e-06,0.0,0.0003046176861971,0.0,0.0,40.600830078125,0.0,0.0,0.0,0.4017145335674286,4.0,0.0,1.0
803760,292.6314392089844,297.1499938964844,293.1499938964844,0.1721836477518081,-3545.274658203125,304.12176513671875,0.8897128701210022,0.2522825896739959,0.2266009449958801,292.58367919921875,297.1499938964844,293.1499938964844,0.1300065964460373,-2982.468017578125,304.1186828613281,0.8268469572067261,0.2018966674804687,0.1906739026308059,292.51513671875,297.1499938964844,293.1499938964844,0.2133107185363769,-3273.173828125,304.1067810058594,0.9484233260154724,0.3008797764778137,0.2094524651765823,292.3879089355469,297.1499938964844,293.1499938964844,0.2641279697418213,-5259.68212890625,304.0788879394531,0.9990000128746032,0.4225818216800689,0.3373285233974457,292.64581298828125,297.1499938964844,293.1499938964844,0.0119592426344752,-3365.57421875,303.233154296875,0.5102408528327942,0.050000000745058,0.2306569516658783,291.1958312988281,291.1499938964844,270.176025390625,269.4131164550781,282.7938842773437,292.64459228515625,291.19110107421875,1.0,0.2853803336620331,0.991924524307251,0.991924524307251,1.0,1.0,-1.4338206052780151,0.6288583278656006,0.8049622774124146,0.2925373017787933,0.0,0.0,0.5745465159416199,44.54870223999024,97.0,-54.67181015014648,-12045.5419921875,275.9515686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7605895996094,305.84130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.095703125,18000.0,0.0,0.0,0.3022889494895935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844358205795288,0.5844420194625854,-6.16748047832516e-06,0.0,0.0003067848447244,0.0,0.0,39.9243278503418,0.0,0.0,0.0,0.3998990356922149,4.0,0.0,1.0
803820,292.6749267578125,297.1499938964844,293.1499938964844,0.1773283183574676,-3630.2939453125,304.12261962890625,0.858818769454956,0.2566020786762237,0.2309433668851852,292.62481689453125,297.1499938964844,293.1499938964844,0.1360114812850952,-3093.341064453125,304.1191101074219,0.8026478886604309,0.207900196313858,0.196837693452835,292.5561828613281,297.1499938964844,293.1499938964844,0.2219862043857574,-3379.225341796875,304.10675048828125,0.9138562679290771,0.3086387515068054,0.2152347266674041,292.4867553710937,297.1499938964844,293.1499938964844,0.3079476356506347,-5958.17431640625,304.02960205078125,0.9990000128746032,0.4219255149364471,0.3817972838878631,292.670166015625,297.1499938964844,293.1499938964844,0.0123848961666226,-3434.22265625,303.33599853515625,0.4891431629657745,0.050000000745058,0.2322546243667602,291.1356506347656,291.1499938964844,270.16119384765625,269.3935852050781,282.7708740234375,292.6689758300781,291.13104248046875,1.0,0.3062628507614136,0.990804135799408,0.990804135799408,1.0,1.0,-1.5086705684661863,0.663714587688446,0.8449559807777405,0.3122682571411133,0.0,0.0,0.5804509520530701,54.42874526977539,100.0,-76.0683364868164,-12606.2138671875,334.5916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2403564453125,306.1290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.41015625,18000.0,0.0,0.0,0.3060348629951477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890363454818726,0.5890425443649292,-6.16482839177479e-06,0.0,0.000310586503474,0.0,0.0,40.339962005615234,0.0,0.0,0.0,0.401214599609375,4.0,0.0,1.0
803880,292.6749267578125,297.1499938964844,293.1499938964844,0.1773283183574676,-3630.2939453125,304.12261962890625,0.858818769454956,0.2566020786762237,0.2309433668851852,292.62481689453125,297.1499938964844,293.1499938964844,0.1360114812850952,-3093.341064453125,304.1191101074219,0.8026478886604309,0.207900196313858,0.196837693452835,292.5561828613281,297.1499938964844,293.1499938964844,0.2219862043857574,-3379.225341796875,304.10675048828125,0.9138562679290771,0.3086387515068054,0.2152347266674041,292.4867553710937,297.1499938964844,293.1499938964844,0.3079476356506347,-5958.17431640625,304.02960205078125,0.9990000128746032,0.4219255149364471,0.3817972838878631,292.670166015625,297.1499938964844,293.1499938964844,0.0123848961666226,-3434.22265625,303.33599853515625,0.4891431629657745,0.050000000745058,0.2322546243667602,291.1356506347656,291.1499938964844,270.16119384765625,269.3935852050781,282.7708740234375,292.6689758300781,291.13104248046875,1.0,0.3062628507614136,0.990804135799408,0.990804135799408,1.0,1.0,-1.5086705684661863,0.663714587688446,0.8449559807777405,0.3122682571411133,0.0,0.0,0.5804509520530701,54.42874526977539,100.0,-76.0683364868164,-12606.2138671875,334.5916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2403564453125,306.1290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.41015625,18000.0,0.0,0.0,0.3060348629951477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890363454818726,0.5890425443649292,-6.16482839177479e-06,0.0,0.000310586503474,0.0,0.0,40.339962005615234,0.0,0.0,0.0,0.401214599609375,4.0,0.0,1.0
803940,292.7154846191406,297.1499938964844,293.1499938964844,0.1815485507249832,-3698.81591796875,304.1247863769531,0.830472469329834,0.2604082822799682,0.2348580956459045,292.6635131835937,297.1499938964844,293.1499938964844,0.1412684768438339,-3188.780029296875,304.1207275390625,0.7773186564445496,0.2133581191301345,0.2025365382432937,292.59552001953125,297.1499938964844,293.1499938964844,0.2295181155204773,-3469.693115234375,304.1087341308594,0.8831533789634705,0.3157048225402832,0.2205821126699447,292.5927734375,297.1499938964844,293.1499938964844,0.3249532580375671,-6207.0546875,304.04461669921875,0.9774945974349976,0.4171514213085174,0.3963543772697449,292.6947631835937,297.1499938964844,293.1499938964844,0.0128114372491836,-3497.7255859375,303.4326477050781,0.4666664600372314,0.050000000745058,0.2342722713947296,291.1095886230469,291.1499938964844,270.1480712890625,269.37548828125,282.7644348144531,292.6944885253906,291.11328125,1.0,0.3230141699314117,0.9896837472915648,0.9896837472915648,1.0,1.0,-1.546965718269348,0.6815158724784851,0.865449845790863,0.3227317035198211,0.0,0.0,0.5888108611106873,65.93464660644531,103.0,-17.24604606628418,-13047.38671875,383.5511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5620422363281,306.4189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17859.21875,18000.0,0.0,0.0,0.3097728192806244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062687635421753,0.6062750220298767,-6.270870017033303e-06,0.0,0.0003143800422549,0.0,0.0,42.55652618408203,0.0,0.0,0.0,0.4072886109352112,4.0,0.0,1.0
804000,292.7154846191406,297.1499938964844,293.1499938964844,0.1815485507249832,-3698.81591796875,304.1247863769531,0.830472469329834,0.2604082822799682,0.2348580956459045,292.6635131835937,297.1499938964844,293.1499938964844,0.1412684768438339,-3188.780029296875,304.1207275390625,0.7773186564445496,0.2133581191301345,0.2025365382432937,292.59552001953125,297.1499938964844,293.1499938964844,0.2295181155204773,-3469.693115234375,304.1087341308594,0.8831533789634705,0.3157048225402832,0.2205821126699447,292.5927734375,297.1499938964844,293.1499938964844,0.3249532580375671,-6207.0546875,304.04461669921875,0.9774945974349976,0.4171514213085174,0.3963543772697449,292.6947631835937,297.1499938964844,293.1499938964844,0.0128114372491836,-3497.7255859375,303.4326477050781,0.4666664600372314,0.050000000745058,0.2342722713947296,291.1095886230469,291.1499938964844,270.1480712890625,269.37548828125,282.7644348144531,292.6944885253906,291.11328125,1.0,0.3230141699314117,0.9896837472915648,0.9896837472915648,1.0,1.0,-1.546965718269348,0.6815158724784851,0.865449845790863,0.3227317035198211,0.0,0.0,0.5888108611106873,65.93464660644531,103.0,-17.24604606628418,-13047.38671875,383.5511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5620422363281,306.4189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17859.21875,18000.0,0.0,0.0,0.3097728192806244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062687635421753,0.6062750220298767,-6.270870017033303e-06,0.0,0.0003143800422549,0.0,0.0,42.55652618408203,0.0,0.0,0.0,0.4072886109352112,4.0,0.0,1.0
804060,292.75347900390625,297.1499938964844,293.1499938964844,0.1844619214534759,-3744.675537109375,304.1282958984375,0.8105134963989258,0.263712465763092,0.2383046001195907,292.700439453125,297.1499938964844,293.1499938964844,0.1453871876001358,-3261.85302734375,304.12359619140625,0.7601200342178345,0.2181945592164993,0.207653671503067,292.6321105957031,297.1499938964844,293.1499938964844,0.2354829460382461,-3539.7587890625,304.11248779296875,0.8627080321311951,0.3223290145397186,0.2255390137434005,292.6539611816406,297.1499938964844,293.1499938964844,0.3261671960353851,-6214.1708984375,304.07696533203125,0.9479676485061646,0.4188032448291778,0.397017627954483,292.7178649902344,297.1499938964844,293.1499938964844,0.0131688332185149,-3543.506103515625,303.5282287597656,0.445042222738266,0.050000000745058,0.2361477613449096,291.1432800292969,291.1499938964844,270.1367492675781,269.35888671875,282.7689514160156,292.72393798828125,291.14434814453125,1.0,0.3359099626541137,0.9881283640861512,0.9881283640861512,1.0,1.0,-1.5658400058746338,0.6903173327445984,0.8755226731300354,0.3277575969696045,0.0,0.0,0.586988091468811,76.312255859375,106.0,17.97234535217285,-13249.345703125,421.2153015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8172302246094,306.6078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.193359375,18000.0,0.0,0.0,0.313053548336029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076117753982544,0.6076180934906006,-6.311293873295654e-06,0.0,0.000317709549563,0.0,0.0,42.90942001342773,0.0,0.0,0.0,0.4081152975559234,4.0,0.0,1.0
804120,292.75347900390625,297.1499938964844,293.1499938964844,0.1844619214534759,-3744.675537109375,304.1282958984375,0.8105134963989258,0.263712465763092,0.2383046001195907,292.700439453125,297.1499938964844,293.1499938964844,0.1453871876001358,-3261.85302734375,304.12359619140625,0.7601200342178345,0.2181945592164993,0.207653671503067,292.6321105957031,297.1499938964844,293.1499938964844,0.2354829460382461,-3539.7587890625,304.11248779296875,0.8627080321311951,0.3223290145397186,0.2255390137434005,292.6539611816406,297.1499938964844,293.1499938964844,0.3261671960353851,-6214.1708984375,304.07696533203125,0.9479676485061646,0.4188032448291778,0.397017627954483,292.7178649902344,297.1499938964844,293.1499938964844,0.0131688332185149,-3543.506103515625,303.5282287597656,0.445042222738266,0.050000000745058,0.2361477613449096,291.1432800292969,291.1499938964844,270.1367492675781,269.35888671875,282.7689514160156,292.72393798828125,291.14434814453125,1.0,0.3359099626541137,0.9881283640861512,0.9881283640861512,1.0,1.0,-1.5658400058746338,0.6903173327445984,0.8755226731300354,0.3277575969696045,0.0,0.0,0.586988091468811,76.312255859375,106.0,17.97234535217285,-13249.345703125,421.2153015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8172302246094,306.6078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.193359375,18000.0,0.0,0.0,0.313053548336029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076117753982544,0.6076180934906006,-6.311293873295654e-06,0.0,0.000317709549563,0.0,0.0,42.90942001342773,0.0,0.0,0.0,0.4081152975559234,4.0,0.0,1.0
804180,292.7885131835937,297.1499938964844,293.1499938964844,0.1873101443052292,-3789.93017578125,304.1307678222656,0.797304630279541,0.2666487395763397,0.2412987500429153,292.7354736328125,297.1499938964844,293.1499938964844,0.1492557674646377,-3330.48291015625,304.1259460449219,0.7504075765609741,0.2224799841642379,0.2121251374483108,292.6669921875,297.1499938964844,293.1499938964844,0.2414256781339645,-3609.671875,304.1150817871094,0.8512485027313232,0.3283765912055969,0.2301000654697418,292.6964416503906,297.1499938964844,293.1499938964844,0.3307026922702789,-6275.18896484375,304.093505859375,0.9293854236602784,0.4227382838726043,0.400675892829895,292.7384948730469,297.1499938964844,293.1499938964844,0.013525940477848,-3589.3974609375,303.62109375,0.4322443902492523,0.050000000745058,0.237596184015274,291.1520690917969,291.1499938964844,270.1273193359375,269.3438415527344,282.7704772949219,292.748046875,291.152587890625,1.0,0.346351146697998,0.9865729808807372,0.9865729808807372,1.0,1.0,-1.5864096879959106,0.699924886226654,0.8864848613739014,0.3332518339157104,0.0,0.0,0.5860543251037598,84.44913482666016,109.0,12.876132011413574,-13424.171875,454.5627746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04840087890625,306.7557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.22265625,18000.0,0.0,0.0,0.3156005442142486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059650778770447,0.6059713363647461,-6.303462214418687e-06,0.0,0.000320294406265,0.0,0.0,42.70612335205078,0.0,0.0,0.0,0.4075788259506225,4.0,0.0,1.0
804240,292.7885131835937,297.1499938964844,293.1499938964844,0.1873101443052292,-3789.93017578125,304.1307678222656,0.797304630279541,0.2666487395763397,0.2412987500429153,292.7354736328125,297.1499938964844,293.1499938964844,0.1492557674646377,-3330.48291015625,304.1259460449219,0.7504075765609741,0.2224799841642379,0.2121251374483108,292.6669921875,297.1499938964844,293.1499938964844,0.2414256781339645,-3609.671875,304.1150817871094,0.8512485027313232,0.3283765912055969,0.2301000654697418,292.6964416503906,297.1499938964844,293.1499938964844,0.3307026922702789,-6275.18896484375,304.093505859375,0.9293854236602784,0.4227382838726043,0.400675892829895,292.7384948730469,297.1499938964844,293.1499938964844,0.013525940477848,-3589.3974609375,303.62109375,0.4322443902492523,0.050000000745058,0.237596184015274,291.1520690917969,291.1499938964844,270.1273193359375,269.3438415527344,282.7704772949219,292.748046875,291.152587890625,1.0,0.346351146697998,0.9865729808807372,0.9865729808807372,1.0,1.0,-1.5864096879959106,0.699924886226654,0.8864848613739014,0.3332518339157104,0.0,0.0,0.5860543251037598,84.44913482666016,109.0,12.876132011413574,-13424.171875,454.5627746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04840087890625,306.7557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.22265625,18000.0,0.0,0.0,0.3156005442142486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059650778770447,0.6059713363647461,-6.303462214418687e-06,0.0,0.000320294406265,0.0,0.0,42.70612335205078,0.0,0.0,0.0,0.4075788259506225,4.0,0.0,1.0
804300,292.804931640625,297.1499938964844,293.1499938964844,0.188642993569374,-3811.099609375,304.1318359375,0.7923309803009033,0.2680018246173858,0.2426676899194717,292.7521667480469,297.1499938964844,293.1499938964844,0.1510541141033172,-3362.2734375,304.1270446777344,0.7469900846481323,0.2244499623775482,0.2141680121421814,292.6841125488281,297.1499938964844,293.1499938964844,0.2441764622926712,-3641.880859375,304.1164245605469,0.8471697568893433,0.3311329782009125,0.2321684509515762,292.71453857421875,297.1499938964844,293.1499938964844,0.333223819732666,-6310.4443359375,304.09918212890625,0.9226953983306884,0.4249277114868164,0.4028204083442688,292.7478942871094,297.1499938964844,293.1499938964844,0.0137015301734209,-3611.38330078125,303.667236328125,0.4276296198368072,0.050000000745058,0.2382143437862396,291.1543273925781,291.1499938964844,270.1233215332031,269.3369445800781,282.7719116210937,292.76043701171875,291.1546325683594,1.0,0.3508689701557159,0.9857953190803528,0.9857953190803528,1.0,1.0,-1.5963062047958374,0.7045505046844482,0.8917557597160339,0.3358998298645019,0.0,0.0,0.5855352878570557,87.94623565673828,109.0,9.405635833740234,-13503.3798828125,469.7566528320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15338134765625,306.8208923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.298828125,18000.0,0.0,0.0,0.3166467547416687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.604994535446167,0.6050008535385132,-6.297021172940731e-06,0.0,0.0003213562013115,0.0,0.0,42.57657241821289,0.0,0.0,0.0,0.4072250425815582,4.0,0.0,1.0
804360,292.8206481933594,297.1499938964844,293.1499938964844,0.1899205297231674,-3831.38525390625,304.1328125,0.7881248593330383,0.269284188747406,0.2439605295658111,292.768310546875,297.1499938964844,293.1499938964844,0.1527715325355529,-3392.5693359375,304.1280822753906,0.7441926002502441,0.2263171225786209,0.2160976082086563,292.7007751464844,297.1499938964844,293.1499938964844,0.2468142658472061,-3672.69287109375,304.11773681640625,0.8438213467597961,0.3337595164775848,0.2341278791427612,292.7313842773437,297.1499938964844,293.1499938964844,0.3357684910297394,-6346.41552734375,304.103759765625,0.9172152280807496,0.4271325767040252,0.4050062000751495,292.7567138671875,297.1499938964844,293.1499938964844,0.0138762602582573,-3632.902587890625,303.7132568359375,0.4237916469573974,0.050000000745058,0.2387779355049133,291.1553955078125,291.1499938964844,270.11981201171875,269.3304443359375,282.77398681640625,292.7734680175781,291.1555480957031,1.0,0.3550103008747101,0.985217034816742,0.985217034816742,1.0,1.0,-1.6058287620544434,0.7090085744857788,0.8968201279640198,0.3384551703929901,0.0,0.0,0.5850650072097778,91.14598846435548,97.0,6.080591678619385,-13577.33984375,484.0865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.251220703125,306.8807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.005859375,18000.0,0.0,0.0,0.3175622224807739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.604022204875946,0.6040285229682922,-6.2900421653466765e-06,0.0,0.0003222852828912,0.0,0.0,42.44413757324219,0.0,0.0,0.0,0.4068652093410492,4.0,0.0,1.0
804420,292.8499450683594,297.1499938964844,293.1499938964844,0.1921351850032806,-3866.390625,304.1348571777344,0.7894536852836609,0.2716892957687378,0.2461814433336258,292.7986755371094,297.1499938964844,293.1499938964844,0.1558245122432708,-3446.158935546875,304.1303100585937,0.7468994855880737,0.2298275679349899,0.2195009589195251,292.7325134277344,297.1499938964844,293.1499938964844,0.2516045570373535,-3728.345947265625,304.1205139160156,0.8467299342155457,0.3387034833431244,0.2376543581485748,292.7623596191406,297.1499938964844,293.1499938964844,0.3405169546604156,-6413.77734375,304.1112060546875,0.9193219542503356,0.4314529001712799,0.4091220796108246,292.77264404296875,297.1499938964844,293.1499938964844,0.0141322091221809,-3660.89306640625,303.8055419921875,0.4230465292930603,0.050000000745058,0.238892450928688,291.1568908691406,291.1499938964844,270.11431884765625,269.3187255859375,282.7806091308594,292.8005065917969,291.1570739746094,1.0,0.3571808040142059,0.9840605854988098,0.9840605854988098,1.0,1.0,-1.621896266937256,0.7165253162384033,0.9053708910942078,0.3427900671958923,0.0,0.0,0.5840653777122498,92.08394622802734,85.0,3.4946463108062744,-13703.00390625,496.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4262390136719,306.989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.40625,18000.0,0.0,0.0,0.3190484642982483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021584272384644,0.6021646857261658,-6.276482054090593e-06,0.0,0.0003237936471123,0.0,0.0,42.189979553222656,0.0,0.0,0.0,0.4061641097068786,4.0,0.0,1.0
804480,292.8499450683594,297.1499938964844,293.1499938964844,0.1921351850032806,-3866.390625,304.1348571777344,0.7894536852836609,0.2716892957687378,0.2461814433336258,292.7986755371094,297.1499938964844,293.1499938964844,0.1558245122432708,-3446.158935546875,304.1303100585937,0.7468994855880737,0.2298275679349899,0.2195009589195251,292.7325134277344,297.1499938964844,293.1499938964844,0.2516045570373535,-3728.345947265625,304.1205139160156,0.8467299342155457,0.3387034833431244,0.2376543581485748,292.7623596191406,297.1499938964844,293.1499938964844,0.3405169546604156,-6413.77734375,304.1112060546875,0.9193219542503356,0.4314529001712799,0.4091220796108246,292.77264404296875,297.1499938964844,293.1499938964844,0.0141322091221809,-3660.89306640625,303.8055419921875,0.4230465292930603,0.050000000745058,0.238892450928688,291.1568908691406,291.1499938964844,270.11431884765625,269.3187255859375,282.7806091308594,292.8005065917969,291.1570739746094,1.0,0.3571808040142059,0.9840605854988098,0.9840605854988098,1.0,1.0,-1.621896266937256,0.7165253162384033,0.9053708910942078,0.3427900671958923,0.0,0.0,0.5840653777122498,92.08394622802734,85.0,3.4946463108062744,-13703.00390625,496.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4262390136719,306.989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.40625,18000.0,0.0,0.0,0.3190484642982483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021584272384644,0.6021646857261658,-6.276482054090593e-06,0.0,0.0003237936471123,0.0,0.0,42.189979553222656,0.0,0.0,0.0,0.4061641097068786,4.0,0.0,1.0
804540,292.8764343261719,297.1499938964844,293.1499938964844,0.1940348744392395,-3896.306640625,304.13671875,0.7982907295227051,0.273916482925415,0.2480803430080413,292.82635498046875,297.1499938964844,293.1499938964844,0.1585359573364257,-3493.53076171875,304.1323547363281,0.7561734914779663,0.233114093542099,0.2225102633237838,292.76220703125,297.1499938964844,293.1499938964844,0.2558813989162445,-3777.757080078125,304.1231994628906,0.8571570515632629,0.3432564437389374,0.2407829165458679,292.7905578613281,297.1499938964844,293.1499938964844,0.3448167443275451,-6474.95166015625,304.116943359375,0.9315296411514282,0.4355563521385193,0.4128924906253814,292.78631591796875,297.1499938964844,293.1499938964844,0.0143135739490389,-3676.98974609375,303.8985900878906,0.4275854527950287,0.050000000745058,0.238218680024147,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.7897033691406,292.828369140625,291.15850830078125,1.0,0.3552205860614776,0.9829040765762328,0.9829040765762328,1.0,1.0,-1.635264277458191,0.7227779030799866,0.9124863743782043,0.3463989496231079,0.0,0.0,0.5828418135643005,88.76207733154297,73.0,2.263448476791382,-13801.345703125,495.1868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5773010253906,307.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.765625,18000.0,0.0,0.0,0.3201235830783844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599862813949585,0.5998690724372864,-6.260484951781109e-06,0.0,0.0003248847497161,0.0,0.0,41.88202667236328,0.0,0.0,0.0,0.4053141474723816,4.0,0.0,1.0
804600,292.8764343261719,297.1499938964844,293.1499938964844,0.1940348744392395,-3896.306640625,304.13671875,0.7982907295227051,0.273916482925415,0.2480803430080413,292.82635498046875,297.1499938964844,293.1499938964844,0.1585359573364257,-3493.53076171875,304.1323547363281,0.7561734914779663,0.233114093542099,0.2225102633237838,292.76220703125,297.1499938964844,293.1499938964844,0.2558813989162445,-3777.757080078125,304.1231994628906,0.8571570515632629,0.3432564437389374,0.2407829165458679,292.7905578613281,297.1499938964844,293.1499938964844,0.3448167443275451,-6474.95166015625,304.116943359375,0.9315296411514282,0.4355563521385193,0.4128924906253814,292.78631591796875,297.1499938964844,293.1499938964844,0.0143135739490389,-3676.98974609375,303.8985900878906,0.4275854527950287,0.050000000745058,0.238218680024147,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.7897033691406,292.828369140625,291.15850830078125,1.0,0.3552205860614776,0.9829040765762328,0.9829040765762328,1.0,1.0,-1.635264277458191,0.7227779030799866,0.9124863743782043,0.3463989496231079,0.0,0.0,0.5828418135643005,88.76207733154297,73.0,2.263448476791382,-13801.345703125,495.1868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5773010253906,307.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.765625,18000.0,0.0,0.0,0.3201235830783844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599862813949585,0.5998690724372864,-6.260484951781109e-06,0.0,0.0003248847497161,0.0,0.0,41.88202667236328,0.0,0.0,0.0,0.4053141474723816,4.0,0.0,1.0
