time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804660,292.90045166015625,297.1499938964844,293.1499938964844,0.1956925094127655,-3922.356689453125,304.13836669921875,0.812720775604248,0.2759736180305481,0.2497230619192123,292.8515014648437,297.1499938964844,293.1499938964844,0.1609985083341598,-3536.4150390625,304.1341247558594,0.7710275053977966,0.2362086027860641,0.2252252995967865,292.7899475097656,297.1499938964844,293.1499938964844,0.259735643863678,-3822.09716796875,304.1257019042969,0.8738929033279419,0.3474524617195129,0.2435775846242904,292.8165283203125,297.1499938964844,293.1499938964844,0.3487077355384826,-6530.40673828125,304.1214294433594,0.9511248469352722,0.4393894970417022,0.4163110554218292,292.7980041503906,297.1499938964844,293.1499938964844,0.0144461002200841,-3685.49267578125,303.9924011230469,0.4367861747741699,0.050000000745058,0.2370388805866241,291.1591491699219,291.1499938964844,270.10955810546875,269.3006896972656,282.7989807128906,292.8533935546875,291.1591491699219,1.0,0.3503971397876739,0.9817312359809875,0.9817312359809875,1.0,1.0,-1.6465405225753784,0.7280477285385132,0.9184927940368652,0.3494469821453094,0.0,0.0,0.5815525054931641,82.69827270507812,61.0,0.8797123432159424,-13879.2685546875,485.06781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70758056640625,307.1557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.455078125,18000.0,0.0,0.0,0.3208433389663696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973513722419739,0.5973575711250305,-6.242608378670411e-06,0.0,0.0003256152267567,0.0,0.0,41.54463577270508,0.0,0.0,0.0,0.4043819904327392,4.0,0.0,1.0
804720,292.90045166015625,297.1499938964844,293.1499938964844,0.1956925094127655,-3922.356689453125,304.13836669921875,0.812720775604248,0.2759736180305481,0.2497230619192123,292.8515014648437,297.1499938964844,293.1499938964844,0.1609985083341598,-3536.4150390625,304.1341247558594,0.7710275053977966,0.2362086027860641,0.2252252995967865,292.7899475097656,297.1499938964844,293.1499938964844,0.259735643863678,-3822.09716796875,304.1257019042969,0.8738929033279419,0.3474524617195129,0.2435775846242904,292.8165283203125,297.1499938964844,293.1499938964844,0.3487077355384826,-6530.40673828125,304.1214294433594,0.9511248469352722,0.4393894970417022,0.4163110554218292,292.7980041503906,297.1499938964844,293.1499938964844,0.0144461002200841,-3685.49267578125,303.9924011230469,0.4367861747741699,0.050000000745058,0.2370388805866241,291.1591491699219,291.1499938964844,270.10955810546875,269.3006896972656,282.7989807128906,292.8533935546875,291.1591491699219,1.0,0.3503971397876739,0.9817312359809875,0.9817312359809875,1.0,1.0,-1.6465405225753784,0.7280477285385132,0.9184927940368652,0.3494469821453094,0.0,0.0,0.5815525054931641,82.69827270507812,61.0,0.8797123432159424,-13879.2685546875,485.06781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70758056640625,307.1557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.455078125,18000.0,0.0,0.0,0.3208433389663696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973513722419739,0.5973575711250305,-6.242608378670411e-06,0.0,0.0003256152267567,0.0,0.0,41.54463577270508,0.0,0.0,0.0,0.4043819904327392,4.0,0.0,1.0
804780,292.9223022460937,297.1499938964844,293.1499938964844,0.1971583068370819,-3945.37060546875,304.1398010253906,0.8313488364219666,0.2778579890727997,0.2511487305164337,292.8744201660156,297.1499938964844,293.1499938964844,0.1632673591375351,-3575.833984375,304.1356201171875,0.7916502952575684,0.2391197383403778,0.2276985049247741,292.8158874511719,297.1499938964844,293.1499938964844,0.2632404863834381,-3862.28759765625,304.1279602050781,0.8971073627471924,0.351311057806015,0.2460843920707702,292.84051513671875,297.1499938964844,293.1499938964844,0.3522647023200989,-6581.18701171875,304.125,0.9753534197807312,0.4429709315299988,0.4194130599498749,292.8082580566406,297.1499938964844,293.1499938964844,0.0145447328686714,-3688.9697265625,304.0860900878906,0.4514192342758178,0.050000000745058,0.2355326563119888,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8075866699219,292.8741149902344,291.1584777832031,1.0,0.3435828685760498,0.9805583357810974,0.9805583357810974,1.0,1.0,-1.656148076057434,0.7325330972671509,0.9236149191856384,0.3520462810993194,0.0,0.0,0.5804659128189087,74.85900115966797,49.0,-0.4152003824710846,-13943.6171875,468.7835998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8184509277344,307.21942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.892578125,18000.0,0.0,0.0,0.3212760388851166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950849056243896,0.5950911641120911,-6.22561765339924e-06,0.0,0.0003260543162468,0.0,0.0,41.236934661865234,0.0,0.0,0.0,0.4035327732563019,4.0,0.0,1.0
804840,292.9223022460937,297.1499938964844,293.1499938964844,0.1971583068370819,-3945.37060546875,304.1398010253906,0.8313488364219666,0.2778579890727997,0.2511487305164337,292.8744201660156,297.1499938964844,293.1499938964844,0.1632673591375351,-3575.833984375,304.1356201171875,0.7916502952575684,0.2391197383403778,0.2276985049247741,292.8158874511719,297.1499938964844,293.1499938964844,0.2632404863834381,-3862.28759765625,304.1279602050781,0.8971073627471924,0.351311057806015,0.2460843920707702,292.84051513671875,297.1499938964844,293.1499938964844,0.3522647023200989,-6581.18701171875,304.125,0.9753534197807312,0.4429709315299988,0.4194130599498749,292.8082580566406,297.1499938964844,293.1499938964844,0.0145447328686714,-3688.9697265625,304.0860900878906,0.4514192342758178,0.050000000745058,0.2355326563119888,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8075866699219,292.8741149902344,291.1584777832031,1.0,0.3435828685760498,0.9805583357810974,0.9805583357810974,1.0,1.0,-1.656148076057434,0.7325330972671509,0.9236149191856384,0.3520462810993194,0.0,0.0,0.5804659128189087,74.85900115966797,49.0,-0.4152003824710846,-13943.6171875,468.7835998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8184509277344,307.21942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.892578125,18000.0,0.0,0.0,0.3212760388851166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950849056243896,0.5950911641120911,-6.22561765339924e-06,0.0,0.0003260543162468,0.0,0.0,41.236934661865234,0.0,0.0,0.0,0.4035327732563019,4.0,0.0,1.0
804900,292.9325561523437,297.1499938964844,293.1499938964844,0.1978113651275634,-3955.602783203125,304.1404724121094,0.8428415060043335,0.2787282466888428,0.2517821192741394,292.8851623535156,297.1499938964844,293.1499938964844,0.1643256247043609,-3594.178466796875,304.1363220214844,0.8043251037597656,0.2405027747154235,0.2288499176502227,292.8282470703125,297.1499938964844,293.1499938964844,0.2648580074310303,-3880.782958984375,304.1290283203125,0.9118067026138306,0.3531163036823272,0.2472375631332397,292.8517761230469,297.1499938964844,293.1499938964844,0.3539256751537323,-6604.9130859375,304.12652587890625,0.9881654977798462,0.4446807503700256,0.4208675026893616,292.8129272460937,297.1499938964844,293.1499938964844,0.0145836332812905,-3689.17138671875,304.1327819824219,0.4612882137298584,0.050000000745058,0.2346941828727722,291.158203125,291.1499938964844,270.1116943359375,269.29205322265625,282.812255859375,292.884033203125,291.1581726074219,1.0,0.3396035730838775,0.9799718856811525,0.9799718856811525,1.0,1.0,-1.6604152917861938,0.7345234155654907,0.925891935825348,0.3532012403011322,0.0,0.0,0.5799473524093628,70.47299194335938,49.0,-0.6366550326347351,-13970.89453125,458.92974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8667907714844,307.2468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.98828125,18000.0,0.0,0.0,0.3214056491851806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940400958061218,0.5940462946891785,-6.217868758540135e-06,0.0,0.0003261858655605,0.0,0.0,41.09599304199219,0.0,0.0,0.0,0.4031409621238708,4.0,0.0,1.0
804960,292.94244384765625,297.1499938964844,293.1499938964844,0.1984142065048217,-3965.046875,304.14111328125,0.8569244146347046,0.2795431911945343,0.2523544430732727,292.8954772949219,297.1499938964844,293.1499938964844,0.1653354316949844,-3611.670166015625,304.136962890625,0.8186346888542175,0.2418305873870849,0.2299371361732483,292.8402099609375,297.1499938964844,293.1499938964844,0.2663973867893219,-3898.36669921875,304.1300354003906,0.9308375120162964,0.3548416495323181,0.2483221888542175,292.86236572265625,297.1499938964844,293.1499938964844,0.3536571562290191,-6596.0771484375,304.1315612792969,0.9990000128746032,0.4463750720024109,0.4199196696281433,292.8175048828125,297.1499938964844,293.1499938964844,0.0148829231038689,-3730.42529296875,304.14874267578125,0.4754272103309631,0.0521754585206508,0.2372297197580337,291.1574401855469,291.1499938964844,270.1135559082031,269.2901916503906,282.8164367675781,292.8937072753906,291.1571044921875,1.0,0.3353649079799652,0.9794028401374816,0.9794028401374816,1.0,1.0,-1.665989875793457,0.7371258735656738,0.928864061832428,0.3547316491603851,0.0,0.0,0.5795164108276367,65.71713256835938,37.0,-2.8994643688201904,-14001.6513671875,448.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.910400390625,307.26837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.765625,18000.0,0.0,0.0,0.321491003036499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930503606796265,0.5930565595626831,-6.210457740962738e-06,0.0,0.0003262725076638,0.0,0.0,40.96237182617188,0.0,0.0,0.0,0.4027722477912903,4.0,0.0,1.0
805020,292.96148681640625,297.1499938964844,293.1499938964844,0.1992321461439132,-3977.38720703125,304.1427307128906,0.8855491876602173,0.2809383869171142,0.253390371799469,292.9150085449219,297.1499938964844,293.1499938964844,0.1670485734939575,-3640.908935546875,304.13848876953125,0.8454159498214722,0.2443154603242874,0.2320303618907928,292.862548828125,297.1499938964844,293.1499938964844,0.2690081596374511,-3927.770751953125,304.1323547363281,0.9664514660835266,0.3581569194793701,0.2504296898841858,292.8436279296875,297.1499938964844,293.1499938964844,0.3171338140964508,-6028.66357421875,304.1981506347656,0.9990000128746032,0.4573209285736084,0.3824109733104706,292.8316955566406,297.1499938964844,293.1499938964844,0.0177762452512979,-4101.486328125,304.1443786621094,0.510087788105011,0.0577404573559761,0.2612739503383636,291.1708984375,291.1499938964844,270.1189880371094,269.2879333496094,282.8327331542969,292.9091491699219,291.1726989746094,1.0,0.3253690004348755,0.9782646894454956,0.9782646894454956,1.0,1.0,-1.6557382345199585,0.7321866154670715,0.9235515594482422,0.3521302044391632,0.0,0.0,0.5762438178062439,57.45029067993164,55.0,19.232650756835938,-13958.6240234375,419.47467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949645996094,307.33551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.47265625,18000.0,0.0,0.0,0.3214386105537414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893880724906921,0.5893942713737488,-6.190653039084282e-06,0.0,0.0003262193349655,0.0,0.0,40.51089096069336,0.0,0.0,0.0,0.4014216661453247,4.0,0.0,1.0
805080,292.96148681640625,297.1499938964844,293.1499938964844,0.1992321461439132,-3977.38720703125,304.1427307128906,0.8855491876602173,0.2809383869171142,0.253390371799469,292.9150085449219,297.1499938964844,293.1499938964844,0.1670485734939575,-3640.908935546875,304.13848876953125,0.8454159498214722,0.2443154603242874,0.2320303618907928,292.862548828125,297.1499938964844,293.1499938964844,0.2690081596374511,-3927.770751953125,304.1323547363281,0.9664514660835266,0.3581569194793701,0.2504296898841858,292.8436279296875,297.1499938964844,293.1499938964844,0.3171338140964508,-6028.66357421875,304.1981506347656,0.9990000128746032,0.4573209285736084,0.3824109733104706,292.8316955566406,297.1499938964844,293.1499938964844,0.0177762452512979,-4101.486328125,304.1443786621094,0.510087788105011,0.0577404573559761,0.2612739503383636,291.1708984375,291.1499938964844,270.1189880371094,269.2879333496094,282.8327331542969,292.9091491699219,291.1726989746094,1.0,0.3253690004348755,0.9782646894454956,0.9782646894454956,1.0,1.0,-1.6557382345199585,0.7321866154670715,0.9235515594482422,0.3521302044391632,0.0,0.0,0.5762438178062439,57.45029067993164,55.0,19.232650756835938,-13958.6240234375,419.47467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949645996094,307.33551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.47265625,18000.0,0.0,0.0,0.3214386105537414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893880724906921,0.5893942713737488,-6.190653039084282e-06,0.0,0.0003262193349655,0.0,0.0,40.51089096069336,0.0,0.0,0.0,0.4014216661453247,4.0,0.0,1.0
805140,292.9814453125,297.1499938964844,293.1499938964844,0.2000443935394287,-3990.092041015625,304.1437683105469,0.8966788649559021,0.2816706895828247,0.2541083395481109,292.9347839355469,297.1499938964844,293.1499938964844,0.1688262671232223,-3671.675537109375,304.1393127441406,0.856864869594574,0.2462657690048217,0.2339102178812027,292.8842163085937,297.1499938964844,293.1499938964844,0.2718927562236786,-3960.8330078125,304.13336181640625,0.9792879223823548,0.3610489964485168,0.2524475753307342,292.7940673828125,297.1499938964844,293.1499938964844,0.3041443526744842,-5832.33203125,304.2020874023437,0.9990000128746032,0.4751531481742859,0.3697812557220459,292.8516540527344,297.1499938964844,293.1499938964844,0.0204103738069534,-4400.8046875,304.14190673828125,0.5313094258308411,0.0617623999714851,0.2803101539611816,291.1689758300781,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9389343261719,291.16705322265625,1.0,0.3255489766597748,0.9771264791488647,0.9771264791488647,1.0,1.0,-1.668961524963379,0.7384598851203918,0.9305015802383424,0.3554496169090271,0.0,0.0,0.5731236934661865,55.17887878417969,73.0,-9.144242286682127,-13967.7197265625,420.5418090820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909118652344,307.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.6953125,18000.0,0.0,0.0,0.320904403924942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5810158252716064,0.5810219645500183,-6.133461283752695e-06,0.0,0.0003256771888118,0.0,0.0,39.42740249633789,0.0,0.0,0.0,0.3984717428684234,4.0,0.0,1.0
805200,292.9814453125,297.1499938964844,293.1499938964844,0.2000443935394287,-3990.092041015625,304.1437683105469,0.8966788649559021,0.2816706895828247,0.2541083395481109,292.9347839355469,297.1499938964844,293.1499938964844,0.1688262671232223,-3671.675537109375,304.1393127441406,0.856864869594574,0.2462657690048217,0.2339102178812027,292.8842163085937,297.1499938964844,293.1499938964844,0.2718927562236786,-3960.8330078125,304.13336181640625,0.9792879223823548,0.3610489964485168,0.2524475753307342,292.7940673828125,297.1499938964844,293.1499938964844,0.3041443526744842,-5832.33203125,304.2020874023437,0.9990000128746032,0.4751531481742859,0.3697812557220459,292.8516540527344,297.1499938964844,293.1499938964844,0.0204103738069534,-4400.8046875,304.14190673828125,0.5313094258308411,0.0617623999714851,0.2803101539611816,291.1689758300781,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9389343261719,291.16705322265625,1.0,0.3255489766597748,0.9771264791488647,0.9771264791488647,1.0,1.0,-1.668961524963379,0.7384598851203918,0.9305015802383424,0.3554496169090271,0.0,0.0,0.5731236934661865,55.17887878417969,73.0,-9.144242286682127,-13967.7197265625,420.5418090820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909118652344,307.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.6953125,18000.0,0.0,0.0,0.320904403924942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5810158252716064,0.5810219645500183,-6.133461283752695e-06,0.0,0.0003256771888118,0.0,0.0,39.42740249633789,0.0,0.0,0.0,0.3984717428684234,4.0,0.0,1.0
805260,293.0015869140625,297.1499938964844,293.1499938964844,0.2010493278503418,-4006.488037109375,304.1441650390625,0.8892096281051636,0.2818615138530731,0.2544624805450439,292.9545288085937,297.1499938964844,293.1499938964844,0.1707804501056671,-3706.068603515625,304.1396179199219,0.8515479564666748,0.2477128505706787,0.2354643195867538,292.9051208496094,297.1499938964844,293.1499938964844,0.2753130793571472,-4000.61474609375,304.1331787109375,0.9737539887428284,0.3635457158088684,0.2543041110038757,292.77349853515625,297.1499938964844,293.1499938964844,0.3133468329906463,-5984.96875,304.16876220703125,0.9990000128746032,0.488423615694046,0.3794302344322204,292.8729553222656,297.1499938964844,293.1499938964844,0.0228822529315948,-4659.26220703125,304.1405029296875,0.5375953316688538,0.0650031641125679,0.2960082590579986,291.13482666015625,291.1499938964844,270.1370849609375,269.28973388671875,282.8514099121094,292.9635925292969,291.1317749023437,1.0,0.3331158757209778,0.976063311100006,0.976063311100006,1.0,1.0,-1.7039035558700562,0.7550166845321655,0.9488869309425354,0.3646557927131653,0.0,0.0,0.5772400498390198,57.83982467651367,91.0,-40.5998420715332,-14153.3134765625,448.4742126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412658691406,307.35064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.884765625,18000.0,0.0,0.0,0.3205103576183319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841274261474609,0.5841335654258728,-6.133583156042732e-06,0.0,0.0003252772730775,0.0,0.0,39.71613693237305,0.0,0.0,0.0,0.3994064629077911,4.0,0.0,1.0
805320,293.0015869140625,297.1499938964844,293.1499938964844,0.2010493278503418,-4006.488037109375,304.1441650390625,0.8892096281051636,0.2818615138530731,0.2544624805450439,292.9545288085937,297.1499938964844,293.1499938964844,0.1707804501056671,-3706.068603515625,304.1396179199219,0.8515479564666748,0.2477128505706787,0.2354643195867538,292.9051208496094,297.1499938964844,293.1499938964844,0.2753130793571472,-4000.61474609375,304.1331787109375,0.9737539887428284,0.3635457158088684,0.2543041110038757,292.77349853515625,297.1499938964844,293.1499938964844,0.3133468329906463,-5984.96875,304.16876220703125,0.9990000128746032,0.488423615694046,0.3794302344322204,292.8729553222656,297.1499938964844,293.1499938964844,0.0228822529315948,-4659.26220703125,304.1405029296875,0.5375953316688538,0.0650031641125679,0.2960082590579986,291.13482666015625,291.1499938964844,270.1370849609375,269.28973388671875,282.8514099121094,292.9635925292969,291.1317749023437,1.0,0.3331158757209778,0.976063311100006,0.976063311100006,1.0,1.0,-1.7039035558700562,0.7550166845321655,0.9488869309425354,0.3646557927131653,0.0,0.0,0.5772400498390198,57.83982467651367,91.0,-40.5998420715332,-14153.3134765625,448.4742126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412658691406,307.35064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.884765625,18000.0,0.0,0.0,0.3205103576183319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841274261474609,0.5841335654258728,-6.133583156042732e-06,0.0,0.0003252772730775,0.0,0.0,39.71613693237305,0.0,0.0,0.0,0.3994064629077911,4.0,0.0,1.0
805380,293.0213623046875,297.1499938964844,293.1499938964844,0.2020124495029449,-4022.421630859375,304.1445007324219,0.8696970343589783,0.2816118896007538,0.2545373141765594,292.9739685058594,297.1499938964844,293.1499938964844,0.1726846992969513,-3739.73193359375,304.1399230957031,0.8354191780090332,0.2487256228923797,0.2367321997880935,292.92510986328125,297.1499938964844,293.1499938964844,0.2788759768009186,-4042.100830078125,304.13287353515625,0.954518735408783,0.3656922578811645,0.2560111880302429,292.7982177734375,297.1499938964844,293.1499938964844,0.3390378952026367,-6389.8564453125,304.1194763183594,0.9990000128746032,0.4930479526519775,0.405157059431076,292.89501953125,297.1499938964844,293.1499938964844,0.0251920633018016,-4885.72021484375,304.13983154296875,0.5328227281570435,0.0675560683012008,0.3092785477638244,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.8453063964844,292.98016357421875,291.0843200683594,1.0,0.3462767899036407,0.9750001430511476,0.9750001430511476,1.0,1.0,-1.7543795108795166,0.7790056467056274,0.9753738045692444,0.3780155479907989,0.0,0.0,0.5887141227722168,64.31932067871094,109.0,-58.804195404052734,-14485.5693359375,498.5119934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087890625,307.3241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17835.921875,18000.0,0.0,0.0,0.3211455643177032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008703708648682,0.6008766293525696,-6.2260291997517925e-06,0.0,0.0003259219229221,0.0,0.0,41.79111862182617,0.0,0.0,0.0,0.4053545892238617,4.0,0.0,1.0
805440,293.0213623046875,297.1499938964844,293.1499938964844,0.2020124495029449,-4022.421630859375,304.1445007324219,0.8696970343589783,0.2816118896007538,0.2545373141765594,292.9739685058594,297.1499938964844,293.1499938964844,0.1726846992969513,-3739.73193359375,304.1399230957031,0.8354191780090332,0.2487256228923797,0.2367321997880935,292.92510986328125,297.1499938964844,293.1499938964844,0.2788759768009186,-4042.100830078125,304.13287353515625,0.954518735408783,0.3656922578811645,0.2560111880302429,292.7982177734375,297.1499938964844,293.1499938964844,0.3390378952026367,-6389.8564453125,304.1194763183594,0.9990000128746032,0.4930479526519775,0.405157059431076,292.89501953125,297.1499938964844,293.1499938964844,0.0251920633018016,-4885.72021484375,304.13983154296875,0.5328227281570435,0.0675560683012008,0.3092785477638244,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.8453063964844,292.98016357421875,291.0843200683594,1.0,0.3462767899036407,0.9750001430511476,0.9750001430511476,1.0,1.0,-1.7543795108795166,0.7790056467056274,0.9753738045692444,0.3780155479907989,0.0,0.0,0.5887141227722168,64.31932067871094,109.0,-58.804195404052734,-14485.5693359375,498.5119934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087890625,307.3241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17835.921875,18000.0,0.0,0.0,0.3211455643177032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008703708648682,0.6008766293525696,-6.2260291997517925e-06,0.0,0.0003259219229221,0.0,0.0,41.79111862182617,0.0,0.0,0.0,0.4053545892238617,4.0,0.0,1.0
805500,293.0310974121094,297.1499938964844,293.1499938964844,0.2024009674787521,-4028.88330078125,304.1448059082031,0.8575501441955566,0.2813291251659393,0.254475474357605,292.9835205078125,297.1499938964844,293.1499938964844,0.173553317785263,-3755.0712890625,304.1401672363281,0.8251128792762756,0.2490784674882888,0.2372648268938064,292.9347839355469,297.1499938964844,293.1499938964844,0.2806023955345154,-4062.133544921875,304.1328430175781,0.9407628774642944,0.366641491651535,0.25681072473526,292.8271789550781,297.1499938964844,293.1499938964844,0.3567707538604736,-6663.52587890625,304.0927734375,0.9990000128746032,0.491828441619873,0.4226000607013702,292.9062805175781,297.1499938964844,293.1499938964844,0.0262387841939926,-4984.4462890625,304.1398010253906,0.5276682376861572,0.0685704052448272,0.3149528503417969,291.0636291503906,291.1499938964844,270.1571960449219,269.2968444824219,282.8398742675781,292.9864807128906,291.060546875,1.0,0.3544462621212005,0.9744685888290404,0.9744685888290404,1.0,1.0,-1.7836586236953735,0.7929558157920837,0.9907028079032898,0.3857785165309906,0.0,0.0,0.5968611240386963,68.82469940185547,109.0,-62.29124069213867,-14692.8486328125,531.0123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0121765136719,307.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17773.646484375,18000.0,0.0,0.0,0.322097897529602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6143320798873901,0.6143383979797363,-6.311283868853934e-06,0.0,0.0003268884320277,0.0,0.0,43.56721878051758,0.0,0.0,0.0,0.4102898240089416,4.0,0.0,1.0
805560,293.04071044921875,297.1499938964844,293.1499938964844,0.2027271091938018,-4034.343994140625,304.1451416015625,0.8448418378829956,0.2809438109397888,0.2543473541736603,292.9929504394531,297.1499938964844,293.1499938964844,0.1743669062852859,-3769.436279296875,304.1404724121094,0.8138289451599121,0.2493323534727096,0.2377309948205948,292.9442443847656,297.1499938964844,293.1499938964844,0.2822929322719574,-4081.711669921875,304.1329040527344,0.9253122210502625,0.3675116896629333,0.2575750350952148,292.8666076660156,297.1499938964844,293.1499938964844,0.3771661221981048,-6973.873046875,304.0661315917969,0.9990000128746032,0.4881838262081146,0.4423715770244598,292.91766357421875,297.1499938964844,293.1499938964844,0.0271343514323234,-5075.21044921875,304.1400146484375,0.5214287042617798,0.0694214850664138,0.3199989795684814,291.0396423339844,291.1499938964844,270.1651916503906,269.3003845214844,282.8328857421875,292.9903564453125,291.03668212890625,1.0,0.3634290099143982,0.9736224412918092,0.9736224412918092,1.0,1.0,-1.814779043197632,0.8077991008758545,1.0069799423217771,0.3940248489379883,0.0,0.0,0.6066208481788635,74.09639739990234,112.0,-63.92641067504883,-14920.7392578125,568.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90252685546875,307.248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17709.138671875,18000.0,0.0,0.0,0.3235748708248138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6311295628547668,0.6311360001564026,-6.423735612770543e-06,0.0,0.0003283873666077,0.0,0.0,45.881439208984375,0.0,0.0,0.0,0.4165697693824768,4.0,0.0,1.0
805620,293.0590209960937,297.1499938964844,293.1499938964844,0.2026351392269134,-4032.62890625,304.1470031738281,0.820679783821106,0.2799996137619018,0.253940224647522,293.0108642578125,297.1499938964844,293.1499938964844,0.1753505766391754,-3786.21728515625,304.1420593261719,0.7899768948554993,0.2496778070926666,0.2385129034519195,292.9618835449219,297.1499938964844,293.1499938964844,0.2847674489021301,-4109.6142578125,304.13458251953125,0.8967113494873047,0.3691433668136596,0.2590334713459015,292.9540100097656,297.1499938964844,293.1499938964844,0.3919605910778045,-7186.12744140625,304.0731201171875,0.9839431047439576,0.477595567703247,0.4552359282970428,292.93951416015625,297.1499938964844,293.1499938964844,0.0284577347338199,-5216.0048828125,304.14111328125,0.5087429881095886,0.0708742663264274,0.3287628889083862,291.0232849121094,291.1499938964844,270.1831970214844,269.3091735839844,282.8397216796875,293.0065612792969,291.0263366699219,1.0,0.3766851425170898,0.9719301462173462,0.9719301462173462,1.0,1.0,-1.842557668685913,0.820896565914154,1.0216611623764038,0.4018445611000061,0.0,0.0,0.6256360411643982,85.2125473022461,115.0,-11.309965133666992,-15242.564453125,622.4559936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6046142578125,307.1714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17634.763671875,18000.0,0.0,0.0,0.3281192779541015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671294093132019,0.6713008284568787,-6.724575086991536e-06,0.0,0.0003329993633087,0.0,0.0,51.90756607055664,0.0,0.0,0.0,0.4319588243961334,4.0,0.0,1.0
805680,293.0590209960937,297.1499938964844,293.1499938964844,0.2026351392269134,-4032.62890625,304.1470031738281,0.820679783821106,0.2799996137619018,0.253940224647522,293.0108642578125,297.1499938964844,293.1499938964844,0.1753505766391754,-3786.21728515625,304.1420593261719,0.7899768948554993,0.2496778070926666,0.2385129034519195,292.9618835449219,297.1499938964844,293.1499938964844,0.2847674489021301,-4109.6142578125,304.13458251953125,0.8967113494873047,0.3691433668136596,0.2590334713459015,292.9540100097656,297.1499938964844,293.1499938964844,0.3919605910778045,-7186.12744140625,304.0731201171875,0.9839431047439576,0.477595567703247,0.4552359282970428,292.93951416015625,297.1499938964844,293.1499938964844,0.0284577347338199,-5216.0048828125,304.14111328125,0.5087429881095886,0.0708742663264274,0.3287628889083862,291.0232849121094,291.1499938964844,270.1831970214844,269.3091735839844,282.8397216796875,293.0065612792969,291.0263366699219,1.0,0.3766851425170898,0.9719301462173462,0.9719301462173462,1.0,1.0,-1.842557668685913,0.820896565914154,1.0216611623764038,0.4018445611000061,0.0,0.0,0.6256360411643982,85.2125473022461,115.0,-11.309965133666992,-15242.564453125,622.4559936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6046142578125,307.1714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17634.763671875,18000.0,0.0,0.0,0.3281192779541015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671294093132019,0.6713008284568787,-6.724575086991536e-06,0.0,0.0003329993633087,0.0,0.0,51.90756607055664,0.0,0.0,0.0,0.4319588243961334,4.0,0.0,1.0
805740,293.0767822265625,297.1499938964844,293.1499938964844,0.2013470977544784,-4010.85791015625,304.15008544921875,0.8003838658332825,0.2787041664123535,0.2532436847686767,293.0282592773437,297.1499938964844,293.1499938964844,0.1752866208553314,-3783.834716796875,304.144775390625,0.7709948420524597,0.2496800273656845,0.2390065640211105,292.978759765625,297.1499938964844,293.1499938964844,0.2857241034507751,-4119.140625,304.1380615234375,0.8759527802467346,0.3704907298088074,0.2603203654289245,292.9999084472656,297.1499938964844,293.1499938964844,0.3874286413192749,-7102.408203125,304.1056823730469,0.9573934078216552,0.4731883704662323,0.4499586820602417,292.95965576171875,297.1499938964844,293.1499938964844,0.0300980731844902,-5325.9951171875,304.1414489746094,0.4994992911815643,0.0721252858638763,0.3365019857883453,291.0619201660156,291.1499938964844,270.203857421875,269.3203430175781,282.8604736328125,293.0296936035156,291.0634460449219,1.0,0.3861994743347168,0.9702378511428832,0.9702378511428832,1.0,1.0,-1.847245216369629,0.8231076598167419,1.0241374969482422,0.402932733297348,0.0,0.0,0.6344190239906311,95.2510223388672,118.0,27.466384887695312,-15319.69921875,657.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3212280273437,307.0570678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17775.869140625,18000.0,0.0,0.0,0.3337252140045166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6959612369537354,0.6959682106971741,-6.961288818274625e-06,0.0,0.0003386886965017,0.0,0.0,56.160945892333984,0.0,0.0,0.0,0.4420631825923919,4.0,0.0,1.0
805800,293.0767822265625,297.1499938964844,293.1499938964844,0.2013470977544784,-4010.85791015625,304.15008544921875,0.8003838658332825,0.2787041664123535,0.2532436847686767,293.0282592773437,297.1499938964844,293.1499938964844,0.1752866208553314,-3783.834716796875,304.144775390625,0.7709948420524597,0.2496800273656845,0.2390065640211105,292.978759765625,297.1499938964844,293.1499938964844,0.2857241034507751,-4119.140625,304.1380615234375,0.8759527802467346,0.3704907298088074,0.2603203654289245,292.9999084472656,297.1499938964844,293.1499938964844,0.3874286413192749,-7102.408203125,304.1056823730469,0.9573934078216552,0.4731883704662323,0.4499586820602417,292.95965576171875,297.1499938964844,293.1499938964844,0.0300980731844902,-5325.9951171875,304.1414489746094,0.4994992911815643,0.0721252858638763,0.3365019857883453,291.0619201660156,291.1499938964844,270.203857421875,269.3203430175781,282.8604736328125,293.0296936035156,291.0634460449219,1.0,0.3861994743347168,0.9702378511428832,0.9702378511428832,1.0,1.0,-1.847245216369629,0.8231076598167419,1.0241374969482422,0.402932733297348,0.0,0.0,0.6344190239906311,95.2510223388672,118.0,27.466384887695312,-15319.69921875,657.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3212280273437,307.0570678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17775.869140625,18000.0,0.0,0.0,0.3337252140045166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6959612369537354,0.6959682106971741,-6.961288818274625e-06,0.0,0.0003386886965017,0.0,0.0,56.160945892333984,0.0,0.0,0.0,0.4420631825923919,4.0,0.0,1.0
805860,293.0935363769531,297.1499938964844,293.1499938964844,0.1999639868736267,-3988.021240234375,304.1523742675781,0.7860171794891357,0.2771584689617157,0.2521871626377105,293.04498291015625,297.1499938964844,293.1499938964844,0.1750626266002655,-3779.107421875,304.1468811035156,0.7587055563926697,0.2493727207183838,0.2390762716531753,292.99462890625,297.1499938964844,293.1499938964844,0.2866779863834381,-4129.095703125,304.14044189453125,0.8629292845726013,0.3716059327125549,0.2613468468189239,293.0245361328125,297.1499938964844,293.1499938964844,0.386262983083725,-7077.544921875,304.12213134765625,0.9392450451850892,0.4719709455966949,0.448589414358139,292.9779663085937,297.1499938964844,293.1499938964844,0.0312144756317138,-5419.69677734375,304.1424255371094,0.4942707121372223,0.0732281878590583,0.3429804146289825,291.08416748046875,291.1499938964844,270.227294921875,269.333984375,282.87957763671875,293.0487365722656,291.08563232421875,1.0,0.3935244977474212,0.9686504006385804,0.9686504006385804,1.0,1.0,-1.853427529335022,0.826009213924408,1.0274182558059692,0.4045255184173584,0.0,0.0,0.6417088508605957,102.81757354736328,121.0,30.246660232543945,-15378.14453125,685.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1156616210937,306.9656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17830.958984375,18000.0,0.0,0.0,0.3395346701145172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139632701873779,0.713970422744751,-7.127876415324863e-06,0.0,0.0003445845213718,0.0,0.0,59.35005187988281,0.0,0.0,0.0,0.4494585990905761,4.0,0.0,1.0
805920,293.0935363769531,297.1499938964844,293.1499938964844,0.1999639868736267,-3988.021240234375,304.1523742675781,0.7860171794891357,0.2771584689617157,0.2521871626377105,293.04498291015625,297.1499938964844,293.1499938964844,0.1750626266002655,-3779.107421875,304.1468811035156,0.7587055563926697,0.2493727207183838,0.2390762716531753,292.99462890625,297.1499938964844,293.1499938964844,0.2866779863834381,-4129.095703125,304.14044189453125,0.8629292845726013,0.3716059327125549,0.2613468468189239,293.0245361328125,297.1499938964844,293.1499938964844,0.386262983083725,-7077.544921875,304.12213134765625,0.9392450451850892,0.4719709455966949,0.448589414358139,292.9779663085937,297.1499938964844,293.1499938964844,0.0312144756317138,-5419.69677734375,304.1424255371094,0.4942707121372223,0.0732281878590583,0.3429804146289825,291.08416748046875,291.1499938964844,270.227294921875,269.333984375,282.87957763671875,293.0487365722656,291.08563232421875,1.0,0.3935244977474212,0.9686504006385804,0.9686504006385804,1.0,1.0,-1.853427529335022,0.826009213924408,1.0274182558059692,0.4045255184173584,0.0,0.0,0.6417088508605957,102.81757354736328,121.0,30.246660232543945,-15378.14453125,685.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1156616210937,306.9656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17830.958984375,18000.0,0.0,0.0,0.3395346701145172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139632701873779,0.713970422744751,-7.127876415324863e-06,0.0,0.0003445845213718,0.0,0.0,59.35005187988281,0.0,0.0,0.0,0.4494585990905761,4.0,0.0,1.0
805980,293.109130859375,297.1499938964844,293.1499938964844,0.1983711868524551,-3961.95458984375,304.1542053222656,0.7751885652542114,0.2754260599613189,0.2508998215198517,293.060791015625,297.1499938964844,293.1499938964844,0.1745819449424743,-3770.055419921875,304.1487121582031,0.7497780323028564,0.2488235980272293,0.2388478964567184,293.0093688964844,297.1499938964844,293.1499938964844,0.2874138057231903,-4136.69677734375,304.14239501953125,0.853827714920044,0.3725494742393493,0.2622036933898926,293.0415954589844,297.1499938964844,293.1499938964844,0.385983407497406,-7068.69091796875,304.1317749023437,0.9262340664863586,0.4716856479644775,0.4484098255634308,292.9944763183594,297.1499938964844,293.1499938964844,0.0322063192725181,-5501.943359375,304.143310546875,0.4909483790397644,0.0742358118295669,0.3487140536308288,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,282.8985290527344,293.0649719238281,291.106201171875,1.0,0.399396687746048,0.967063009738922,0.967063009738922,1.0,1.0,-1.85930609703064,0.8287659287452698,1.0305402278900146,0.4060342609882355,0.0,0.0,0.6463284492492676,108.86249542236328,124.0,29.1818790435791,-15427.802734375,709.3887329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9905090332031,306.9132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17884.3671875,18000.0,0.0,0.0,0.3451999723911285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264241576194763,0.7264313697814941,-7.248946531035472e-06,0.0,0.00035033407039,0.0,0.0,61.65674209594727,0.0,0.0,0.0,0.4546326994895935,4.0,0.0,1.0
806040,293.109130859375,297.1499938964844,293.1499938964844,0.1983711868524551,-3961.95458984375,304.1542053222656,0.7751885652542114,0.2754260599613189,0.2508998215198517,293.060791015625,297.1499938964844,293.1499938964844,0.1745819449424743,-3770.055419921875,304.1487121582031,0.7497780323028564,0.2488235980272293,0.2388478964567184,293.0093688964844,297.1499938964844,293.1499938964844,0.2874138057231903,-4136.69677734375,304.14239501953125,0.853827714920044,0.3725494742393493,0.2622036933898926,293.0415954589844,297.1499938964844,293.1499938964844,0.385983407497406,-7068.69091796875,304.1317749023437,0.9262340664863586,0.4716856479644775,0.4484098255634308,292.9944763183594,297.1499938964844,293.1499938964844,0.0322063192725181,-5501.943359375,304.143310546875,0.4909483790397644,0.0742358118295669,0.3487140536308288,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,282.8985290527344,293.0649719238281,291.106201171875,1.0,0.399396687746048,0.967063009738922,0.967063009738922,1.0,1.0,-1.85930609703064,0.8287659287452698,1.0305402278900146,0.4060342609882355,0.0,0.0,0.6463284492492676,108.86249542236328,124.0,29.1818790435791,-15427.802734375,709.3887329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9905090332031,306.9132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17884.3671875,18000.0,0.0,0.0,0.3451999723911285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264241576194763,0.7264313697814941,-7.248946531035472e-06,0.0,0.00035033407039,0.0,0.0,61.65674209594727,0.0,0.0,0.0,0.4546326994895935,4.0,0.0,1.0
806100,293.11651611328125,297.1499938964844,293.1499938964844,0.1975017786026001,-3947.778076171875,304.155029296875,0.7705889940261841,0.2744914293289184,0.2501807510852813,293.068359375,297.1499938964844,293.1499938964844,0.1742538958787918,-3764.04150390625,304.1495361328125,0.7460538744926453,0.2484633475542068,0.2386371195316314,293.016357421875,297.1499938964844,293.1499938964844,0.2877056002616882,-4139.666015625,304.14324951171875,0.8501539826393127,0.3729613423347473,0.2625787854194641,293.0487670898437,297.1499938964844,293.1499938964844,0.3859002590179443,-7065.7314453125,304.1352233886719,0.920969784259796,0.471644639968872,0.4484528303146362,293.0021057128906,297.1499938964844,293.1499938964844,0.0326626524329185,-5539.48681640625,304.1436767578125,0.4896886050701141,0.0747051909565925,0.3513562083244324,291.1149597167969,291.1499938964844,270.2677917480469,269.35919189453125,282.90826416015625,293.07244873046875,291.1163024902344,1.0,0.4019335806369781,0.9662692546844482,0.9662692546844482,1.0,1.0,-1.861864686012268,0.8299624919891357,1.0319021940231323,0.4066841304302215,0.0,0.0,0.6476432085037231,111.49847412109376,124.0,28.80526351928711,-15449.2666015625,719.7288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9577941894531,306.90283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.421875,18000.0,0.0,0.0,0.3478825986385345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305758595466614,0.7305831909179688,-7.291797828656854e-06,0.0,0.0003530566173139,0.0,0.0,62.45344543457031,0.0,0.0,0.0,0.4563769996166229,4.0,0.0,1.0
806160,293.1236572265625,297.1499938964844,293.1499938964844,0.1965853124856948,-3932.85546875,304.1557922363281,0.7663602232933044,0.2735116183757782,0.2494146525859832,293.07574462890625,297.1499938964844,293.1499938964844,0.1738701313734054,-3757.077392578125,304.1503295898437,0.7426528334617615,0.2480473965406417,0.2383667677640915,293.0230712890625,297.1499938964844,293.1499938964844,0.287948876619339,-4142.1005859375,304.1440124511719,0.8468722701072693,0.3733349442481994,0.2629219889640808,293.0554504394531,297.1499938964844,293.1499938964844,0.3857972621917724,-7062.7646484375,304.1380920410156,0.9162942171096802,0.4716163575649261,0.4485155045986175,293.0093688964844,297.1499938964844,293.1499938964844,0.0330939106643199,-5574.79833984375,304.14404296875,0.4885938167572021,0.0751510038971901,0.3538614809513092,291.1250915527344,291.1499938964844,270.2827453613281,269.368896484375,282.918212890625,293.07958984375,291.1264343261719,1.0,0.4042657017707824,0.9655935168266296,0.9655935168266296,1.0,1.0,-1.8641161918640137,0.8310167193412781,1.0330994129180908,0.4072537720203399,0.0,0.0,0.6482897400856018,113.94933319091795,112.0,28.557790756225582,-15467.818359375,729.2670288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94384765625,306.9020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.3515625,18000.0,0.0,0.0,0.350422739982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7333065867424011,0.7333139181137085,-7.322388682950986e-06,0.0,0.0003556345473043,0.0,0.0,62.99671173095703,0.0,0.0,0.0,0.4575428366661072,4.0,0.0,1.0
806220,293.1370544433594,297.1499938964844,293.1499938964844,0.1944369673728943,-3897.874755859375,304.1574401855469,0.7654826641082764,0.2714640200138092,0.2475785166025161,293.0897827148437,297.1499938964844,293.1499938964844,0.1727610975503921,-3737.18017578125,304.1520690917969,0.742695152759552,0.2470840215682983,0.2374695837497711,293.0356140136719,297.1499938964844,293.1499938964844,0.2880915701389313,-4142.9931640625,304.1457824707031,0.8484219908714294,0.3740070462226867,0.2633836567401886,293.0674743652344,297.1499938964844,293.1499938964844,0.3852532505989074,-7052.3759765625,304.1429138183594,0.9176238775253296,0.4715682864189148,0.448439747095108,293.022705078125,297.1499938964844,293.1499938964844,0.0337151288986206,-5624.857421875,304.1449890136719,0.4911292791366577,0.0760069414973259,0.3576104044914245,291.1467590332031,291.1499938964844,270.3148498535156,269.3902893066406,282.939697265625,293.09283447265625,291.14825439453125,1.0,0.403416246175766,0.9642419219017028,0.9642419219017028,1.0,1.0,-1.865801453590393,0.8317728042602539,1.0340286493301392,0.4076494574546814,0.0,0.0,0.6473098993301392,113.27262115478516,100.0,30.23402214050293,-15485.3251953125,728.4426879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9709777832031,306.9302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.326171875,18000.0,0.0,0.0,0.3549457788467407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341741919517517,0.7341815233230591,-7.343909146584338e-06,0.0,0.0003602248325478,0.0,0.0,63.24842071533203,0.0,0.0,0.0,0.4579936861991882,4.0,0.0,1.0
806280,293.1370544433594,297.1499938964844,293.1499938964844,0.1944369673728943,-3897.874755859375,304.1574401855469,0.7654826641082764,0.2714640200138092,0.2475785166025161,293.0897827148437,297.1499938964844,293.1499938964844,0.1727610975503921,-3737.18017578125,304.1520690917969,0.742695152759552,0.2470840215682983,0.2374695837497711,293.0356140136719,297.1499938964844,293.1499938964844,0.2880915701389313,-4142.9931640625,304.1457824707031,0.8484219908714294,0.3740070462226867,0.2633836567401886,293.0674743652344,297.1499938964844,293.1499938964844,0.3852532505989074,-7052.3759765625,304.1429138183594,0.9176238775253296,0.4715682864189148,0.448439747095108,293.022705078125,297.1499938964844,293.1499938964844,0.0337151288986206,-5624.857421875,304.1449890136719,0.4911292791366577,0.0760069414973259,0.3576104044914245,291.1467590332031,291.1499938964844,270.3148498535156,269.3902893066406,282.939697265625,293.09283447265625,291.14825439453125,1.0,0.403416246175766,0.9642419219017028,0.9642419219017028,1.0,1.0,-1.865801453590393,0.8317728042602539,1.0340286493301392,0.4076494574546814,0.0,0.0,0.6473098993301392,113.27262115478516,100.0,30.23402214050293,-15485.3251953125,728.4426879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9709777832031,306.9302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.326171875,18000.0,0.0,0.0,0.3549457788467407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341741919517517,0.7341815233230591,-7.343909146584338e-06,0.0,0.0003602248325478,0.0,0.0,63.24842071533203,0.0,0.0,0.0,0.4579936861991882,4.0,0.0,1.0
806340,293.14923095703125,297.1499938964844,293.1499938964844,0.1920649111270904,-3859.289306640625,304.1589050292969,0.770209789276123,0.2693214118480682,0.2455102950334549,293.1028137207031,297.1499938964844,293.1499938964844,0.1713774651288986,-3712.5517578125,304.1536865234375,0.7478124499320984,0.2459676414728164,0.2362703830003738,293.04693603515625,297.1499938964844,293.1499938964844,0.287990003824234,-4141.16748046875,304.1473388671875,0.856120228767395,0.3746084570884704,0.2636768221855163,293.0780944824219,297.1499938964844,293.1499938964844,0.3844489753246307,-7038.81787109375,304.1466064453125,0.9270147681236268,0.4715061485767364,0.4482014775276184,293.0344543457031,297.1499938964844,293.1499938964844,0.0341760255396366,-5661.44775390625,304.1459045410156,0.4972496926784515,0.0768467411398887,0.3605151176452636,291.16851806640625,291.1499938964844,270.3500061035156,269.41436767578125,282.9626159667969,293.1048278808594,291.1698913574219,1.0,0.3991265296936035,0.9628903865814208,0.9628903865814208,1.0,1.0,-1.865432977676392,0.8315505385398865,1.03388249874115,0.4074737429618835,0.0,0.0,0.6433664560317993,108.55484008789062,88.0,29.8798828125,-15477.8076171875,713.1683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0675964355469,306.9902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.775390625,18000.0,0.0,0.0,0.358521431684494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284166216850281,0.7284239530563354,-7.307122359634377e-06,0.0,0.0003638536727521,0.0,0.0,62.28668594360352,0.0,0.0,0.0,0.4557490050792694,4.0,0.0,1.0
