time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806400,293.14923095703125,297.1499938964844,293.1499938964844,0.1920649111270904,-3859.289306640625,304.1589050292969,0.770209789276123,0.2693214118480682,0.2455102950334549,293.1028137207031,297.1499938964844,293.1499938964844,0.1713774651288986,-3712.5517578125,304.1536865234375,0.7478124499320984,0.2459676414728164,0.2362703830003738,293.04693603515625,297.1499938964844,293.1499938964844,0.287990003824234,-4141.16748046875,304.1473388671875,0.856120228767395,0.3746084570884704,0.2636768221855163,293.0780944824219,297.1499938964844,293.1499938964844,0.3844489753246307,-7038.81787109375,304.1466064453125,0.9270147681236268,0.4715061485767364,0.4482014775276184,293.0344543457031,297.1499938964844,293.1499938964844,0.0341760255396366,-5661.44775390625,304.1459045410156,0.4972496926784515,0.0768467411398887,0.3605151176452636,291.16851806640625,291.1499938964844,270.3500061035156,269.41436767578125,282.9626159667969,293.1048278808594,291.1698913574219,1.0,0.3991265296936035,0.9628903865814208,0.9628903865814208,1.0,1.0,-1.865432977676392,0.8315505385398865,1.03388249874115,0.4074737429618835,0.0,0.0,0.6433664560317993,108.55484008789062,88.0,29.8798828125,-15477.8076171875,713.1683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0675964355469,306.9902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.775390625,18000.0,0.0,0.0,0.358521431684494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284166216850281,0.7284239530563354,-7.307122359634377e-06,0.0,0.0003638536727521,0.0,0.0,62.28668594360352,0.0,0.0,0.0,0.4557490050792694,4.0,0.0,1.0
806460,293.16162109375,297.1499938964844,293.1499938964844,0.1894164234399795,-3816.19775390625,304.1603698730469,0.7788561582565308,0.26682910323143,0.2431209236383438,293.1161499023437,297.1499938964844,293.1499938964844,0.1696814000606537,-3682.50048828125,304.1552734375,0.7565553188323975,0.2444626092910766,0.2346949279308319,293.0579833984375,297.1499938964844,293.1499938964844,0.2876637279987335,-4136.841796875,304.1487731933594,0.8684377074241638,0.3749759495258331,0.2637841403484344,293.08837890625,297.1499938964844,293.1499938964844,0.3834083378314972,-7022.25927734375,304.1494445800781,0.94209623336792,0.4712438881397247,0.4477479159832001,293.04571533203125,297.1499938964844,293.1499938964844,0.0344585329294204,-5683.26171875,304.14678955078125,0.5059710144996643,0.0774957686662674,0.3624443709850311,291.18878173828125,291.1499938964844,270.3886108398437,269.4416809082031,282.9880676269531,293.1167907714844,291.1900939941406,1.0,0.3924847245216369,0.961581528186798,0.961581528186798,1.0,1.0,-1.8625752925872805,0.8301347494125366,1.0324405431747437,0.4066415727138519,0.0,0.0,0.6368349194526672,101.47306060791016,76.0,28.64360237121582,-15442.7490234375,688.4886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2253723144531,307.07818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.822265625,18000.0,0.0,0.0,0.3609733283519745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7168067693710327,0.7168139815330505,-7.217907750600716e-06,0.0,0.0003663420211523,0.0,0.0,60.277339935302734,0.0,0.0,0.0,0.4511241912841797,4.0,0.0,1.0
806520,293.16162109375,297.1499938964844,293.1499938964844,0.1894164234399795,-3816.19775390625,304.1603698730469,0.7788561582565308,0.26682910323143,0.2431209236383438,293.1161499023437,297.1499938964844,293.1499938964844,0.1696814000606537,-3682.50048828125,304.1552734375,0.7565553188323975,0.2444626092910766,0.2346949279308319,293.0579833984375,297.1499938964844,293.1499938964844,0.2876637279987335,-4136.841796875,304.1487731933594,0.8684377074241638,0.3749759495258331,0.2637841403484344,293.08837890625,297.1499938964844,293.1499938964844,0.3834083378314972,-7022.25927734375,304.1494445800781,0.94209623336792,0.4712438881397247,0.4477479159832001,293.04571533203125,297.1499938964844,293.1499938964844,0.0344585329294204,-5683.26171875,304.14678955078125,0.5059710144996643,0.0774957686662674,0.3624443709850311,291.18878173828125,291.1499938964844,270.3886108398437,269.4416809082031,282.9880676269531,293.1167907714844,291.1900939941406,1.0,0.3924847245216369,0.961581528186798,0.961581528186798,1.0,1.0,-1.8625752925872805,0.8301347494125366,1.0324405431747437,0.4066415727138519,0.0,0.0,0.6368349194526672,101.47306060791016,76.0,28.64360237121582,-15442.7490234375,688.4886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2253723144531,307.07818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.822265625,18000.0,0.0,0.0,0.3609733283519745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7168067693710327,0.7168139815330505,-7.217907750600716e-06,0.0,0.0003663420211523,0.0,0.0,60.277339935302734,0.0,0.0,0.0,0.4511241912841797,4.0,0.0,1.0
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1863996982574463,-3767.039306640625,304.16192626953125,0.7907222509384155,0.2639839947223663,0.2403267174959182,293.1299743652344,297.1499938964844,293.1499938964844,0.1675568670034408,-3644.9267578125,304.1570739746094,0.7683818936347961,0.2425152659416198,0.2326233983039856,293.0690002441406,297.1499938964844,293.1499938964844,0.2870216965675354,-4128.923828125,304.1502380371094,0.8848455548286438,0.3750757277011871,0.2636519074440002,293.0986022949219,297.1499938964844,293.1499938964844,0.3820285499095917,-7001.00732421875,304.15191650390625,0.9608753323554992,0.4707310497760772,0.4469905197620392,293.0568542480469,297.1499938964844,293.1499938964844,0.0344583354890346,-5681.65380859375,304.1478576660156,0.5169689655303955,0.0778760537505149,0.3628658950328827,291.2085876464844,291.1499938964844,270.43096923828125,269.47247314453125,283.0167236328125,293.1289367675781,291.20977783203125,1.0,0.3841315507888794,0.96027272939682,0.96027272939682,1.0,1.0,-1.8561723232269287,0.8270217776298523,1.0291506052017212,0.4048599004745483,0.0,0.0,0.6276798844337463,93.03270721435548,64.0,27.382837295532227,-15369.5849609375,656.9343872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4364624023437,307.1879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18173.0859375,18000.0,0.0,0.0,0.3621517121791839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6995359063148499,0.6995429992675781,-7.081411695253337e-06,0.0,0.0003675379557535,0.0,0.0,57.337867736816406,0.0,0.0,0.0,0.4442586898803711,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1863996982574463,-3767.039306640625,304.16192626953125,0.7907222509384155,0.2639839947223663,0.2403267174959182,293.1299743652344,297.1499938964844,293.1499938964844,0.1675568670034408,-3644.9267578125,304.1570739746094,0.7683818936347961,0.2425152659416198,0.2326233983039856,293.0690002441406,297.1499938964844,293.1499938964844,0.2870216965675354,-4128.923828125,304.1502380371094,0.8848455548286438,0.3750757277011871,0.2636519074440002,293.0986022949219,297.1499938964844,293.1499938964844,0.3820285499095917,-7001.00732421875,304.15191650390625,0.9608753323554992,0.4707310497760772,0.4469905197620392,293.0568542480469,297.1499938964844,293.1499938964844,0.0344583354890346,-5681.65380859375,304.1478576660156,0.5169689655303955,0.0778760537505149,0.3628658950328827,291.2085876464844,291.1499938964844,270.43096923828125,269.47247314453125,283.0167236328125,293.1289367675781,291.20977783203125,1.0,0.3841315507888794,0.96027272939682,0.96027272939682,1.0,1.0,-1.8561723232269287,0.8270217776298523,1.0291506052017212,0.4048599004745483,0.0,0.0,0.6276798844337463,93.03270721435548,64.0,27.382837295532227,-15369.5849609375,656.9343872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4364624023437,307.1879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18173.0859375,18000.0,0.0,0.0,0.3621517121791839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6995359063148499,0.6995429992675781,-7.081411695253337e-06,0.0,0.0003675379557535,0.0,0.0,57.337867736816406,0.0,0.0,0.0,0.4442586898803711,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.1848273873329162,-3741.410400390625,304.1626281738281,0.7980358600616455,0.2624894976615906,0.2388398945331573,293.13677978515625,297.1499938964844,293.1499938964844,0.1663945913314819,-3624.401123046875,304.15789794921875,0.7756683826446533,0.2414288222789764,0.2314546406269073,293.0743103027344,297.1499938964844,293.1499938964844,0.2866426110267639,-4124.3427734375,304.15087890625,0.8947728276252747,0.3750590682029724,0.2635240256786346,293.1035461425781,297.1499938964844,293.1499938964844,0.3812804520130157,-6989.66064453125,304.1529235839844,0.9712271094322203,0.4704120755195617,0.4465324282646179,293.062255859375,297.1499938964844,293.1499938964844,0.0343852341175079,-5674.890625,304.1483764648437,0.5236032009124756,0.0779971107840538,0.362663984298706,291.21734619140625,291.1499938964844,270.4534606933594,269.4891052246094,283.03192138671875,293.1348571777344,291.2184143066406,1.0,0.3794536590576172,0.959618330001831,0.959618330001831,1.0,1.0,-1.852038025856018,0.8250195980072021,1.0270185470581057,0.4037174880504608,0.0,0.0,0.622302234172821,88.44414520263672,64.0,25.598936080932617,-15319.6708984375,639.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5596008300781,307.2485046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18195.41796875,18000.0,0.0,0.0,0.3622229993343353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890055537223816,0.6890125274658203,-6.997670880082296e-06,0.0,0.000367610307876,0.0,0.0,55.58575439453125,0.0,0.0,0.0,0.4400987327098846,4.0,0.0,1.0
806760,293.18609619140625,297.1499938964844,293.1499938964844,0.1832353323698043,-3715.455810546875,304.1632080078125,0.8063716888427734,0.2609588801860809,0.2373115569353103,293.1434936523437,297.1499938964844,293.1499938964844,0.1651894003152847,-3603.134521484375,304.1586303710937,0.7840160727500916,0.2402825653553009,0.2302184998989105,293.0794372558594,297.1499938964844,293.1499938964844,0.2862461805343628,-4119.60009765625,304.1514587402344,0.9060277342796326,0.3750064671039581,0.2633645832538605,293.1083374023437,297.1499938964844,293.1499938964844,0.380519300699234,-6978.2099609375,304.1537780761719,0.9819186329841614,0.4700596630573272,0.4460340440273285,293.0674743652344,297.1499938964844,293.1499938964844,0.0342781543731689,-5665.39111328125,304.1488647460937,0.5311667323112488,0.0780827924609184,0.3622565269470215,291.2250061035156,291.1499938964844,270.476806640625,269.50653076171875,283.0475769042969,293.1405944824219,291.22589111328125,1.0,0.3745023310184479,0.959011971950531,0.959011971950531,1.0,1.0,-1.847439885139465,0.8227978348731995,1.0246421098709106,0.4024520814418793,0.0,0.0,0.6165298223495483,83.67279052734375,52.0,23.16994285583496,-15262.3359375,621.006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6924743652344,307.3119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18213.318359375,18000.0,0.0,0.0,0.3619424998760223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677524209022522,0.6775311231613159,-6.9064444687683135e-06,0.0,0.0003673256433103,0.0,0.0,53.71306991577149,0.0,0.0,0.0,0.4355857670307159,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.180020272731781,-3663.00244140625,304.1641540527344,0.8240984082221985,0.2578116357326507,0.234172448515892,293.1563415527344,297.1499938964844,293.1499938964844,0.1626862436532974,-3558.982666015625,304.159912109375,0.8029597401618958,0.2378413081169128,0.2275968641042709,293.0892028808594,297.1499938964844,293.1499938964844,0.2854252755641937,-4109.88427734375,304.1523132324219,0.9339861869812012,0.3748156428337097,0.2629820704460144,293.1165771484375,297.1499938964844,293.1499938964844,0.3753150105476379,-6897.87939453125,304.162109375,0.9990000128746032,0.4694362580776214,0.4409582316875458,293.0773010253906,297.1499938964844,293.1499938964844,0.0340021513402462,-5641.46240234375,304.1496887207031,0.5484730005264282,0.0781779810786247,0.3610564768314361,291.23748779296875,291.1499938964844,270.5258178710937,269.5435485839844,283.0820617675781,293.1514587402344,291.238525390625,1.0,0.3637493550777435,0.9577992558479308,0.9577992558479308,1.0,1.0,-1.832679748535156,0.8156452178955078,1.0170345306396484,0.3986127972602844,0.0,0.0,0.6040229797363281,74.1894302368164,40.0,20.452112197875977,-15110.09765625,580.7479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814758300781,307.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18236.400390625,18000.0,0.0,0.0,0.3603112399578094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525251865386963,0.6525319218635559,-6.709754416078795e-06,0.0,0.0003656701010186,0.0,0.0,49.77962493896485,0.0,0.0,0.0,0.4258496463298797,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.180020272731781,-3663.00244140625,304.1641540527344,0.8240984082221985,0.2578116357326507,0.234172448515892,293.1563415527344,297.1499938964844,293.1499938964844,0.1626862436532974,-3558.982666015625,304.159912109375,0.8029597401618958,0.2378413081169128,0.2275968641042709,293.0892028808594,297.1499938964844,293.1499938964844,0.2854252755641937,-4109.88427734375,304.1523132324219,0.9339861869812012,0.3748156428337097,0.2629820704460144,293.1165771484375,297.1499938964844,293.1499938964844,0.3753150105476379,-6897.87939453125,304.162109375,0.9990000128746032,0.4694362580776214,0.4409582316875458,293.0773010253906,297.1499938964844,293.1499938964844,0.0340021513402462,-5641.46240234375,304.1496887207031,0.5484730005264282,0.0781779810786247,0.3610564768314361,291.23748779296875,291.1499938964844,270.5258178710937,269.5435485839844,283.0820617675781,293.1514587402344,291.238525390625,1.0,0.3637493550777435,0.9577992558479308,0.9577992558479308,1.0,1.0,-1.832679748535156,0.8156452178955078,1.0170345306396484,0.3986127972602844,0.0,0.0,0.6040229797363281,74.1894302368164,40.0,20.452112197875977,-15110.09765625,580.7479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814758300781,307.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18236.400390625,18000.0,0.0,0.0,0.3603112399578094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525251865386963,0.6525319218635559,-6.709754416078795e-06,0.0,0.0003656701010186,0.0,0.0,49.77962493896485,0.0,0.0,0.0,0.4258496463298797,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.1763767451047897,-3602.791748046875,304.16552734375,0.8385093212127686,0.2545552551746368,0.2310448735952377,293.1683959960937,297.1499938964844,293.1499938964844,0.1597378402948379,-3506.30419921875,304.1615295410156,0.8182201981544495,0.2352337390184402,0.224926471710205,293.0982666015625,297.1499938964844,293.1499938964844,0.283886969089508,-4091.401611328125,304.15411376953125,0.9578877687454224,0.3745181560516357,0.2626113891601562,293.0947265625,297.1499938964844,293.1499938964844,0.3451691269874573,-6438.630859375,304.2080993652344,0.9990000128746032,0.4746174216270447,0.4115214347839355,293.08612060546875,297.1499938964844,293.1499938964844,0.0336493141949176,-5609.20654296875,304.150390625,0.5638139843940735,0.078233778476715,0.3601368069648742,291.2784118652344,291.1499938964844,270.5777893066406,269.583251953125,283.1280212402344,293.1589660644531,291.28094482421875,1.0,0.3507960140705108,0.9565865397453308,0.9565865397453308,1.0,1.0,-1.7886934280395508,0.7945793867111206,0.9941140413284302,0.3868489563465118,0.0,0.0,0.584399938583374,66.4827651977539,43.0,48.24148178100586,-14770.912109375,527.1895141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214416503906,307.6214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18333.150390625,18000.0,0.0,0.0,0.3569293916225433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187342405319214,0.6187406778335571,-6.470777861977695e-06,0.0,0.0003622379445005,0.0,0.0,44.895938873291016,0.0,0.0,0.0,0.4130383133888244,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1763767451047897,-3602.791748046875,304.16552734375,0.8385093212127686,0.2545552551746368,0.2310448735952377,293.1683959960937,297.1499938964844,293.1499938964844,0.1597378402948379,-3506.30419921875,304.1615295410156,0.8182201981544495,0.2352337390184402,0.224926471710205,293.0982666015625,297.1499938964844,293.1499938964844,0.283886969089508,-4091.401611328125,304.15411376953125,0.9578877687454224,0.3745181560516357,0.2626113891601562,293.0947265625,297.1499938964844,293.1499938964844,0.3451691269874573,-6438.630859375,304.2080993652344,0.9990000128746032,0.4746174216270447,0.4115214347839355,293.08612060546875,297.1499938964844,293.1499938964844,0.0336493141949176,-5609.20654296875,304.150390625,0.5638139843940735,0.078233778476715,0.3601368069648742,291.2784118652344,291.1499938964844,270.5777893066406,269.583251953125,283.1280212402344,293.1589660644531,291.28094482421875,1.0,0.3507960140705108,0.9565865397453308,0.9565865397453308,1.0,1.0,-1.7886934280395508,0.7945793867111206,0.9941140413284302,0.3868489563465118,0.0,0.0,0.584399938583374,66.4827651977539,43.0,48.24148178100586,-14770.912109375,527.1895141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214416503906,307.6214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18333.150390625,18000.0,0.0,0.0,0.3569293916225433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187342405319214,0.6187406778335571,-6.470777861977695e-06,0.0,0.0003622379445005,0.0,0.0,44.895938873291016,0.0,0.0,0.0,0.4130383133888244,4.0,0.0,1.0
807060,293.2173156738281,297.1499938964844,293.1499938964844,0.1730053573846817,-3547.3671875,304.1659240722656,0.8483389616012573,0.2510707676410675,0.2278129309415817,293.1804504394531,297.1499938964844,293.1499938964844,0.1569694727659225,-3457.18603515625,304.1622619628906,0.8280038237571716,0.2323248237371444,0.2220843583345413,293.1073608398437,297.1499938964844,293.1499938964844,0.2827835977077484,-4078.50537109375,304.154541015625,0.9737624526023864,0.3739829361438751,0.2621550261974334,293.047119140625,297.1499938964844,293.1499938964844,0.3238840997219085,-6117.732421875,304.2234191894531,0.9990000128746032,0.4856537282466888,0.3911332488059997,293.0944519042969,297.1499938964844,293.1499938964844,0.0333807468414306,-5585.529296875,304.15069580078125,0.5749664902687073,0.0781617984175682,0.3591289222240448,291.29815673828125,291.1499938964844,270.63238525390625,269.6254577636719,283.1728515625,293.1705017089844,291.2982482910156,1.0,0.3419573903083801,0.955668330192566,0.955668330192566,1.0,1.0,-1.7551493644714355,0.7785962820053101,0.9765531420707704,0.3777263164520263,0.0,0.0,0.5628730654716492,61.36025619506836,61.0,25.538101196289062,-14398.6025390625,490.1456604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7343444824219,307.77001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18367.19921875,18000.0,0.0,0.0,0.3513067066669464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762390494346619,0.5762451887130737,-6.170113010739442e-06,0.0,0.0003565316437743,0.0,0.0,39.178977966308594,0.0,0.0,0.0,0.3974430561065674,4.0,0.0,1.0
807120,293.2173156738281,297.1499938964844,293.1499938964844,0.1730053573846817,-3547.3671875,304.1659240722656,0.8483389616012573,0.2510707676410675,0.2278129309415817,293.1804504394531,297.1499938964844,293.1499938964844,0.1569694727659225,-3457.18603515625,304.1622619628906,0.8280038237571716,0.2323248237371444,0.2220843583345413,293.1073608398437,297.1499938964844,293.1499938964844,0.2827835977077484,-4078.50537109375,304.154541015625,0.9737624526023864,0.3739829361438751,0.2621550261974334,293.047119140625,297.1499938964844,293.1499938964844,0.3238840997219085,-6117.732421875,304.2234191894531,0.9990000128746032,0.4856537282466888,0.3911332488059997,293.0944519042969,297.1499938964844,293.1499938964844,0.0333807468414306,-5585.529296875,304.15069580078125,0.5749664902687073,0.0781617984175682,0.3591289222240448,291.29815673828125,291.1499938964844,270.63238525390625,269.6254577636719,283.1728515625,293.1705017089844,291.2982482910156,1.0,0.3419573903083801,0.955668330192566,0.955668330192566,1.0,1.0,-1.7551493644714355,0.7785962820053101,0.9765531420707704,0.3777263164520263,0.0,0.0,0.5628730654716492,61.36025619506836,61.0,25.538101196289062,-14398.6025390625,490.1456604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7343444824219,307.77001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18367.19921875,18000.0,0.0,0.0,0.3513067066669464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762390494346619,0.5762451887130737,-6.170113010739442e-06,0.0,0.0003565316437743,0.0,0.0,39.178977966308594,0.0,0.0,0.0,0.3974430561065674,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701919287443161,-3501.717529296875,304.165283203125,0.8434346914291382,0.2473698854446411,0.2245614826679229,293.1925048828125,297.1499938964844,293.1499938964844,0.1546317338943481,-3416.337890625,304.1620483398437,0.8236048221588135,0.2291126251220703,0.219140812754631,293.116455078125,297.1499938964844,293.1499938964844,0.2825751602649688,-4076.67333984375,304.1533203125,0.9720243215560912,0.3732202053070068,0.2616757154464721,293.0126037597656,297.1499938964844,293.1499938964844,0.3244163990020752,-6137.1123046875,304.19708251953125,0.9990000128746032,0.4953283369541168,0.3926208615303039,293.1022644042969,297.1499938964844,293.1499938964844,0.0333493687212467,-5584.2138671875,304.1505126953125,0.5736924409866333,0.0779813081026077,0.3585209548473358,291.28057861328125,291.1499938964844,270.6894226074219,269.6698303222656,283.2091369628906,293.1849975585937,291.27783203125,1.0,0.3419212996959686,0.9547501802444458,0.9547501802444458,1.0,1.0,-1.7481714487075806,0.7753058671951294,0.9728655815124512,0.3755964934825897,0.0,0.0,0.5460989475250244,61.51055908203125,79.0,-19.89958381652832,-14168.1865234375,486.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16192626953125,307.9024963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18291.87109375,18000.0,0.0,0.0,0.3438272476196289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402776002883911,0.5402835011482239,-5.909535957471235e-06,0.0,0.0003489409573376,0.0,0.0,34.66974639892578,0.0,0.0,0.0,0.3844053745269775,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701919287443161,-3501.717529296875,304.165283203125,0.8434346914291382,0.2473698854446411,0.2245614826679229,293.1925048828125,297.1499938964844,293.1499938964844,0.1546317338943481,-3416.337890625,304.1620483398437,0.8236048221588135,0.2291126251220703,0.219140812754631,293.116455078125,297.1499938964844,293.1499938964844,0.2825751602649688,-4076.67333984375,304.1533203125,0.9720243215560912,0.3732202053070068,0.2616757154464721,293.0126037597656,297.1499938964844,293.1499938964844,0.3244163990020752,-6137.1123046875,304.19708251953125,0.9990000128746032,0.4953283369541168,0.3926208615303039,293.1022644042969,297.1499938964844,293.1499938964844,0.0333493687212467,-5584.2138671875,304.1505126953125,0.5736924409866333,0.0779813081026077,0.3585209548473358,291.28057861328125,291.1499938964844,270.6894226074219,269.6698303222656,283.2091369628906,293.1849975585937,291.27783203125,1.0,0.3419212996959686,0.9547501802444458,0.9547501802444458,1.0,1.0,-1.7481714487075806,0.7753058671951294,0.9728655815124512,0.3755964934825897,0.0,0.0,0.5460989475250244,61.51055908203125,79.0,-19.89958381652832,-14168.1865234375,486.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16192626953125,307.9024963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18291.87109375,18000.0,0.0,0.0,0.3438272476196289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402776002883911,0.5402835011482239,-5.909535957471235e-06,0.0,0.0003489409573376,0.0,0.0,34.66974639892578,0.0,0.0,0.0,0.3844053745269775,4.0,0.0,1.0
807300,293.2319641113281,297.1499938964844,293.1499938964844,0.1689527481794357,-3481.820556640625,304.1647644042969,0.8363372087478638,0.2454494088888168,0.2229237705469131,293.1984558105469,297.1499938964844,293.1499938964844,0.1535871177911758,-3398.30078125,304.1617736816406,0.8168036341667175,0.2274061292409896,0.2176266759634018,293.1209411621094,297.1499938964844,293.1499938964844,0.2827579081058502,-4079.253173828125,304.1523742675781,0.9655165672302246,0.3727679550647735,0.2614250481128692,293.0102233886719,297.1499938964844,293.1499938964844,0.3318724036216736,-6257.59130859375,304.1749267578125,0.9990000128746032,0.4975489675998688,0.4003551304340362,293.10614013671875,297.1499938964844,293.1499938964844,0.0333919636905193,-5589.21826171875,304.1503295898437,0.5689853429794312,0.0778245627880096,0.3582502603530884,291.2593994140625,291.1499938964844,270.71875,269.6927490234375,283.2230529785156,293.1902160644531,291.2562561035156,1.0,0.3444747924804687,0.954291045665741,0.954291045665741,1.0,1.0,-1.7530417442321775,0.777629017829895,0.975412666797638,0.3767942190170288,0.0,0.0,0.5409148335456848,63.25287628173828,79.0,-38.91718292236328,-14125.0,494.4761657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3514099121094,307.9644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18226.41796875,18000.0,0.0,0.0,0.3397142887115478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279831290245056,0.5279889702796936,-5.815320491819875e-06,0.0,0.0003447668277658,0.0,0.0,33.17799758911133,0.0,0.0,0.0,0.3799167573451996,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.1677369326353073,-3462.300048828125,304.1642761230469,0.8271055817604065,0.2434813827276229,0.2212761044502258,293.204345703125,297.1499938964844,293.1499938964844,0.1525475531816482,-3380.354736328125,304.1614990234375,0.8074750304222107,0.2256355285644531,0.2160850316286087,293.1253356933594,297.1499938964844,293.1499938964844,0.2829945981502533,-4082.45556640625,304.1515197753906,0.9557647705078124,0.3722720444202423,0.2611681520938873,293.0187683105469,297.1499938964844,293.1499938964844,0.343179851770401,-6436.04248046875,304.1498107910156,0.9990000128746032,0.4976510405540466,0.4118199050426483,293.11016845703125,297.1499938964844,293.1499938964844,0.0334201045334339,-5593.14892578125,304.1502380371094,0.5621653199195862,0.0775896459817886,0.3578477501869201,291.2358703613281,291.1499938964844,270.7485656738281,269.71612548828125,283.23541259765625,293.1954040527344,291.2325134277344,1.0,0.3484510481357574,0.9538156986236572,0.9538156986236572,1.0,1.0,-1.762181520462036,0.7819834351539612,0.9801980257034302,0.3791352808475494,0.0,0.0,0.5375367403030396,65.93898010253906,97.0,-52.028358459472656,-14120.7314453125,508.3305969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5101928710937,308.017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18164.009765625,18000.0,0.0,0.0,0.3355587124824524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5193252563476562,0.5193310379981995,-5.746496753999963e-06,0.0,0.0003405494207981,0.0,0.0,32.13890075683594,0.0,0.0,0.0,0.3767272531986236,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653191149234771,-3423.41162109375,304.16357421875,0.8034910559654236,0.2393898069858551,0.2179324179887771,293.2159729003906,297.1499938964844,293.1499938964844,0.150439515709877,-3343.90087890625,304.16119384765625,0.7830915451049805,0.2218978852033615,0.2129094004631042,293.1339416503906,297.1499938964844,293.1499938964844,0.2835623323917389,-4089.9111328125,304.15008544921875,0.9284300804138184,0.3711524307727813,0.2606321573257446,293.0682067871094,297.1499938964844,293.1499938964844,0.3755222856998443,-6934.25634765625,304.095947265625,0.9990000128746032,0.4910400509834289,0.4437749087810516,293.11895751953125,297.1499938964844,293.1499938964844,0.0333450809121131,-5590.28076171875,304.1502990722656,0.5439809560775757,0.0768235772848129,0.3562372922897339,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530212402344,293.1990661621094,291.180908203125,1.0,0.3598692715167999,0.9528650045394896,0.9528650045394896,1.0,1.0,-1.7901380062103271,0.7953088283538818,0.99482923746109,0.3864129185676574,0.0,0.0,0.5363605618476868,73.86137390136719,100.0,-66.43897247314453,-14209.2216796875,550.6437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70855712890625,308.0806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18048.40625,18000.0,0.0,0.0,0.3276810348033905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122049450874329,0.5122106075286865,-5.676120053976774e-06,0.0,0.0003325545985717,0.0,0.0,31.234834671020508,0.0,0.0,0.0,0.3739406764507293,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653191149234771,-3423.41162109375,304.16357421875,0.8034910559654236,0.2393898069858551,0.2179324179887771,293.2159729003906,297.1499938964844,293.1499938964844,0.150439515709877,-3343.90087890625,304.16119384765625,0.7830915451049805,0.2218978852033615,0.2129094004631042,293.1339416503906,297.1499938964844,293.1499938964844,0.2835623323917389,-4089.9111328125,304.15008544921875,0.9284300804138184,0.3711524307727813,0.2606321573257446,293.0682067871094,297.1499938964844,293.1499938964844,0.3755222856998443,-6934.25634765625,304.095947265625,0.9990000128746032,0.4910400509834289,0.4437749087810516,293.11895751953125,297.1499938964844,293.1499938964844,0.0333450809121131,-5590.28076171875,304.1502990722656,0.5439809560775757,0.0768235772848129,0.3562372922897339,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530212402344,293.1990661621094,291.180908203125,1.0,0.3598692715167999,0.9528650045394896,0.9528650045394896,1.0,1.0,-1.7901380062103271,0.7953088283538818,0.99482923746109,0.3864129185676574,0.0,0.0,0.5363605618476868,73.86137390136719,100.0,-66.43897247314453,-14209.2216796875,550.6437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70855712890625,308.0806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18048.40625,18000.0,0.0,0.0,0.3276810348033905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122049450874329,0.5122106075286865,-5.676120053976774e-06,0.0,0.0003325545985717,0.0,0.0,31.234834671020508,0.0,0.0,0.0,0.3739406764507293,4.0,0.0,1.0
807540,293.2547302246094,297.1499938964844,293.1499938964844,0.1624458879232406,-3376.160400390625,304.16387939453125,0.7780563831329346,0.2351949363946914,0.2145158797502517,293.2269287109375,297.1499938964844,293.1499938964844,0.1478660702705383,-3298.36669921875,304.16180419921875,0.7588103413581848,0.2180047482252121,0.2096064090728759,293.1417541503906,297.1499938964844,293.1499938964844,0.2834503650665283,-4088.83349609375,304.1503295898437,0.9009944796562196,0.3699685931205749,0.2600688636302948,293.1413879394531,297.1499938964844,293.1499938964844,0.3902041614055633,-7146.52978515625,304.09283447265625,0.9874340295791626,0.4782513678073883,0.4564938545227051,293.1278381347656,297.1499938964844,293.1499938964844,0.0329389534890651,-5557.82861328125,304.15087890625,0.5252206325531006,0.0758073553442955,0.3534881174564361,291.15753173828125,291.1499938964844,270.8722229003906,269.8135070800781,283.28338623046875,293.2049255371094,291.159423828125,1.0,0.3684044480323791,0.951914370059967,0.951914370059967,1.0,1.0,-1.7935196161270142,0.7968006730079651,0.9967188835144044,0.3875637948513031,0.0,0.0,0.5379506349563599,82.8468017578125,103.0,-25.036731719970703,-14250.5087890625,580.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7358093261719,308.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.626953125,18000.0,0.0,0.0,0.3210713565349579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149603486061096,0.5149660110473633,-5.678731668012915e-06,0.0,0.0003258466313127,0.0,0.0,31.467998504638672,0.0,0.0,0.0,0.3746156096458435,4.0,0.0,1.0
807600,293.2547302246094,297.1499938964844,293.1499938964844,0.1624458879232406,-3376.160400390625,304.16387939453125,0.7780563831329346,0.2351949363946914,0.2145158797502517,293.2269287109375,297.1499938964844,293.1499938964844,0.1478660702705383,-3298.36669921875,304.16180419921875,0.7588103413581848,0.2180047482252121,0.2096064090728759,293.1417541503906,297.1499938964844,293.1499938964844,0.2834503650665283,-4088.83349609375,304.1503295898437,0.9009944796562196,0.3699685931205749,0.2600688636302948,293.1413879394531,297.1499938964844,293.1499938964844,0.3902041614055633,-7146.52978515625,304.09283447265625,0.9874340295791626,0.4782513678073883,0.4564938545227051,293.1278381347656,297.1499938964844,293.1499938964844,0.0329389534890651,-5557.82861328125,304.15087890625,0.5252206325531006,0.0758073553442955,0.3534881174564361,291.15753173828125,291.1499938964844,270.8722229003906,269.8135070800781,283.28338623046875,293.2049255371094,291.159423828125,1.0,0.3684044480323791,0.951914370059967,0.951914370059967,1.0,1.0,-1.7935196161270142,0.7968006730079651,0.9967188835144044,0.3875637948513031,0.0,0.0,0.5379506349563599,82.8468017578125,103.0,-25.036731719970703,-14250.5087890625,580.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7358093261719,308.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.626953125,18000.0,0.0,0.0,0.3210713565349579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149603486061096,0.5149660110473633,-5.678731668012915e-06,0.0,0.0003258466313127,0.0,0.0,31.467998504638672,0.0,0.0,0.0,0.3746156096458435,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1588045209646225,-3314.906494140625,304.165283203125,0.7558502554893494,0.2308357656002044,0.2110116332769394,293.2375793457031,297.1499938964844,293.1499938964844,0.1445501446723938,-3238.3369140625,304.1633605957031,0.7380760908126831,0.2138966470956802,0.2061679810285568,293.14947509765625,297.1499938964844,293.1499938964844,0.28203085064888,-4071.781494140625,304.15252685546875,0.8788273334503174,0.36861652135849,0.2594459652900696,293.1785888671875,297.1499938964844,293.1499938964844,0.3825641870498657,-7022.21923828125,304.1239013671875,0.9606263637542723,0.4708600342273712,0.4484207928180694,293.1360778808594,297.1499938964844,293.1499938964844,0.0322584323585033,-5498.87548828125,304.1517028808594,0.5093662142753601,0.074698194861412,0.3503981232643127,291.1834411621094,291.1499938964844,270.9361877441406,269.8640441894531,283.3290405273437,293.21844482421875,291.1836242675781,1.0,0.3738309144973755,0.950519323348999,0.950519323348999,1.0,1.0,-1.7709099054336548,0.7859843969345093,0.9849254488945008,0.3814060986042022,0.0,0.0,0.5313122868537903,91.63031768798828,106.0,8.857325553894043,-14031.9248046875,591.3995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6894226074219,308.0716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.6328125,18000.0,0.0,0.0,0.3152804672718048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067174434661865,0.5067231059074402,-5.6479816521459725e-06,0.0,0.0003199696075171,0.0,0.0,30.66803550720215,0.0,0.0,0.0,0.3720157444477081,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1588045209646225,-3314.906494140625,304.165283203125,0.7558502554893494,0.2308357656002044,0.2110116332769394,293.2375793457031,297.1499938964844,293.1499938964844,0.1445501446723938,-3238.3369140625,304.1633605957031,0.7380760908126831,0.2138966470956802,0.2061679810285568,293.14947509765625,297.1499938964844,293.1499938964844,0.28203085064888,-4071.781494140625,304.15252685546875,0.8788273334503174,0.36861652135849,0.2594459652900696,293.1785888671875,297.1499938964844,293.1499938964844,0.3825641870498657,-7022.21923828125,304.1239013671875,0.9606263637542723,0.4708600342273712,0.4484207928180694,293.1360778808594,297.1499938964844,293.1499938964844,0.0322584323585033,-5498.87548828125,304.1517028808594,0.5093662142753601,0.074698194861412,0.3503981232643127,291.1834411621094,291.1499938964844,270.9361877441406,269.8640441894531,283.3290405273437,293.21844482421875,291.1836242675781,1.0,0.3738309144973755,0.950519323348999,0.950519323348999,1.0,1.0,-1.7709099054336548,0.7859843969345093,0.9849254488945008,0.3814060986042022,0.0,0.0,0.5313122868537903,91.63031768798828,106.0,8.857325553894043,-14031.9248046875,591.3995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6894226074219,308.0716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.6328125,18000.0,0.0,0.0,0.3152804672718048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067174434661865,0.5067231059074402,-5.6479816521459725e-06,0.0,0.0003199696075171,0.0,0.0,30.66803550720215,0.0,0.0,0.0,0.3720157444477081,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552596092224121,-3255.41796875,304.1661071777344,0.7403733134269714,0.2263739109039306,0.2072917073965072,293.2479248046875,297.1499938964844,293.1499938964844,0.1412303149700164,-3178.383544921875,304.1644287109375,0.7232775092124939,0.2095789313316345,0.2024121135473251,293.15692138671875,297.1499938964844,293.1499938964844,0.2808334827423095,-4057.7509765625,304.1536865234375,0.8640856742858887,0.3671161532402038,0.2586285471916199,293.19512939453125,297.1499938964844,293.1499938964844,0.3789209127426147,-6962.77880859375,304.1383972167969,0.9410037398338318,0.4667587876319885,0.4443037211894989,293.1435852050781,297.1499938964844,293.1499938964844,0.0315145477652549,-5435.591796875,304.1523742675781,0.4986240565776825,0.0735233798623085,0.3464814126491546,291.1883850097656,291.1499938964844,271.0011901855469,269.9154968261719,283.3722229003906,293.2288818359375,291.18865966796875,1.0,0.377566933631897,0.949124276638031,0.949124276638031,1.0,1.0,-1.7513049840927124,0.7766066789627075,0.97469824552536,0.3760713636875152,0.0,0.0,0.5258952975273132,98.19795989990234,109.0,8.102238655090332,-13808.7392578125,597.560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6375427246094,308.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18076.638671875,18000.0,0.0,0.0,0.309743583202362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49733766913414,0.4973432719707489,-5.592384241026593e-06,0.0,0.0003143503563478,0.0,0.0,29.679555892944336,0.0,0.0,0.0,0.3688463568687439,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552596092224121,-3255.41796875,304.1661071777344,0.7403733134269714,0.2263739109039306,0.2072917073965072,293.2479248046875,297.1499938964844,293.1499938964844,0.1412303149700164,-3178.383544921875,304.1644287109375,0.7232775092124939,0.2095789313316345,0.2024121135473251,293.15692138671875,297.1499938964844,293.1499938964844,0.2808334827423095,-4057.7509765625,304.1536865234375,0.8640856742858887,0.3671161532402038,0.2586285471916199,293.19512939453125,297.1499938964844,293.1499938964844,0.3789209127426147,-6962.77880859375,304.1383972167969,0.9410037398338318,0.4667587876319885,0.4443037211894989,293.1435852050781,297.1499938964844,293.1499938964844,0.0315145477652549,-5435.591796875,304.1523742675781,0.4986240565776825,0.0735233798623085,0.3464814126491546,291.1883850097656,291.1499938964844,271.0011901855469,269.9154968261719,283.3722229003906,293.2288818359375,291.18865966796875,1.0,0.377566933631897,0.949124276638031,0.949124276638031,1.0,1.0,-1.7513049840927124,0.7766066789627075,0.97469824552536,0.3760713636875152,0.0,0.0,0.5258952975273132,98.19795989990234,109.0,8.102238655090332,-13808.7392578125,597.560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6375427246094,308.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18076.638671875,18000.0,0.0,0.0,0.309743583202362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49733766913414,0.4973432719707489,-5.592384241026593e-06,0.0,0.0003143503563478,0.0,0.0,29.679555892944336,0.0,0.0,0.0,0.3688463568687439,4.0,0.0,1.0
807900,293.2746276855469,297.1499938964844,293.1499938964844,0.1534742712974548,-3225.38427734375,304.1664123535156,0.7339923977851868,0.2241305857896804,0.2053964436054229,293.2528686523437,297.1499938964844,293.1499938964844,0.1395232379436493,-3147.475341796875,304.1649169921875,0.7168150544166565,0.2073675990104675,0.2004580348730087,293.16046142578125,297.1499938964844,293.1499938964844,0.2802031636238098,-4050.41162109375,304.1541442871094,0.8582699298858643,0.3663342595100403,0.2581792175769806,293.2003479003906,297.1499938964844,293.1499938964844,0.3775692880153656,-6941.12744140625,304.1429443359375,0.9330395460128784,0.4651634097099304,0.4428164958953857,293.14703369140625,297.1499938964844,293.1499938964844,0.0311228223145008,-5402.18212890625,304.15264892578125,0.4942458271980285,0.0729303136467933,0.3443816900253296,291.1898803710937,291.1499938964844,271.0340270996094,269.94146728515625,283.3933410644531,293.23321533203125,291.18994140625,1.0,0.378997653722763,0.9484267830848694,0.9484267830848694,1.0,1.0,-1.7418365478515625,0.7720803618431091,0.9697561860084534,0.373496413230896,0.0,0.0,0.5230754613876343,100.95736694335938,109.0,5.836318016052246,-13695.3408203125,599.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6098937988281,307.9635925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18078.3515625,18000.0,0.0,0.0,0.3070738613605499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4924429357051849,0.4924485087394714,-5.5637697187194135e-06,0.0,0.0003116409352514,0.0,0.0,29.17305564880371,0.0,0.0,0.0,0.3672008812427521,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516906470060348,-3195.329345703125,304.1666564941406,0.728150486946106,0.221882551908493,0.203486755490303,293.25762939453125,297.1499938964844,293.1499938964844,0.1377971768379211,-3116.16650390625,304.16534423828125,0.7105446457862854,0.2051277160644531,0.1984656006097793,293.1638488769531,297.1499938964844,293.1499938964844,0.2795656025409698,-4043.013671875,304.154541015625,0.8531314134597778,0.3655350804328918,0.2577101290225982,293.2045593261719,297.1499938964844,293.1499938964844,0.3763478696346283,-6921.84521484375,304.1464233398437,0.9259501099586488,0.4636944234371185,0.4414863288402557,293.1502380371094,297.1499938964844,293.1499938964844,0.030725760385394,-5368.24365234375,304.15289306640625,0.4902481138706207,0.0723349675536155,0.342225968837738,291.1904296875,291.1499938964844,271.0670166015625,269.96759033203125,283.4141540527344,293.2371520996094,291.1904296875,1.0,0.3802163600921631,0.9479830861091614,0.9479830861091614,1.0,1.0,-1.7324025630950928,0.767582893371582,0.9648197293281556,0.3709417283535003,0.0,0.0,0.5203225612640381,103.47563934326172,112.0,3.849472999572754,-13583.634765625,600.1925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5819702148437,307.9253234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.251953125,18000.0,0.0,0.0,0.304461270570755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876683950424194,0.4876739084720611,-5.535551736102207e-06,0.0,0.0003089894889853,0.0,0.0,28.68256568908692,0.0,0.0,0.0,0.3655936121940613,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481093466281891,-3134.776123046875,304.1670837402344,0.7173803448677063,0.2173743993043899,0.199635237455368,293.26666259765625,297.1499938964844,293.1499938964844,0.1342750042676925,-3052.04443359375,304.1661071777344,0.6983245611190796,0.2005680352449417,0.1943810880184173,293.1702575683594,297.1499938964844,293.1499938964844,0.2782247364521026,-4027.484619140625,304.1552734375,0.844303548336029,0.3638855218887329,0.2567201852798462,293.2113647460937,297.1499938964844,293.1499938964844,0.3740133941173553,-6885.74365234375,304.1514587402344,0.9138529300689696,0.4609299302101135,0.4390385746955871,293.1561279296875,297.1499938964844,293.1499938964844,0.029916301369667,-5298.244140625,304.1532897949219,0.4828608334064483,0.0711336210370063,0.337771326303482,291.191162109375,291.1499938964844,271.1333923339844,270.0200500488281,283.45556640625,293.2441711425781,291.1911315917969,1.0,0.3821593523025512,0.9470956325531006,0.9470956325531006,1.0,1.0,-1.713397979736328,0.7585327625274658,0.9548651576042176,0.3657997548580169,0.0,0.0,0.5147844552993774,107.97051239013672,100.0,1.7961748838424685,-13362.3125,600.3417358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263671875,307.8497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.138671875,18000.0,0.0,0.0,0.2994019687175751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782865941524505,0.4782920777797699,-5.481042535393499e-06,0.0,0.0003038549330085,0.0,0.0,27.73699378967285,0.0,0.0,0.0,0.3624528646469116,4.0,0.0,1.0
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481093466281891,-3134.776123046875,304.1670837402344,0.7173803448677063,0.2173743993043899,0.199635237455368,293.26666259765625,297.1499938964844,293.1499938964844,0.1342750042676925,-3052.04443359375,304.1661071777344,0.6983245611190796,0.2005680352449417,0.1943810880184173,293.1702575683594,297.1499938964844,293.1499938964844,0.2782247364521026,-4027.484619140625,304.1552734375,0.844303548336029,0.3638855218887329,0.2567201852798462,293.2113647460937,297.1499938964844,293.1499938964844,0.3740133941173553,-6885.74365234375,304.1514587402344,0.9138529300689696,0.4609299302101135,0.4390385746955871,293.1561279296875,297.1499938964844,293.1499938964844,0.029916301369667,-5298.244140625,304.1532897949219,0.4828608334064483,0.0711336210370063,0.337771326303482,291.191162109375,291.1499938964844,271.1333923339844,270.0200500488281,283.45556640625,293.2441711425781,291.1911315917969,1.0,0.3821593523025512,0.9470956325531006,0.9470956325531006,1.0,1.0,-1.713397979736328,0.7585327625274658,0.9548651576042176,0.3657997548580169,0.0,0.0,0.5147844552993774,107.97051239013672,100.0,1.7961748838424685,-13362.3125,600.3417358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263671875,307.8497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.138671875,18000.0,0.0,0.0,0.2994019687175751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782865941524505,0.4782920777797699,-5.481042535393499e-06,0.0,0.0003038549330085,0.0,0.0,27.73699378967285,0.0,0.0,0.0,0.3624528646469116,4.0,0.0,1.0
