time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443533450365066,-3070.873291015625,304.16766357421875,0.7132927775382996,0.2128986865282058,0.1955910474061966,293.27490234375,297.1499938964844,293.1499938964844,0.1305089294910431,-2983.0361328125,304.1670227050781,0.6934151649475098,0.1959440559148788,0.1900056153535843,293.1759948730469,297.1499938964844,293.1499938964844,0.2765969932079315,-4008.568115234375,304.1562194824219,0.8438514471054077,0.3622047901153564,0.2555398941040039,293.216796875,297.1499938964844,293.1499938964844,0.3714439272880554,-6846.76953125,304.1552429199219,0.9128640294075012,0.4582715332508087,0.436503142118454,293.1612243652344,297.1499938964844,293.1499938964844,0.0286011863499879,-5219.14794921875,304.1544189453125,0.4803898930549621,0.0699465423822403,0.3323080241680145,291.1933288574219,291.1499938964844,271.20001220703125,270.0726318359375,283.49737548828125,293.25018310546875,291.1935119628906,1.0,0.3785281479358673,0.9462082386016846,0.9462082386016846,1.0,1.0,-1.6922694444656372,0.7484840154647827,0.9437853693962096,0.3601081967353821,0.0,0.0,0.5089024305343628,107.00629425048828,88.0,3.3403689861297607,-13133.796875,583.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4743347167969,307.77838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.650390625,18000.0,0.0,0.0,0.2945230305194855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687431454658508,0.4687485694885254,-5.42768702871399e-06,0.0,0.0002989034401252,0.0,0.0,26.802942276000977,0.0,0.0,0.0,0.3592970073223114,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443533450365066,-3070.873291015625,304.16766357421875,0.7132927775382996,0.2128986865282058,0.1955910474061966,293.27490234375,297.1499938964844,293.1499938964844,0.1305089294910431,-2983.0361328125,304.1670227050781,0.6934151649475098,0.1959440559148788,0.1900056153535843,293.1759948730469,297.1499938964844,293.1499938964844,0.2765969932079315,-4008.568115234375,304.1562194824219,0.8438514471054077,0.3622047901153564,0.2555398941040039,293.216796875,297.1499938964844,293.1499938964844,0.3714439272880554,-6846.76953125,304.1552429199219,0.9128640294075012,0.4582715332508087,0.436503142118454,293.1612243652344,297.1499938964844,293.1499938964844,0.0286011863499879,-5219.14794921875,304.1544189453125,0.4803898930549621,0.0699465423822403,0.3323080241680145,291.1933288574219,291.1499938964844,271.20001220703125,270.0726318359375,283.49737548828125,293.25018310546875,291.1935119628906,1.0,0.3785281479358673,0.9462082386016846,0.9462082386016846,1.0,1.0,-1.6922694444656372,0.7484840154647827,0.9437853693962096,0.3601081967353821,0.0,0.0,0.5089024305343628,107.00629425048828,88.0,3.3403689861297607,-13133.796875,583.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4743347167969,307.77838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.650390625,18000.0,0.0,0.0,0.2945230305194855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687431454658508,0.4687485694885254,-5.42768702871399e-06,0.0,0.0002989034401252,0.0,0.0,26.802942276000977,0.0,0.0,0.0,0.3592970073223114,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405378431081771,-3005.598876953125,304.1681213378906,0.714252233505249,0.2085067927837371,0.1914734840393066,293.2821655273437,297.1499938964844,293.1499938964844,0.1266065239906311,-2911.092041015625,304.1678466796875,0.6936908960342407,0.191303864121437,0.1854566633701324,293.1809997558594,297.1499938964844,293.1499938964844,0.2747959792613983,-3987.6455078125,304.1571655273437,0.8493409156799316,0.3605315089225769,0.2542503178119659,293.22125244140625,297.1499938964844,293.1499938964844,0.3686884641647339,-6805.4873046875,304.1580505371094,0.9196281433105468,0.4556755423545837,0.4338833391666412,293.1654052734375,297.1499938964844,293.1499938964844,0.0277141071856021,-5117.1845703125,304.1543884277344,0.4817348122596741,0.0688128694891929,0.3263432681560516,291.1965026855469,291.1499938964844,271.2666320800781,270.1250915527344,283.5390625,293.2552185058594,291.1966552734375,1.0,0.371501624584198,0.9453699588775636,0.9453699588775636,1.0,1.0,-1.6700091361999512,0.7379202246665955,0.9320889711380004,0.3541097939014435,0.0,0.0,0.5024834871292114,102.19527435302734,76.0,4.056425094604492,-12896.7041015625,554.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4322204589844,307.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.0234375,18000.0,0.0,0.0,0.2897346913814544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584447145462036,0.4584501087665558,-5.372168288886314e-06,0.0,0.0002940438862424,0.0,0.0,25.8243408203125,0.0,0.0,0.0,0.3559431433677673,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405378431081771,-3005.598876953125,304.1681213378906,0.714252233505249,0.2085067927837371,0.1914734840393066,293.2821655273437,297.1499938964844,293.1499938964844,0.1266065239906311,-2911.092041015625,304.1678466796875,0.6936908960342407,0.191303864121437,0.1854566633701324,293.1809997558594,297.1499938964844,293.1499938964844,0.2747959792613983,-3987.6455078125,304.1571655273437,0.8493409156799316,0.3605315089225769,0.2542503178119659,293.22125244140625,297.1499938964844,293.1499938964844,0.3686884641647339,-6805.4873046875,304.1580505371094,0.9196281433105468,0.4556755423545837,0.4338833391666412,293.1654052734375,297.1499938964844,293.1499938964844,0.0277141071856021,-5117.1845703125,304.1543884277344,0.4817348122596741,0.0688128694891929,0.3263432681560516,291.1965026855469,291.1499938964844,271.2666320800781,270.1250915527344,283.5390625,293.2552185058594,291.1966552734375,1.0,0.371501624584198,0.9453699588775636,0.9453699588775636,1.0,1.0,-1.6700091361999512,0.7379202246665955,0.9320889711380004,0.3541097939014435,0.0,0.0,0.5024834871292114,102.19527435302734,76.0,4.056425094604492,-12896.7041015625,554.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4322204589844,307.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.0234375,18000.0,0.0,0.0,0.2897346913814544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584447145462036,0.4584501087665558,-5.372168288886314e-06,0.0,0.0002940438862424,0.0,0.0,25.8243408203125,0.0,0.0,0.0,0.3559431433677673,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367251574993133,-2940.01953125,304.1684265136719,0.718848466873169,0.204187661409378,0.1873361766338348,293.2886047363281,297.1499938964844,293.1499938964844,0.1226382628083229,-2837.482421875,304.1684875488281,0.6977230906486511,0.1866485476493835,0.1808013617992401,293.18536376953125,297.1499938964844,293.1499938964844,0.2729020416736603,-3965.66748046875,304.1579284667969,0.859453022480011,0.3588592410087585,0.2528946697711944,293.2249755859375,297.1499938964844,293.1499938964844,0.3658295571804046,-6762.99853515625,304.1601257324219,0.932427704334259,0.4531148374080658,0.4312095642089844,293.1688232421875,297.1499938964844,293.1499938964844,0.0267777498811483,-5019.87841796875,304.1545104980469,0.4858207106590271,0.0677273273468017,0.320168524980545,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.58038330078125,293.25946044921875,291.19976806640625,1.0,0.3621493875980377,0.9445316791534424,0.9445316791534424,1.0,1.0,-1.6472010612487793,0.7271157503128052,0.9200853705406188,0.3479677736759186,0.0,0.0,0.4956592619419098,95.0367202758789,64.0,4.25004243850708,-12657.3076171875,520.0579223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4030456542969,307.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.90234375,18000.0,0.0,0.0,0.284960001707077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476652443408966,0.4476705491542816,-5.315273483574856e-06,0.0,0.0002891981857828,0.0,0.0,24.827417373657227,0.0,0.0,0.0,0.3524658977985382,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367251574993133,-2940.01953125,304.1684265136719,0.718848466873169,0.204187661409378,0.1873361766338348,293.2886047363281,297.1499938964844,293.1499938964844,0.1226382628083229,-2837.482421875,304.1684875488281,0.6977230906486511,0.1866485476493835,0.1808013617992401,293.18536376953125,297.1499938964844,293.1499938964844,0.2729020416736603,-3965.66748046875,304.1579284667969,0.859453022480011,0.3588592410087585,0.2528946697711944,293.2249755859375,297.1499938964844,293.1499938964844,0.3658295571804046,-6762.99853515625,304.1601257324219,0.932427704334259,0.4531148374080658,0.4312095642089844,293.1688232421875,297.1499938964844,293.1499938964844,0.0267777498811483,-5019.87841796875,304.1545104980469,0.4858207106590271,0.0677273273468017,0.320168524980545,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.58038330078125,293.25946044921875,291.19976806640625,1.0,0.3621493875980377,0.9445316791534424,0.9445316791534424,1.0,1.0,-1.6472010612487793,0.7271157503128052,0.9200853705406188,0.3479677736759186,0.0,0.0,0.4956592619419098,95.0367202758789,64.0,4.25004243850708,-12657.3076171875,520.0579223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4030456542969,307.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.90234375,18000.0,0.0,0.0,0.284960001707077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476652443408966,0.4476705491542816,-5.315273483574856e-06,0.0,0.0002891981857828,0.0,0.0,24.827417373657227,0.0,0.0,0.0,0.3524658977985382,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.134827122092247,-2907.236328125,304.16851806640625,0.7222830653190613,0.2020503431558609,0.1852667778730392,293.29156494140625,297.1499938964844,293.1499938964844,0.1206390187144279,-2800.217529296875,304.16876220703125,0.7009763121604919,0.1843123733997345,0.1784433424472808,293.1873779296875,297.1499938964844,293.1499938964844,0.2719306945800781,-3954.40234375,304.1582336425781,0.8661680817604065,0.3580202758312225,0.2521984875202179,293.22662353515625,297.1499938964844,293.1499938964844,0.3643740713596344,-6741.4560546875,304.1609191894531,0.940772294998169,0.4518420398235321,0.4298580586910248,293.1703186035156,297.1499938964844,293.1499938964844,0.026221577078104,-4969.71044921875,304.1546936035156,0.4887165427207947,0.0671978071331977,0.3170375823974609,291.2010803222656,291.1499938964844,271.365966796875,270.2029724121094,283.600830078125,293.26129150390625,291.20123291015625,1.0,0.3568294048309326,0.9441125392913818,0.9441125392913818,1.0,1.0,-1.6356680393218994,0.721659779548645,0.9140082597732544,0.3448638617992401,0.0,0.0,0.4921050071716308,90.87146759033205,64.0,4.148256301879883,-12537.142578125,501.3011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3934631347656,307.61737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.068359375,18000.0,0.0,0.0,0.2825595438480377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4421115517616272,0.4421168267726898,-5.286528903525323e-06,0.0,0.0002867620205506,0.0,0.0,24.324851989746094,0.0,0.0,0.0,0.3506892025470733,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329368203878402,-2874.49462890625,304.1686096191406,0.7264434099197388,0.1999254822731018,0.1831986606121063,293.2943725585937,297.1499938964844,293.1499938964844,0.1186327114701271,-2762.696533203125,304.16900634765625,0.7050287127494812,0.1819687336683273,0.1760677248239517,293.1892395019531,297.1499938964844,293.1499938964844,0.2709471583366394,-3942.9990234375,304.1585388183594,0.8740310668945312,0.3571779727935791,0.2514921724796295,293.2281494140625,297.1499938964844,293.1499938964844,0.3629067838191986,-6719.7822265625,304.1615905761719,0.9501981139183044,0.4505720734596252,0.4284988939762115,293.1716613769531,297.1499938964844,293.1499938964844,0.02568219602108,-4919.86083984375,304.1548156738281,0.4921683967113495,0.0666748285293579,0.3138876557350158,291.20245361328125,291.1499938964844,271.3988037109375,270.2286071777344,283.62115478515625,293.2630310058594,291.2025756835937,1.0,0.3511643409729004,0.9437455534934998,0.9437455534934998,1.0,1.0,-1.62407124042511,0.716180682182312,0.9078904986381532,0.3417461514472961,0.0,0.0,0.4884689152240753,86.42845916748047,52.0,3.9708251953125,-12416.9853515625,481.9765930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3871459960937,307.5895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18085.921875,18000.0,0.0,0.0,0.2801424264907837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364759027957916,0.4364811480045318,-5.257730208541034e-06,0.0,0.0002843089459929,0.0,0.0,23.82233238220215,0.0,0.0,0.0,0.3488958477973938,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291833072900772,-2809.196533203125,304.16864013671875,0.7371777892112732,0.195707619190216,0.1790701895952224,293.2995910644531,297.1499938964844,293.1499938964844,0.1146040633320808,-2686.96142578125,304.1693725585937,0.7153753638267517,0.1772542595863342,0.1712685525417328,293.1927185058594,297.1499938964844,293.1499938964844,0.2689499855041504,-3919.846435546875,304.1590270996094,0.8935019373893738,0.355479747056961,0.2500534951686859,293.2308959960937,297.1499938964844,293.1499938964844,0.3599461317062378,-6676.1396484375,304.16265869140625,0.9714457392692566,0.4480358064174652,0.4257619082927704,293.1740417480469,297.1499938964844,293.1499938964844,0.0246160868555307,-4819.61376953125,304.1549987792969,0.5009996891021729,0.0656423792243003,0.3075463771820068,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.66131591796875,293.2660827636719,291.2050170898437,1.0,0.3389705121517181,0.9430115818977356,0.9430115818977356,1.0,1.0,-1.6007262468338013,0.7051668763160706,0.8955593705177307,0.3354749977588653,0.0,0.0,0.4809749722480774,76.94822692871094,40.0,3.508599281311035,-12177.01953125,442.3726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38348388671875,307.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.90234375,18000.0,0.0,0.0,0.2752406895160675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250185191631317,0.4250237047672272,-5.20039156981511e-06,0.0,0.0002793343155644,0.0,0.0,22.823705673217773,0.0,0.0,0.0,0.3452791571617126,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291833072900772,-2809.196533203125,304.16864013671875,0.7371777892112732,0.195707619190216,0.1790701895952224,293.2995910644531,297.1499938964844,293.1499938964844,0.1146040633320808,-2686.96142578125,304.1693725585937,0.7153753638267517,0.1772542595863342,0.1712685525417328,293.1927185058594,297.1499938964844,293.1499938964844,0.2689499855041504,-3919.846435546875,304.1590270996094,0.8935019373893738,0.355479747056961,0.2500534951686859,293.2308959960937,297.1499938964844,293.1499938964844,0.3599461317062378,-6676.1396484375,304.16265869140625,0.9714457392692566,0.4480358064174652,0.4257619082927704,293.1740417480469,297.1499938964844,293.1499938964844,0.0246160868555307,-4819.61376953125,304.1549987792969,0.5009996891021729,0.0656423792243003,0.3075463771820068,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.66131591796875,293.2660827636719,291.2050170898437,1.0,0.3389705121517181,0.9430115818977356,0.9430115818977356,1.0,1.0,-1.6007262468338013,0.7051668763160706,0.8955593705177307,0.3354749977588653,0.0,0.0,0.4809749722480774,76.94822692871094,40.0,3.508599281311035,-12177.01953125,442.3726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38348388671875,307.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.90234375,18000.0,0.0,0.0,0.2752406895160675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250185191631317,0.4250237047672272,-5.20039156981511e-06,0.0,0.0002793343155644,0.0,0.0,22.823705673217773,0.0,0.0,0.0,0.3452791571617126,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254675239324569,-2744.16796875,304.16864013671875,0.7521685361862183,0.1915189772844314,0.1749528646469116,293.30438232421875,297.1499938964844,293.1499938964844,0.110557921230793,-2610.344970703125,304.169677734375,0.7285792827606201,0.1724917590618133,0.1664075702428817,293.19586181640625,297.1499938964844,293.1499938964844,0.2669214308261871,-3896.326416015625,304.1593933105469,0.9199981093406676,0.3537594676017761,0.2485850900411605,293.2333068847656,297.1499938964844,293.1499938964844,0.3569637835025787,-6632.24658203125,304.16339111328125,0.9941757321357728,0.4454985558986664,0.4230049550533294,293.17608642578125,297.1499938964844,293.1499938964844,0.0235712248831987,-4718.87939453125,304.1550598144531,0.513404369354248,0.0646202862262725,0.3011642694473266,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.7008361816406,293.2687683105469,291.2070617675781,1.0,0.3258085548877716,0.9422776103019714,0.9422776103019714,1.0,1.0,-1.5772122144699097,0.6940946578979492,0.8831176161766052,0.3291656076908111,0.0,0.0,0.4732333123683929,66.95155334472656,28.0,2.9529688358306885,-11937.841796875,402.3435974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3900146484375,307.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.98828125,18000.0,0.0,0.0,0.2702306509017944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134068787097931,0.4134120345115661,-5.1439574235701e-06,0.0,0.0002742497599683,0.0,0.0,21.842472076416016,0.0,0.0,0.0,0.3416528105735779,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254675239324569,-2744.16796875,304.16864013671875,0.7521685361862183,0.1915189772844314,0.1749528646469116,293.30438232421875,297.1499938964844,293.1499938964844,0.110557921230793,-2610.344970703125,304.169677734375,0.7285792827606201,0.1724917590618133,0.1664075702428817,293.19586181640625,297.1499938964844,293.1499938964844,0.2669214308261871,-3896.326416015625,304.1593933105469,0.9199981093406676,0.3537594676017761,0.2485850900411605,293.2333068847656,297.1499938964844,293.1499938964844,0.3569637835025787,-6632.24658203125,304.16339111328125,0.9941757321357728,0.4454985558986664,0.4230049550533294,293.17608642578125,297.1499938964844,293.1499938964844,0.0235712248831987,-4718.87939453125,304.1550598144531,0.513404369354248,0.0646202862262725,0.3011642694473266,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.7008361816406,293.2687683105469,291.2070617675781,1.0,0.3258085548877716,0.9422776103019714,0.9422776103019714,1.0,1.0,-1.5772122144699097,0.6940946578979492,0.8831176161766052,0.3291656076908111,0.0,0.0,0.4732333123683929,66.95155334472656,28.0,2.9529688358306885,-11937.841796875,402.3435974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3900146484375,307.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.98828125,18000.0,0.0,0.0,0.2702306509017944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134068787097931,0.4134120345115661,-5.1439574235701e-06,0.0,0.0002742497599683,0.0,0.0,21.842472076416016,0.0,0.0,0.0,0.3416528105735779,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216363087296485,-2676.33447265625,304.1688232421875,0.7664827108383179,0.1872994303703308,0.1709088087081909,293.3090515136719,297.1499938964844,293.1499938964844,0.1063752174377441,-2530.175048828125,304.17010498046875,0.7402219176292419,0.1676358431577682,0.1615591496229171,293.1985778808594,297.1499938964844,293.1499938964844,0.2645246684551239,-3868.126708984375,304.1603088378906,0.9470256567001344,0.352045863866806,0.2471783459186554,293.2216491699219,297.1499938964844,293.1499938964844,0.3336805999279022,-6273.6796875,304.19921875,0.9990000128746032,0.4456634223461151,0.3996670842170715,293.17755126953125,297.1499938964844,293.1499938964844,0.0225892104208469,-4620.1875,304.155029296875,0.5258824229240417,0.0636587142944336,0.2953576743602752,291.2267761230469,291.1499938964844,271.59039306640625,270.37652587890625,283.7482604980469,293.2692565917969,291.23046875,1.0,0.3109931945800781,0.9416303634643556,0.9416303634643556,1.0,1.0,-1.5298761129379272,0.6718403697013855,0.858035683631897,0.3167314827442169,0.0,0.0,0.4623068571090698,58.56748962402344,25.0,33.79731750488281,-11605.0859375,355.6547546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41375732421875,307.4829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18109.064453125,18000.0,0.0,0.0,0.2649981677532196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000513255596161,0.4000564217567444,-5.08634866491775e-06,0.0,0.0002689394459594,0.0,0.0,20.77004051208496,0.0,0.0,0.0,0.3375438749790191,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216363087296485,-2676.33447265625,304.1688232421875,0.7664827108383179,0.1872994303703308,0.1709088087081909,293.3090515136719,297.1499938964844,293.1499938964844,0.1063752174377441,-2530.175048828125,304.17010498046875,0.7402219176292419,0.1676358431577682,0.1615591496229171,293.1985778808594,297.1499938964844,293.1499938964844,0.2645246684551239,-3868.126708984375,304.1603088378906,0.9470256567001344,0.352045863866806,0.2471783459186554,293.2216491699219,297.1499938964844,293.1499938964844,0.3336805999279022,-6273.6796875,304.19921875,0.9990000128746032,0.4456634223461151,0.3996670842170715,293.17755126953125,297.1499938964844,293.1499938964844,0.0225892104208469,-4620.1875,304.155029296875,0.5258824229240417,0.0636587142944336,0.2953576743602752,291.2267761230469,291.1499938964844,271.59039306640625,270.37652587890625,283.7482604980469,293.2692565917969,291.23046875,1.0,0.3109931945800781,0.9416303634643556,0.9416303634643556,1.0,1.0,-1.5298761129379272,0.6718403697013855,0.858035683631897,0.3167314827442169,0.0,0.0,0.4623068571090698,58.56748962402344,25.0,33.79731750488281,-11605.0859375,355.6547546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41375732421875,307.4829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18109.064453125,18000.0,0.0,0.0,0.2649981677532196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000513255596161,0.4000564217567444,-5.08634866491775e-06,0.0,0.0002689394459594,0.0,0.0,20.77004051208496,0.0,0.0,0.0,0.3375438749790191,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177217289805412,-2606.46875,304.1690673828125,0.778117835521698,0.1829206049442291,0.1668067574501037,293.3143005371094,297.1499938964844,293.1499938964844,0.1020786240696907,-2447.04833984375,304.1705322265625,0.7490845322608948,0.1625427007675171,0.156586080789566,293.2015380859375,297.1499938964844,293.1499938964844,0.2619645893573761,-3837.955322265625,304.1610717773437,0.9683942794799804,0.3502133786678314,0.2457701116800308,293.1764221191406,297.1499938964844,293.1499938964844,0.3064504563808441,-5855.462890625,304.2275695800781,0.9990000128746032,0.4529737532138824,0.3730307221412658,293.1788330078125,297.1499938964844,293.1499938964844,0.0216954015195369,-4527.265625,304.1548156738281,0.5368627905845642,0.0626999735832214,0.2900524735450744,291.256103515625,291.1499938964844,271.65142822265625,270.4228820800781,283.7961120605469,293.2698974609375,291.25701904296875,1.0,0.2978189587593078,0.9409831166267396,0.9409831166267396,1.0,1.0,-1.4789388179779053,0.6480690240859985,0.8308697938919067,0.3031668961048126,0.0,0.0,0.445724606513977,52.13203048706055,43.0,30.23789596557617,-11159.8681640625,314.74615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001220703125,307.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18158.08984375,18000.0,0.0,0.0,0.2589320242404938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776189386844635,0.3776239156723022,-4.997843461751472e-06,0.0,0.000262783083599,0.0,0.0,19.063135147094727,0.0,0.0,0.0,0.330944150686264,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177217289805412,-2606.46875,304.1690673828125,0.778117835521698,0.1829206049442291,0.1668067574501037,293.3143005371094,297.1499938964844,293.1499938964844,0.1020786240696907,-2447.04833984375,304.1705322265625,0.7490845322608948,0.1625427007675171,0.156586080789566,293.2015380859375,297.1499938964844,293.1499938964844,0.2619645893573761,-3837.955322265625,304.1610717773437,0.9683942794799804,0.3502133786678314,0.2457701116800308,293.1764221191406,297.1499938964844,293.1499938964844,0.3064504563808441,-5855.462890625,304.2275695800781,0.9990000128746032,0.4529737532138824,0.3730307221412658,293.1788330078125,297.1499938964844,293.1499938964844,0.0216954015195369,-4527.265625,304.1548156738281,0.5368627905845642,0.0626999735832214,0.2900524735450744,291.256103515625,291.1499938964844,271.65142822265625,270.4228820800781,283.7961120605469,293.2698974609375,291.25701904296875,1.0,0.2978189587593078,0.9409831166267396,0.9409831166267396,1.0,1.0,-1.4789388179779053,0.6480690240859985,0.8308697938919067,0.3031668961048126,0.0,0.0,0.445724606513977,52.13203048706055,43.0,30.23789596557617,-11159.8681640625,314.74615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001220703125,307.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18158.08984375,18000.0,0.0,0.0,0.2589320242404938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776189386844635,0.3776239156723022,-4.997843461751472e-06,0.0,0.000262783083599,0.0,0.0,19.063135147094727,0.0,0.0,0.0,0.330944150686264,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159088313579559,-2574.137451171875,304.1688842773437,0.7785925269126892,0.1806915402412414,0.164784774184227,293.31707763671875,297.1499938964844,293.1499938964844,0.1000346019864082,-2407.435546875,304.1705322265625,0.7485926151275635,0.1599172949790954,0.1540935337543487,293.2031555175781,297.1499938964844,293.1499938964844,0.2609436511993408,-3826.115966796875,304.1609191894531,0.9719181656837464,0.3492428958415985,0.2450819611549377,293.1504821777344,297.1499938964844,293.1499938964844,0.3007021844387054,-5770.4609375,304.22369384765625,0.9990000128746032,0.4577335119247436,0.3678489029407501,293.1795349121094,297.1499938964844,293.1499938964844,0.0213238485157489,-4488.5009765625,304.1546325683594,0.5381191968917847,0.0621959492564201,0.2876522243022918,291.2602844238281,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,293.2748718261719,291.2597045898437,1.0,0.295010358095169,0.9406594634056092,0.9406594634056092,1.0,1.0,-1.4635767936706543,0.6409536600112915,0.8226231932640076,0.2989654839038849,0.0,0.0,0.4379053115844726,50.82764053344727,43.0,15.921066284179688,-10977.6240234375,304.4746398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.566650390625,307.420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.86328125,18000.0,0.0,0.0,0.2555013000965118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666913509368896,0.366696298122406,-4.9510881581227295e-06,0.0,0.0002593013341538,0.0,0.0,18.24773025512696,0.0,0.0,0.0,0.3277170956134796,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.114253468811512,-2544.767333984375,304.16845703125,0.7749404311180115,0.1784431338310241,0.1627804338932037,293.31988525390625,297.1499938964844,293.1499938964844,0.0981121733784675,-2370.26806640625,304.1702880859375,0.7443439960479736,0.1572492122650146,0.1515966802835464,293.204833984375,297.1499938964844,293.1499938964844,0.2602443695068359,-3818.303466796875,304.1601867675781,0.9705442786216736,0.3482433259487152,0.2444005310535431,293.1311950683594,297.1499938964844,293.1499938964844,0.3008385002613067,-5778.08203125,304.2099304199219,0.9990000128746032,0.4615265130996704,0.3684413135051727,293.1802673339844,297.1499938964844,293.1499938964844,0.021012045443058,-4456.6044921875,304.15435791015625,0.5360166430473328,0.0616808198392391,0.2853866815567016,291.2509765625,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2812194824219,291.2484130859375,1.0,0.2942351102828979,0.9405352473258972,0.9405352473258972,1.0,1.0,-1.4553407430648804,0.6371445059776306,0.8181962370872498,0.2967174649238586,0.0,0.0,0.4320393800735473,50.796146392822266,61.0,-8.553301811218262,-10837.880859375,300.6980895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6368713378906,307.3946838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18134.546875,18000.0,0.0,0.0,0.2518952190876007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572432696819305,0.3572481572628021,-4.907995389658026e-06,0.0,0.0002556416147854,0.0,0.0,17.549257278442383,0.0,0.0,0.0,0.3249499201774597,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111166924238205,-2489.0595703125,304.16754150390625,0.7588925361633301,0.1739103943109512,0.1588335484266281,293.3254699707031,297.1499938964844,293.1499938964844,0.0943724960088729,-2297.83642578125,304.16973876953125,0.7279813289642334,0.151814579963684,0.1466057300567627,293.2081604003906,297.1499938964844,293.1499938964844,0.2591539025306701,-3806.4150390625,304.1585998535156,0.9562178254127502,0.3461783826351166,0.2430648356676101,293.1220092773437,297.1499938964844,293.1499938964844,0.3142360746860504,-5997.68310546875,304.1672058105469,0.9990000128746032,0.4639549553394317,0.3827662169933319,293.1820068359375,297.1499938964844,293.1499938964844,0.020457150414586,-4400.01708984375,304.1538391113281,0.5245469212532043,0.060563039034605,0.2810745239257812,291.2198486328125,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152404785156,1.0,0.2979676425457001,0.9402868747711182,0.9402868747711182,1.0,1.0,-1.4550178050994873,0.6370252966880798,0.8179925680160522,0.2964956164360046,0.0,0.0,0.4246666729450226,53.661582946777344,79.0,-42.5957145690918,-10688.677734375,307.6513061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74267578125,307.3456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18079.0859375,18000.0,0.0,0.0,0.2446551918983459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451472818851471,0.3451521098613739,-4.847894615522819e-06,0.0,0.0002482939162291,0.0,0.0,16.660499572753906,0.0,0.0,0.0,0.3213396966457367,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111166924238205,-2489.0595703125,304.16754150390625,0.7588925361633301,0.1739103943109512,0.1588335484266281,293.3254699707031,297.1499938964844,293.1499938964844,0.0943724960088729,-2297.83642578125,304.16973876953125,0.7279813289642334,0.151814579963684,0.1466057300567627,293.2081604003906,297.1499938964844,293.1499938964844,0.2591539025306701,-3806.4150390625,304.1585998535156,0.9562178254127502,0.3461783826351166,0.2430648356676101,293.1220092773437,297.1499938964844,293.1499938964844,0.3142360746860504,-5997.68310546875,304.1672058105469,0.9990000128746032,0.4639549553394317,0.3827662169933319,293.1820068359375,297.1499938964844,293.1499938964844,0.020457150414586,-4400.01708984375,304.1538391113281,0.5245469212532043,0.060563039034605,0.2810745239257812,291.2198486328125,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152404785156,1.0,0.2979676425457001,0.9402868747711182,0.9402868747711182,1.0,1.0,-1.4550178050994873,0.6370252966880798,0.8179925680160522,0.2964956164360046,0.0,0.0,0.4246666729450226,53.661582946777344,79.0,-42.5957145690918,-10688.677734375,307.6513061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74267578125,307.3456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18079.0859375,18000.0,0.0,0.0,0.2446551918983459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451472818851471,0.3451521098613739,-4.847894615522819e-06,0.0,0.0002482939162291,0.0,0.0,16.660499572753906,0.0,0.0,0.0,0.3213396966457367,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082544475793838,-2438.32666015625,304.1664733886719,0.7360321283340454,0.169314756989479,0.154952123761177,293.3309936523437,297.1499938964844,293.1499938964844,0.0908056572079658,-2228.904541015625,304.16912841796875,0.7030914425849915,0.1462480127811432,0.1416145712137222,293.2115173339844,297.1499938964844,293.1499938964844,0.2586311399936676,-3801.468505859375,304.1566772460937,0.9289093017578124,0.3440282046794891,0.2417602241039276,293.1571044921875,297.1499938964844,293.1499938964844,0.3425225913524627,-6442.55224609375,304.1142578125,0.9990000128746032,0.4576388597488403,0.4110971689224243,293.1848449707031,297.1499938964844,293.1499938964844,0.0199047848582267,-4344.22802734375,304.1534729003906,0.5070076584815979,0.0591812767088413,0.2763453125953674,291.16461181640625,291.1499938964844,271.8222351074219,270.54949951171875,283.8790588378906,293.27947998046875,291.16131591796875,1.0,0.3073895275592804,0.9400384426116944,0.9400384426116944,1.0,1.0,-1.471126675605774,0.6445362567901611,0.8265904188156128,0.3006249666213989,0.0,0.0,0.4266640543937683,59.953155517578125,82.0,-60.703712463378906,-10715.6904296875,330.7482604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7617492675781,307.3212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.09375,18000.0,0.0,0.0,0.2380144298076629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442252576351166,0.3442300856113434,-4.826710210181773e-06,0.0,0.000241554385866,0.0,0.0,16.541946411132812,0.0,0.0,0.0,0.3208163380622864,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082544475793838,-2438.32666015625,304.1664733886719,0.7360321283340454,0.169314756989479,0.154952123761177,293.3309936523437,297.1499938964844,293.1499938964844,0.0908056572079658,-2228.904541015625,304.16912841796875,0.7030914425849915,0.1462480127811432,0.1416145712137222,293.2115173339844,297.1499938964844,293.1499938964844,0.2586311399936676,-3801.468505859375,304.1566772460937,0.9289093017578124,0.3440282046794891,0.2417602241039276,293.1571044921875,297.1499938964844,293.1499938964844,0.3425225913524627,-6442.55224609375,304.1142578125,0.9990000128746032,0.4576388597488403,0.4110971689224243,293.1848449707031,297.1499938964844,293.1499938964844,0.0199047848582267,-4344.22802734375,304.1534729003906,0.5070076584815979,0.0591812767088413,0.2763453125953674,291.16461181640625,291.1499938964844,271.8222351074219,270.54949951171875,283.8790588378906,293.27947998046875,291.16131591796875,1.0,0.3073895275592804,0.9400384426116944,0.9400384426116944,1.0,1.0,-1.471126675605774,0.6445362567901611,0.8265904188156128,0.3006249666213989,0.0,0.0,0.4266640543937683,59.953155517578125,82.0,-60.703712463378906,-10715.6904296875,330.7482604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7617492675781,307.3212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.09375,18000.0,0.0,0.0,0.2380144298076629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442252576351166,0.3442300856113434,-4.826710210181773e-06,0.0,0.000241554385866,0.0,0.0,16.541946411132812,0.0,0.0,0.0,0.3208163380622864,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051195636391639,-2381.721435546875,304.1662292480469,0.7134926915168762,0.1647216528654098,0.1510864645242691,293.33612060546875,297.1499938964844,293.1499938964844,0.0869396030902862,-2153.52587890625,304.1692199707031,0.6760889291763306,0.1406207531690597,0.1365792155265808,293.2145080566406,297.1499938964844,293.1499938964844,0.2574226260185241,-3787.70947265625,304.1565246582031,0.9016813635826112,0.3418580889701843,0.2404556274414062,293.2207946777344,297.1499938964844,293.1499938964844,0.3575402200222015,-6665.93896484375,304.1040344238281,0.9897125363349916,0.4445465207099914,0.4247265458106994,293.1882019042969,297.1499938964844,293.1499938964844,0.0191660374402999,-4263.83154296875,304.153564453125,0.4900906085968017,0.0576129853725433,0.2707424759864807,291.1393127441406,291.1499938964844,271.8741760253906,270.58673095703125,283.9043884277344,293.2811889648437,291.1406555175781,1.0,0.3147772550582886,0.9392471313476562,0.9392471313476562,1.0,1.0,-1.4689098596572876,0.643456757068634,0.8254531025886536,0.300066202878952,0.0,0.0,0.4302819073200226,67.11538696289062,85.0,-23.215879440307617,-10734.81640625,347.51715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6513061523437,307.29052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.958984375,18000.0,0.0,0.0,0.2328562438488006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487978875637054,0.3488027155399322,-4.8378178689745255e-06,0.0,0.0002363194798817,0.0,0.0,16.836956024169922,0.0,0.0,0.0,0.3219564259052276,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051195636391639,-2381.721435546875,304.1662292480469,0.7134926915168762,0.1647216528654098,0.1510864645242691,293.33612060546875,297.1499938964844,293.1499938964844,0.0869396030902862,-2153.52587890625,304.1692199707031,0.6760889291763306,0.1406207531690597,0.1365792155265808,293.2145080566406,297.1499938964844,293.1499938964844,0.2574226260185241,-3787.70947265625,304.1565246582031,0.9016813635826112,0.3418580889701843,0.2404556274414062,293.2207946777344,297.1499938964844,293.1499938964844,0.3575402200222015,-6665.93896484375,304.1040344238281,0.9897125363349916,0.4445465207099914,0.4247265458106994,293.1882019042969,297.1499938964844,293.1499938964844,0.0191660374402999,-4263.83154296875,304.153564453125,0.4900906085968017,0.0576129853725433,0.2707424759864807,291.1393127441406,291.1499938964844,271.8741760253906,270.58673095703125,283.9043884277344,293.2811889648437,291.1406555175781,1.0,0.3147772550582886,0.9392471313476562,0.9392471313476562,1.0,1.0,-1.4689098596572876,0.643456757068634,0.8254531025886536,0.300066202878952,0.0,0.0,0.4302819073200226,67.11538696289062,85.0,-23.215879440307617,-10734.81640625,347.51715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6513061523437,307.29052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.958984375,18000.0,0.0,0.0,0.2328562438488006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487978875637054,0.3488027155399322,-4.8378178689745255e-06,0.0,0.0002363194798817,0.0,0.0,16.836956024169922,0.0,0.0,0.0,0.3219564259052276,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014867201447486,-2314.552001953125,304.1668701171875,0.6892356276512146,0.1600986868143081,0.1472674161195755,293.3410339355469,297.1499938964844,293.1499938964844,0.0825874954462051,-2067.891845703125,304.1700439453125,0.650829017162323,0.1349085122346878,0.1315406560897827,293.2175598144531,297.1499938964844,293.1499938964844,0.2548188865184784,-3756.372802734375,304.1586303710937,0.8778306841850281,0.3396050631999969,0.2391571551561355,293.2528076171875,297.1499938964844,293.1499938964844,0.3482286036014557,-6517.294921875,304.1341247558594,0.9614081978797911,0.4361944496631622,0.4157112240791321,293.1915588378906,297.1499938964844,293.1499938964844,0.0182988382875919,-4161.20751953125,304.15380859375,0.4723707437515259,0.0559669472277164,0.2650297284126282,291.1790466308594,291.1499938964844,271.9231872558594,270.6210632324219,283.943115234375,293.2901916503906,291.1797180175781,1.0,0.3196532428264618,0.9384558200836182,0.9384558200836182,1.0,1.0,-1.438663363456726,0.6293438673019409,0.8093194961547852,0.2921858429908752,0.0,0.0,0.4235217273235321,74.79933166503906,88.0,21.73384475708008,-10514.6259765625,352.07684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4872741699219,307.17822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.08203125,18000.0,0.0,0.0,0.2288240045309066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438381254673004,0.3438429534435272,-4.834494120586896e-06,0.0,0.0002322272775927,0.0,0.0,16.544275283813477,0.0,0.0,0.0,0.32077357172966,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014867201447486,-2314.552001953125,304.1668701171875,0.6892356276512146,0.1600986868143081,0.1472674161195755,293.3410339355469,297.1499938964844,293.1499938964844,0.0825874954462051,-2067.891845703125,304.1700439453125,0.650829017162323,0.1349085122346878,0.1315406560897827,293.2175598144531,297.1499938964844,293.1499938964844,0.2548188865184784,-3756.372802734375,304.1586303710937,0.8778306841850281,0.3396050631999969,0.2391571551561355,293.2528076171875,297.1499938964844,293.1499938964844,0.3482286036014557,-6517.294921875,304.1341247558594,0.9614081978797911,0.4361944496631622,0.4157112240791321,293.1915588378906,297.1499938964844,293.1499938964844,0.0182988382875919,-4161.20751953125,304.15380859375,0.4723707437515259,0.0559669472277164,0.2650297284126282,291.1790466308594,291.1499938964844,271.9231872558594,270.6210632324219,283.943115234375,293.2901916503906,291.1797180175781,1.0,0.3196532428264618,0.9384558200836182,0.9384558200836182,1.0,1.0,-1.438663363456726,0.6293438673019409,0.8093194961547852,0.2921858429908752,0.0,0.0,0.4235217273235321,74.79933166503906,88.0,21.73384475708008,-10514.6259765625,352.07684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4872741699219,307.17822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.08203125,18000.0,0.0,0.0,0.2288240045309066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438381254673004,0.3438429534435272,-4.834494120586896e-06,0.0,0.0002322272775927,0.0,0.0,16.544275283813477,0.0,0.0,0.0,0.32077357172966,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998046770691871,-2283.57861328125,304.1668395996094,0.6793735027313232,0.1577771157026291,0.1453101485967636,293.3434753417969,297.1499938964844,293.1499938964844,0.08047965914011,-2026.9068603515625,304.17022705078125,0.6409030556678772,0.1320087313652038,0.1289435625076294,293.2191162109375,297.1499938964844,293.1499938964844,0.2538527250289917,-3745.03515625,304.1588134765625,0.8689751625061035,0.3384441435337066,0.2384538799524307,293.2599182128906,297.1499938964844,293.1499938964844,0.345712274312973,-6477.00732421875,304.1415405273437,0.9498566389083862,0.4334913790225982,0.4129465520381927,293.19317626953125,297.1499938964844,293.1499938964844,0.0178784802556037,-4111.52001953125,304.1539001464844,0.462986409664154,0.0551240444183349,0.2618878483772278,291.1805114746094,291.1499938964844,271.946533203125,270.6370544433594,283.9604187011719,293.2932434082031,291.18072509765625,1.0,0.321531593799591,0.9380601644515992,0.9380601644515992,1.0,1.0,-1.425260305404663,0.6231231689453125,0.8021371364593506,0.2886312901973724,0.0,0.0,0.4213201999664306,77.94039154052734,88.0,14.322182655334473,-10393.681640625,353.3091125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4178466796875,307.1164245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.275390625,18000.0,0.0,0.0,0.2269152998924255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402822315692901,0.3402870595455169,-4.821209131478099e-06,0.0,0.0002302901848452,0.0,0.0,16.3021297454834,0.0,0.0,0.0,0.3198320567607879,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980948135256767,-2251.927490234375,304.1669006347656,0.6705806255340576,0.1554658710956573,0.143345445394516,293.3458557128906,297.1499938964844,293.1499938964844,0.0783154144883155,-1984.9471435546875,304.1705017089844,0.6320632100105286,0.1290950179100036,0.126315638422966,293.2206115722656,297.1499938964844,293.1499938964844,0.2527932226657867,-3732.520263671875,304.1591491699219,0.8614041209220886,0.3372765481472015,0.2377337664365768,293.26434326171875,297.1499938964844,293.1499938964844,0.3435584902763366,-6442.84033203125,304.14697265625,0.9396793842315674,0.4312295317649841,0.4107412099838257,293.19464111328125,297.1499938964844,293.1499938964844,0.0174514204263687,-4059.839111328125,304.1539611816406,0.4535885751247406,0.0542863346636295,0.258684754371643,291.1846923828125,291.1499938964844,271.9690246582031,270.6522521972656,283.9766845703125,293.2955322265625,291.1856384277344,1.0,0.3231286108493805,0.9377952218055724,0.9377952218055724,1.0,1.0,-1.4123895168304443,0.6171609163284302,0.7952286601066589,0.2852286696434021,0.0,0.0,0.4186139106750488,80.7647476196289,91.0,15.182286262512209,-10286.396484375,353.9780578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3550109863281,307.0646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.888671875,18000.0,0.0,0.0,0.2250721305608749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372595310211181,0.3372643589973449,-4.809502115676878e-06,0.0,0.0002284195943502,0.0,0.0,16.096439361572266,0.0,0.0,0.0,0.3189814388751983,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947226360440254,-2189.3251953125,304.1668701171875,0.6554146409034729,0.1508877873420715,0.1394248157739639,293.3502197265625,297.1499938964844,293.1499938964844,0.0739300549030304,-1900.6650390625,304.17095947265625,0.6159121990203857,0.1232450157403945,0.1210033521056175,293.2233581542969,297.1499938964844,293.1499938964844,0.2506986260414123,-3707.840576171875,304.1595764160156,0.8489217162132263,0.334930956363678,0.2362627238035202,293.26922607421875,297.1499938964844,293.1499938964844,0.3399478495121002,-6386.47705078125,304.15386962890625,0.9225451350212096,0.4273352026939392,0.4071207344532013,293.1972045898437,297.1499938964844,293.1499938964844,0.0166242942214012,-3957.0654296875,304.1540222167969,0.4379071891307831,0.0526383332908153,0.2522513568401336,291.1910705566406,291.1499938964844,272.0113830566406,270.6800231933594,284.0068359375,293.298828125,291.19110107421875,1.0,0.3256725668907165,0.9372652769088744,0.9372652769088744,1.0,1.0,-1.3874703645706177,0.6056379079818726,0.7818324565887451,0.2786583006381988,0.0,0.0,0.4125797152519226,85.7162094116211,79.0,8.133557319641113,-10056.9150390625,353.92694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496643066406,306.96307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.40625,18000.0,0.0,0.0,0.221527025103569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298741281032562,0.3298788964748382,-4.783407803188311e-06,0.0,0.0002248217788292,0.0,0.0,15.606888771057127,0.0,0.0,0.0,0.3169958591461181,4.0,0.0,1.0
