time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947226360440254,-2189.3251953125,304.1668701171875,0.6554146409034729,0.1508877873420715,0.1394248157739639,293.3502197265625,297.1499938964844,293.1499938964844,0.0739300549030304,-1900.6650390625,304.17095947265625,0.6159121990203857,0.1232450157403945,0.1210033521056175,293.2233581542969,297.1499938964844,293.1499938964844,0.2506986260414123,-3707.840576171875,304.1595764160156,0.8489217162132263,0.334930956363678,0.2362627238035202,293.26922607421875,297.1499938964844,293.1499938964844,0.3399478495121002,-6386.47705078125,304.15386962890625,0.9225451350212096,0.4273352026939392,0.4071207344532013,293.1972045898437,297.1499938964844,293.1499938964844,0.0166242942214012,-3957.0654296875,304.1540222167969,0.4379071891307831,0.0526383332908153,0.2522513568401336,291.1910705566406,291.1499938964844,272.0113830566406,270.6800231933594,284.0068359375,293.298828125,291.19110107421875,1.0,0.3256725668907165,0.9372652769088744,0.9372652769088744,1.0,1.0,-1.3874703645706177,0.6056379079818726,0.7818324565887451,0.2786583006381988,0.0,0.0,0.4125797152519226,85.7162094116211,79.0,8.133557319641113,-10056.9150390625,353.92694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496643066406,306.96307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.40625,18000.0,0.0,0.0,0.221527025103569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298741281032562,0.3298788964748382,-4.783407803188311e-06,0.0,0.0002248217788292,0.0,0.0,15.606888771057127,0.0,0.0,0.0,0.3169958591461181,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912824943661689,-2125.279296875,304.1669921875,0.6486409902572632,0.1464145183563232,0.1353888213634491,293.3539733886719,297.1499938964844,293.1499938964844,0.069332554936409,-1813.50390625,304.1716613769531,0.6055757999420166,0.1174094304442405,0.1154856458306312,293.2256164550781,297.1499938964844,293.1499938964844,0.2484656274318695,-3681.480224609375,304.1600952148437,0.8465900421142578,0.3326114416122436,0.2346494346857071,293.27166748046875,297.1499938964844,293.1499938964844,0.3365156054496765,-6333.74658203125,304.15826416015625,0.9189679622650146,0.4238143861293793,0.4037547707557678,293.1990966796875,297.1499938964844,293.1499938964844,0.0157462377101182,-3843.534423828125,304.1541442871094,0.4310107231140136,0.0510544851422309,0.24509097635746,291.1950988769531,291.1499938964844,272.04998779296875,270.70416259765625,284.0350646972656,293.3009948730469,291.195556640625,1.0,0.3222765028476715,0.9367353916168212,0.9367353916168212,1.0,1.0,-1.3614299297332764,0.5936244130134583,0.7678055167198181,0.2718274295330047,0.0,0.0,0.4063631892204284,85.53589630126953,67.0,7.610836029052734,-9838.3681640625,341.3324890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17315673828125,306.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.802734375,18000.0,0.0,0.0,0.2180552333593368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322590172290802,0.322594940662384,-4.757212991535198e-06,0.0,0.0002212983381468,0.0,0.0,15.129984855651855,0.0,0.0,0.0,0.3150422573089599,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912824943661689,-2125.279296875,304.1669921875,0.6486409902572632,0.1464145183563232,0.1353888213634491,293.3539733886719,297.1499938964844,293.1499938964844,0.069332554936409,-1813.50390625,304.1716613769531,0.6055757999420166,0.1174094304442405,0.1154856458306312,293.2256164550781,297.1499938964844,293.1499938964844,0.2484656274318695,-3681.480224609375,304.1600952148437,0.8465900421142578,0.3326114416122436,0.2346494346857071,293.27166748046875,297.1499938964844,293.1499938964844,0.3365156054496765,-6333.74658203125,304.15826416015625,0.9189679622650146,0.4238143861293793,0.4037547707557678,293.1990966796875,297.1499938964844,293.1499938964844,0.0157462377101182,-3843.534423828125,304.1541442871094,0.4310107231140136,0.0510544851422309,0.24509097635746,291.1950988769531,291.1499938964844,272.04998779296875,270.70416259765625,284.0350646972656,293.3009948730469,291.195556640625,1.0,0.3222765028476715,0.9367353916168212,0.9367353916168212,1.0,1.0,-1.3614299297332764,0.5936244130134583,0.7678055167198181,0.2718274295330047,0.0,0.0,0.4063631892204284,85.53589630126953,67.0,7.610836029052734,-9838.3681640625,341.3324890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17315673828125,306.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.802734375,18000.0,0.0,0.0,0.2180552333593368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322590172290802,0.322594940662384,-4.757212991535198e-06,0.0,0.0002212983381468,0.0,0.0,15.129984855651855,0.0,0.0,0.0,0.3150422573089599,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0879029557108879,-2062.361083984375,304.1669616699219,0.6478163599967957,0.1422454118728637,0.1314222663640976,293.35614013671875,297.1499938964844,293.1499938964844,0.0646513327956199,-1726.2447509765625,304.1722106933594,0.6004590392112732,0.1117980852723121,0.1099584475159645,293.2265319824219,297.1499938964844,293.1499938964844,0.2462225705385208,-3655.00244140625,304.16046142578125,0.8517612814903259,0.3305071294307709,0.2330283224582672,293.27215576171875,297.1499938964844,293.1499938964844,0.3331445157527923,-6282.5078125,304.1610717773437,0.9253544807434082,0.4206304848194122,0.4005271792411804,293.199462890625,297.1499938964844,293.1499938964844,0.0149200316518545,-3733.538818359375,304.1504821777344,0.4306176006793976,0.050000000745058,0.2384015768766403,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.06085205078125,293.301513671875,291.1994323730469,1.0,0.3150924742221832,0.9363794922828674,0.9363794922828674,1.0,1.0,-1.3361811637878418,0.5820221900939941,0.7541589140892029,0.2652047276496887,0.0,0.0,0.3994678556919098,81.4639663696289,55.0,5.312113285064697,-9621.0615234375,320.5765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12451171875,306.8146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.72265625,18000.0,0.0,0.0,0.2145551592111587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144942224025726,0.3144989609718323,-4.729442935058614e-06,0.0,0.0002177462156396,0.0,0.0,14.6121826171875,0.0,0.0,0.0,0.3129287660121918,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0879029557108879,-2062.361083984375,304.1669616699219,0.6478163599967957,0.1422454118728637,0.1314222663640976,293.35614013671875,297.1499938964844,293.1499938964844,0.0646513327956199,-1726.2447509765625,304.1722106933594,0.6004590392112732,0.1117980852723121,0.1099584475159645,293.2265319824219,297.1499938964844,293.1499938964844,0.2462225705385208,-3655.00244140625,304.16046142578125,0.8517612814903259,0.3305071294307709,0.2330283224582672,293.27215576171875,297.1499938964844,293.1499938964844,0.3331445157527923,-6282.5078125,304.1610717773437,0.9253544807434082,0.4206304848194122,0.4005271792411804,293.199462890625,297.1499938964844,293.1499938964844,0.0149200316518545,-3733.538818359375,304.1504821777344,0.4306176006793976,0.050000000745058,0.2384015768766403,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.06085205078125,293.301513671875,291.1994323730469,1.0,0.3150924742221832,0.9363794922828674,0.9363794922828674,1.0,1.0,-1.3361811637878418,0.5820221900939941,0.7541589140892029,0.2652047276496887,0.0,0.0,0.3994678556919098,81.4639663696289,55.0,5.312113285064697,-9621.0615234375,320.5765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12451171875,306.8146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.72265625,18000.0,0.0,0.0,0.2145551592111587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144942224025726,0.3144989609718323,-4.729442935058614e-06,0.0,0.0002177462156396,0.0,0.0,14.6121826171875,0.0,0.0,0.0,0.3129287660121918,4.0,0.0,1.0
810180,293.3189392089844,297.1499938964844,293.1499938964844,0.0847314000129699,-2003.55517578125,304.16656494140625,0.6523515582084656,0.1383819580078125,0.1276507973670959,293.3567199707031,297.1499938964844,293.1499938964844,0.0600642934441566,-1642.432861328125,304.1724548339844,0.600490927696228,0.1064596399664878,0.1045952513813972,293.2261962890625,297.1499938964844,293.1499938964844,0.2442455738782882,-3631.821533203125,304.1602478027344,0.864020049571991,0.3286380469799042,0.2315036952495575,293.2711181640625,297.1499938964844,293.1499938964844,0.3301150500774383,-6236.974609375,304.16241455078125,0.9407342672348022,0.417743980884552,0.3974977731704712,293.1990966796875,297.1499938964844,293.1499938964844,0.01469780318439,-3704.075927734375,304.1334228515625,0.4403611421585083,0.050000000745058,0.2366493195295334,291.19683837890625,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.30059814453125,291.1962280273437,1.0,0.3054575622081756,0.9360235929489136,0.9360235929489136,1.0,1.0,-1.3176432847976685,0.57352215051651,0.7441211938858032,0.2603481411933899,0.0,0.0,0.3932854831218719,74.58895111083984,43.0,-3.000673294067383,-9441.626953125,297.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0957336425781,306.7445678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.49609375,18000.0,0.0,0.0,0.2110063582658767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068971335887909,0.3069018423557281,-4.7023218030517455e-06,0.0,0.0002141446311725,0.0,0.0,14.13112735748291,0.0,0.0,0.0,0.3109583258628845,4.0,0.0,1.0
810240,293.3189392089844,297.1499938964844,293.1499938964844,0.0847314000129699,-2003.55517578125,304.16656494140625,0.6523515582084656,0.1383819580078125,0.1276507973670959,293.3567199707031,297.1499938964844,293.1499938964844,0.0600642934441566,-1642.432861328125,304.1724548339844,0.600490927696228,0.1064596399664878,0.1045952513813972,293.2261962890625,297.1499938964844,293.1499938964844,0.2442455738782882,-3631.821533203125,304.1602478027344,0.864020049571991,0.3286380469799042,0.2315036952495575,293.2711181640625,297.1499938964844,293.1499938964844,0.3301150500774383,-6236.974609375,304.16241455078125,0.9407342672348022,0.417743980884552,0.3974977731704712,293.1990966796875,297.1499938964844,293.1499938964844,0.01469780318439,-3704.075927734375,304.1334228515625,0.4403611421585083,0.050000000745058,0.2366493195295334,291.19683837890625,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.30059814453125,291.1962280273437,1.0,0.3054575622081756,0.9360235929489136,0.9360235929489136,1.0,1.0,-1.3176432847976685,0.57352215051651,0.7441211938858032,0.2603481411933899,0.0,0.0,0.3932854831218719,74.58895111083984,43.0,-3.000673294067383,-9441.626953125,297.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0957336425781,306.7445678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.49609375,18000.0,0.0,0.0,0.2110063582658767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068971335887909,0.3069018423557281,-4.7023218030517455e-06,0.0,0.0002141446311725,0.0,0.0,14.13112735748291,0.0,0.0,0.0,0.3109583258628845,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831895023584365,-1975.05419921875,304.1663818359375,0.6562016010284424,0.1365170925855636,0.1258141994476318,293.3566589355469,297.1499938964844,293.1499938964844,0.0577813237905502,-1601.326416015625,304.1725158691406,0.6019212007522583,0.1038505285978317,0.1019584909081459,293.22576904296875,297.1499938964844,293.1499938964844,0.2433111667633056,-3620.876220703125,304.1600952148437,0.8723840713500977,0.3277557790279388,0.230767160654068,293.27032470703125,297.1499938964844,293.1499938964844,0.3286676108837127,-6215.30517578125,304.16278076171875,0.9507654309272766,0.4163676500320434,0.3960336744785309,293.19903564453125,297.1499938964844,293.1499938964844,0.0145953986793756,-3690.914794921875,304.12469482421875,0.4473942220211029,0.050000000745058,0.2359254211187362,291.1944274902344,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.2998962402344,291.19403076171875,1.0,0.2999390363693237,0.9358456134796144,0.9358456134796144,1.0,1.0,-1.3087629079818726,0.5694535374641418,0.7393093705177307,0.2580335140228271,0.0,0.0,0.3905737400054931,70.58570098876953,43.0,-4.12814474105835,-9361.9013671875,284.3839416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08404541015625,306.7173767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.09765625,18000.0,0.0,0.0,0.2092439383268356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036769926548004,0.3036817014217376,-4.6905461204005405e-06,0.0,0.000212356011616,0.0,0.0,13.928752899169922,0.0,0.0,0.0,0.3101208209991455,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816546976566314,-1946.7308349609373,304.16619873046875,0.6611432433128357,0.1346840858459472,0.1239995509386062,293.3564758300781,297.1499938964844,293.1499938964844,0.0554854348301887,-1560.3607177734375,304.172607421875,0.604238748550415,0.1012669056653976,0.0993397831916809,293.2252502441406,297.1499938964844,293.1499938964844,0.2423692792654037,-3609.81005859375,304.15997314453125,0.8823118805885315,0.3268958330154419,0.2300414592027664,293.2694091796875,297.1499938964844,293.1499938964844,0.3272081017494201,-6193.439453125,304.1631164550781,0.9619683027267456,0.4150210618972778,0.3945917785167694,293.19903564453125,297.1499938964844,293.1499938964844,0.0144869480282068,-3676.71484375,304.1159362792969,0.4558823108673095,0.050000000745058,0.2351538836956024,291.1930847167969,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.2991027832031,291.1928405761719,1.0,0.2940306365489959,0.935681164264679,0.935681164264679,1.0,1.0,-1.2999130487442017,0.5654031038284302,0.7345100045204163,0.2557311058044433,0.0,0.0,0.3878385424613952,66.32743835449219,31.0,-3.652700901031494,-9284.07421875,271.33819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07275390625,306.6918334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.748046875,18000.0,0.0,0.0,0.2075000703334808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005700409412384,0.3005747199058532,-4.6797317736491095e-06,0.0,0.000210586193134,0.0,0.0,13.736284255981444,0.0,0.0,0.0,0.3093242645263672,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786150023341178,-1890.853271484375,304.1658630371094,0.6748924851417542,0.1311035305261612,0.1204292923212051,293.3558959960937,297.1499938964844,293.1499938964844,0.0508595518767833,-1478.9075927734375,304.1727905273437,0.6117303371429443,0.096158392727375,0.0941417887806892,293.2240905761719,297.1499938964844,293.1499938964844,0.2404965460300445,-3587.75634765625,304.1597595214844,0.9076110124588012,0.3252259194850921,0.2286128550767898,293.2674255371094,297.1499938964844,293.1499938964844,0.3243022263050079,-6149.9052734375,304.16357421875,0.9865731596946716,0.4123980402946472,0.3917583525180816,293.19903564453125,297.1499938964844,293.1499938964844,0.0142602734267711,-3646.48095703125,304.0985412597656,0.4755898118019104,0.050000000745058,0.2335070967674255,291.1915588378906,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913757324219,1.0,0.2811950445175171,0.9353522658348083,0.9353522658348083,1.0,1.0,-1.282294988632202,0.5573505163192749,0.7249444723129272,0.2511594891548157,0.0,0.0,0.3824068009853363,57.26172637939453,25.0,-2.4265623092651367,-9130.451171875,244.56832885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0511474609375,306.6416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.53125,18000.0,0.0,0.0,0.2040689587593078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29445880651474,0.2944634854793548,-4.659344085666817e-06,0.0,0.0002071040507871,0.0,0.0,13.363683700561523,0.0,0.0,0.0,0.3077890276908874,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786150023341178,-1890.853271484375,304.1658630371094,0.6748924851417542,0.1311035305261612,0.1204292923212051,293.3558959960937,297.1499938964844,293.1499938964844,0.0508595518767833,-1478.9075927734375,304.1727905273437,0.6117303371429443,0.096158392727375,0.0941417887806892,293.2240905761719,297.1499938964844,293.1499938964844,0.2404965460300445,-3587.75634765625,304.1597595214844,0.9076110124588012,0.3252259194850921,0.2286128550767898,293.2674255371094,297.1499938964844,293.1499938964844,0.3243022263050079,-6149.9052734375,304.16357421875,0.9865731596946716,0.4123980402946472,0.3917583525180816,293.19903564453125,297.1499938964844,293.1499938964844,0.0142602734267711,-3646.48095703125,304.0985412597656,0.4755898118019104,0.050000000745058,0.2335070967674255,291.1915588378906,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913757324219,1.0,0.2811950445175171,0.9353522658348083,0.9353522658348083,1.0,1.0,-1.282294988632202,0.5573505163192749,0.7249444723129272,0.2511594891548157,0.0,0.0,0.3824068009853363,57.26172637939453,25.0,-2.4265623092651367,-9130.451171875,244.56832885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0511474609375,306.6416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.53125,18000.0,0.0,0.0,0.2040689587593078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29445880651474,0.2944634854793548,-4.659344085666817e-06,0.0,0.0002071040507871,0.0,0.0,13.363683700561523,0.0,0.0,0.0,0.3077890276908874,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756725445389747,-1837.0845947265625,304.1654663085937,0.6877842545509338,0.1276343762874603,0.1170288175344467,293.35498046875,297.1499938964844,293.1499938964844,0.0462667644023895,-1399.2435302734375,304.1728210449219,0.6172652244567871,0.0911237895488739,0.0890860557556152,293.2227783203125,297.1499938964844,293.1499938964844,0.2386698126792907,-3566.158935546875,304.1595764160156,0.9344485998153688,0.3236144483089447,0.2272801548242569,293.26202392578125,297.1499938964844,293.1499938964844,0.3134677410125732,-5981.099609375,304.1785888671875,0.9990000128746032,0.4104884564876556,0.3806089460849762,293.198974609375,297.1499938964844,293.1499938964844,0.0140715762972831,-3620.92822265625,304.0814514160156,0.4896614849567413,0.050000000745058,0.2322175800800323,291.1930847167969,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.1946716308594,1.0,0.269163966178894,0.9350233674049376,0.9350233674049376,1.0,1.0,-1.2556244134902954,0.5451610088348389,0.7104634046554565,0.2443746626377105,0.0,0.0,0.3766880929470062,49.97298431396485,25.0,8.969389915466309,-8954.0009765625,219.0831756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03173828125,306.6116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.943359375,18000.0,0.0,0.0,0.2006993293762207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884673476219177,0.2884719967842102,-4.640145562007092e-06,0.0,0.0002036843070527,0.0,0.0,13.004971504211426,0.0,0.0,0.0,0.3063075244426727,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756725445389747,-1837.0845947265625,304.1654663085937,0.6877842545509338,0.1276343762874603,0.1170288175344467,293.35498046875,297.1499938964844,293.1499938964844,0.0462667644023895,-1399.2435302734375,304.1728210449219,0.6172652244567871,0.0911237895488739,0.0890860557556152,293.2227783203125,297.1499938964844,293.1499938964844,0.2386698126792907,-3566.158935546875,304.1595764160156,0.9344485998153688,0.3236144483089447,0.2272801548242569,293.26202392578125,297.1499938964844,293.1499938964844,0.3134677410125732,-5981.099609375,304.1785888671875,0.9990000128746032,0.4104884564876556,0.3806089460849762,293.198974609375,297.1499938964844,293.1499938964844,0.0140715762972831,-3620.92822265625,304.0814514160156,0.4896614849567413,0.050000000745058,0.2322175800800323,291.1930847167969,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.1946716308594,1.0,0.269163966178894,0.9350233674049376,0.9350233674049376,1.0,1.0,-1.2556244134902954,0.5451610088348389,0.7104634046554565,0.2443746626377105,0.0,0.0,0.3766880929470062,49.97298431396485,25.0,8.969389915466309,-8954.0009765625,219.0831756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03173828125,306.6116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.943359375,18000.0,0.0,0.0,0.2006993293762207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884673476219177,0.2884719967842102,-4.640145562007092e-06,0.0,0.0002036843070527,0.0,0.0,13.004971504211426,0.0,0.0,0.0,0.3063075244426727,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.072680115699768,-1782.4801025390625,304.1653137207031,0.694403350353241,0.1242025569081306,0.1137974336743354,293.3541259765625,297.1499938964844,293.1499938964844,0.0416359230875968,-1319.4520263671875,304.1729431152344,0.6169256567955017,0.0861077755689621,0.0841869264841079,293.2217102050781,297.1499938964844,293.1499938964844,0.2364367395639419,-3539.225341796875,304.1600646972656,0.9520609378814696,0.3219875991344452,0.2260427922010421,293.2324523925781,297.1499938964844,293.1499938964844,0.2928840219974518,-5659.8251953125,304.20281982421875,0.9990000128746032,0.4136069715023041,0.3602817058563232,293.1987609863281,297.1499938964844,293.1499938964844,0.0139086954295635,-3596.75,304.0649719238281,0.4987372756004333,0.050000000745058,0.231465071439743,291.2210388183594,291.1499938964844,272.2699890136719,270.8251037597656,284.1752014160156,293.288330078125,291.2224426269531,1.0,0.2592652142047882,0.9347442984580994,0.9347442984580994,1.0,1.0,-1.2190722227096558,0.5285754799842834,0.6904967427253723,0.2349750250577926,0.0,0.0,0.365278422832489,45.41045379638672,28.0,25.502029418945312,-8690.369140625,196.9842224121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03729248046875,306.5716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18063.552734375,18000.0,0.0,0.0,0.1971194148063659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780150473117828,0.2780196666717529,-4.614134013536386e-06,0.0,0.0002000511594815,0.0,0.0,12.408403396606444,0.0,0.0,0.0,0.3038826882839203,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.072680115699768,-1782.4801025390625,304.1653137207031,0.694403350353241,0.1242025569081306,0.1137974336743354,293.3541259765625,297.1499938964844,293.1499938964844,0.0416359230875968,-1319.4520263671875,304.1729431152344,0.6169256567955017,0.0861077755689621,0.0841869264841079,293.2217102050781,297.1499938964844,293.1499938964844,0.2364367395639419,-3539.225341796875,304.1600646972656,0.9520609378814696,0.3219875991344452,0.2260427922010421,293.2324523925781,297.1499938964844,293.1499938964844,0.2928840219974518,-5659.8251953125,304.20281982421875,0.9990000128746032,0.4136069715023041,0.3602817058563232,293.1987609863281,297.1499938964844,293.1499938964844,0.0139086954295635,-3596.75,304.0649719238281,0.4987372756004333,0.050000000745058,0.231465071439743,291.2210388183594,291.1499938964844,272.2699890136719,270.8251037597656,284.1752014160156,293.288330078125,291.2224426269531,1.0,0.2592652142047882,0.9347442984580994,0.9347442984580994,1.0,1.0,-1.2190722227096558,0.5285754799842834,0.6904967427253723,0.2349750250577926,0.0,0.0,0.365278422832489,45.41045379638672,28.0,25.502029418945312,-8690.369140625,196.9842224121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03729248046875,306.5716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18063.552734375,18000.0,0.0,0.0,0.1971194148063659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780150473117828,0.2780196666717529,-4.614134013536386e-06,0.0,0.0002000511594815,0.0,0.0,12.408403396606444,0.0,0.0,0.0,0.3038826882839203,4.0,0.0,1.0
810780,293.3039245605469,297.1499938964844,293.1499938964844,0.0698838010430336,-1732.2369384765625,304.16485595703125,0.696923553943634,0.1207933500409126,0.1106327250599861,293.3533935546875,297.1499938964844,293.1499938964844,0.0371697843074798,-1242.9078369140625,304.1727294921875,0.6125845313072205,0.081083133816719,0.0793324559926986,293.2209167480469,297.1499938964844,293.1499938964844,0.2347031831741333,-3518.689453125,304.1596069335937,0.9632294178009032,0.3203299641609192,0.2248192280530929,293.19305419921875,297.1499938964844,293.1499938964844,0.2790937423706054,-5446.66552734375,304.2077941894531,0.9990000128746032,0.4194954037666321,0.3467118442058563,293.1986083984375,297.1499938964844,293.1499938964844,0.0138079617172479,-3583.3408203125,304.04833984375,0.5053368210792542,0.050000000745058,0.2309858649969101,291.22637939453125,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2262268066406,1.0,0.2522784769535064,0.934465229511261,0.934465229511261,1.0,1.0,-1.1911100149154663,0.5159307718276978,0.6751793026924133,0.2278317511081695,0.0,0.0,0.3545691967010498,42.44669342041016,46.0,9.096709251403809,-8444.0693359375,181.9048309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0838623046875,306.5182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18061.935546875,18000.0,0.0,0.0,0.1930215805768966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665401995182037,0.2665447890758514,-4.579795586323598e-06,0.0,0.0001958923676284,0.0,0.0,11.752795219421388,0.0,0.0,0.0,0.3012113273143768,4.0,0.0,1.0
810840,293.3039245605469,297.1499938964844,293.1499938964844,0.0698838010430336,-1732.2369384765625,304.16485595703125,0.696923553943634,0.1207933500409126,0.1106327250599861,293.3533935546875,297.1499938964844,293.1499938964844,0.0371697843074798,-1242.9078369140625,304.1727294921875,0.6125845313072205,0.081083133816719,0.0793324559926986,293.2209167480469,297.1499938964844,293.1499938964844,0.2347031831741333,-3518.689453125,304.1596069335937,0.9632294178009032,0.3203299641609192,0.2248192280530929,293.19305419921875,297.1499938964844,293.1499938964844,0.2790937423706054,-5446.66552734375,304.2077941894531,0.9990000128746032,0.4194954037666321,0.3467118442058563,293.1986083984375,297.1499938964844,293.1499938964844,0.0138079617172479,-3583.3408203125,304.04833984375,0.5053368210792542,0.050000000745058,0.2309858649969101,291.22637939453125,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2262268066406,1.0,0.2522784769535064,0.934465229511261,0.934465229511261,1.0,1.0,-1.1911100149154663,0.5159307718276978,0.6751793026924133,0.2278317511081695,0.0,0.0,0.3545691967010498,42.44669342041016,46.0,9.096709251403809,-8444.0693359375,181.9048309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0838623046875,306.5182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18061.935546875,18000.0,0.0,0.0,0.1930215805768966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665401995182037,0.2665447890758514,-4.579795586323598e-06,0.0,0.0001958923676284,0.0,0.0,11.752795219421388,0.0,0.0,0.0,0.3012113273143768,4.0,0.0,1.0
810900,293.3026733398437,297.1499938964844,293.1499938964844,0.0685616210103035,-1708.7298583984375,304.16455078125,0.6933489441871643,0.1190894544124603,0.1091070249676704,293.3531188964844,297.1499938964844,293.1499938964844,0.0350223407149314,-1205.88525390625,304.1724853515625,0.6058704853057861,0.0785579085350036,0.0769518911838531,293.2206420898437,297.1499938964844,293.1499938964844,0.2339897006750106,-3510.349365234375,304.1591491699219,0.96218740940094,0.3194851875305176,0.2242388725280761,293.1761474609375,297.1499938964844,293.1499938964844,0.2788321673870086,-5446.5751953125,304.19757080078125,0.9990000128746032,0.4222793579101562,0.3469096422195434,293.1986694335937,297.1499938964844,293.1499938964844,0.0137900076806545,-3581.868896484375,304.03961181640625,0.5052366852760315,0.050000000745058,0.2309929877519607,291.223876953125,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.2868957519531,291.22216796875,1.0,0.252090185880661,0.9343256950378418,0.9343256950378418,1.0,1.0,-1.1859618425369265,0.5136237740516663,0.6723380088806152,0.2264620810747146,0.0,0.0,0.3498574495315552,42.409271240234375,46.0,-4.512645244598389,-8355.9970703125,180.2208404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1141357421875,306.4849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.00390625,18000.0,0.0,0.0,0.1908207833766937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614823281764984,0.2614868879318237,-4.564172741083894e-06,0.0,0.0001936588378157,0.0,0.0,11.467376708984377,0.0,0.0,0.0,0.3000369369983673,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673339888453483,-1687.1737060546875,304.1641540527344,0.6864007115364075,0.1173823401331901,0.1076102554798126,293.3529357910156,297.1499938964844,293.1499938964844,0.0329685322940349,-1170.2454833984375,304.1721496582031,0.5957465171813965,0.0760213658213615,0.0745939463376998,293.220458984375,297.1499938964844,293.1499938964844,0.2335354089736938,-3505.321044921875,304.1582946777344,0.9564808011054992,0.3186298608779907,0.223674789071083,293.16717529296875,297.1499938964844,293.1499938964844,0.2834857404232025,-5524.8125,304.180419921875,0.9990000128746032,0.4237169027328491,0.3519603610038757,293.1988525390625,297.1499938964844,293.1499938964844,0.0138044720515608,-3586.15478515625,304.0304260253906,0.5027197003364563,0.050000000745058,0.2311696708202362,291.2101135253906,291.1499938964844,272.34332275390625,270.86102294921875,284.217529296875,293.2877197265625,291.20611572265625,1.0,0.2537358701229095,0.9342774152755736,0.9342774152755736,1.0,1.0,-1.1869282722473145,0.5140655636787415,0.6728626489639282,0.2266831696033477,0.0,0.0,0.3471695482730865,43.36528015136719,64.0,-26.70512962341309,-8301.8955078125,182.4534454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1410217285156,306.44696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.4375,18000.0,0.0,0.0,0.1885954737663269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576519846916199,0.2576565444469452,-4.550530775304651e-06,0.0,0.0001914004387799,0.0,0.0,11.24892520904541,0.0,0.0,0.0,0.2991376221179962,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650278702378273,-1647.186279296875,304.16326904296875,0.6657924652099609,0.1139613538980484,0.1046952605247497,293.3527526855469,297.1499938964844,293.1499938964844,0.0290411915630102,-1101.3189697265625,304.1713256835937,0.5673941969871521,0.0709182694554328,0.0699381828308105,293.2201843261719,297.1499938964844,293.1499938964844,0.2330278009176254,-3500.277587890625,304.1564025878906,0.9339335560798644,0.3168982863426208,0.2225955724716186,293.1791687011719,297.1499938964844,293.1499938964844,0.304254949092865,-5860.0634765625,304.1354064941406,0.9990000128746032,0.4209367632865906,0.3732946217060089,293.19989013671875,297.1499938964844,293.1499938964844,0.0138935782015323,-3605.1279296875,304.00982666015625,0.4928464591503143,0.050000000745058,0.2319436073303222,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835388183594,291.1597900390625,1.0,0.2618027031421661,0.9341809153556824,0.9341809153556824,1.0,1.0,-1.2030751705169678,0.5213668346405029,0.6817083358764648,0.2307403236627578,0.0,0.0,0.3481444120407104,47.726806640625,67.0,-55.665897369384766,-8321.142578125,196.49948120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1539611816406,306.395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1844514459371566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563113868236542,0.2563159167766571,-4.537636414170265e-06,0.0,0.0001871947752078,0.0,0.0,11.154024124145508,0.0,0.0,0.0,0.2986851632595062,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650278702378273,-1647.186279296875,304.16326904296875,0.6657924652099609,0.1139613538980484,0.1046952605247497,293.3527526855469,297.1499938964844,293.1499938964844,0.0290411915630102,-1101.3189697265625,304.1713256835937,0.5673941969871521,0.0709182694554328,0.0699381828308105,293.2201843261719,297.1499938964844,293.1499938964844,0.2330278009176254,-3500.277587890625,304.1564025878906,0.9339335560798644,0.3168982863426208,0.2225955724716186,293.1791687011719,297.1499938964844,293.1499938964844,0.304254949092865,-5860.0634765625,304.1354064941406,0.9990000128746032,0.4209367632865906,0.3732946217060089,293.19989013671875,297.1499938964844,293.1499938964844,0.0138935782015323,-3605.1279296875,304.00982666015625,0.4928464591503143,0.050000000745058,0.2319436073303222,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835388183594,291.1597900390625,1.0,0.2618027031421661,0.9341809153556824,0.9341809153556824,1.0,1.0,-1.2030751705169678,0.5213668346405029,0.6817083358764648,0.2307403236627578,0.0,0.0,0.3481444120407104,47.726806640625,67.0,-55.665897369384766,-8321.142578125,196.49948120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1539611816406,306.395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1844514459371566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563113868236542,0.2563159167766571,-4.537636414170265e-06,0.0,0.0001871947752078,0.0,0.0,11.154024124145508,0.0,0.0,0.0,0.2986851632595062,4.0,0.0,1.0
811140,293.2975158691406,297.1499938964844,293.1499938964844,0.0626403838396072,-1605.9671630859375,304.162841796875,0.6473415493965149,0.1105690151453018,0.1017984300851821,293.35260009765625,297.1499938964844,293.1499938964844,0.025260167196393,-1029.6798095703125,304.17047119140625,0.5389994382858276,0.0658121928572654,0.0652720481157302,293.21990966796875,297.1499938964844,293.1499938964844,0.2323376238346099,-3492.70166015625,304.15545654296875,0.9126031398773192,0.3151780366897583,0.2215193212032318,293.2237243652344,297.1499938964844,293.1499938964844,0.3239814341068268,-6166.87646484375,304.10821533203125,0.9988250136375428,0.4112056195735931,0.3924074172973633,293.2019348144531,297.1499938964844,293.1499938964844,0.0139656271785497,-3621.067138671875,303.9862670898437,0.4837768077850342,0.050000000745058,0.2327530980110168,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,284.2367553710937,293.2818298339844,291.125732421875,1.0,0.2689919173717499,0.9340843558311462,0.9340843558311462,1.0,1.0,-1.2169359922409058,0.5275917053222656,0.6893442273139954,0.2343847602605819,0.0,0.0,0.3539965450763702,52.25263214111328,70.0,-42.76658630371094,-8409.1376953125,210.3964233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0758361816406,306.3739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.19921875,18000.0,0.0,0.0,0.1813414096832275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611875832080841,0.2611921429634094,-4.544609964796109e-06,0.0,0.0001840384793467,0.0,0.0,11.4066743850708,0.0,0.0,0.0,0.2996542155742645,4.0,0.0,1.0
811200,293.2975158691406,297.1499938964844,293.1499938964844,0.0626403838396072,-1605.9671630859375,304.162841796875,0.6473415493965149,0.1105690151453018,0.1017984300851821,293.35260009765625,297.1499938964844,293.1499938964844,0.025260167196393,-1029.6798095703125,304.17047119140625,0.5389994382858276,0.0658121928572654,0.0652720481157302,293.21990966796875,297.1499938964844,293.1499938964844,0.2323376238346099,-3492.70166015625,304.15545654296875,0.9126031398773192,0.3151780366897583,0.2215193212032318,293.2237243652344,297.1499938964844,293.1499938964844,0.3239814341068268,-6166.87646484375,304.10821533203125,0.9988250136375428,0.4112056195735931,0.3924074172973633,293.2019348144531,297.1499938964844,293.1499938964844,0.0139656271785497,-3621.067138671875,303.9862670898437,0.4837768077850342,0.050000000745058,0.2327530980110168,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,284.2367553710937,293.2818298339844,291.125732421875,1.0,0.2689919173717499,0.9340843558311462,0.9340843558311462,1.0,1.0,-1.2169359922409058,0.5275917053222656,0.6893442273139954,0.2343847602605819,0.0,0.0,0.3539965450763702,52.25263214111328,70.0,-42.76658630371094,-8409.1376953125,210.3964233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0758361816406,306.3739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.19921875,18000.0,0.0,0.0,0.1813414096832275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611875832080841,0.2611921429634094,-4.544609964796109e-06,0.0,0.0001840384793467,0.0,0.0,11.4066743850708,0.0,0.0,0.0,0.2996542155742645,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599963851273059,-1559.9642333984375,304.1629943847656,0.6272640824317932,0.1072336360812187,0.0990366414189338,293.352294921875,297.1499938964844,293.1499938964844,0.0217613968998193,-956.9800415039062,304.16949462890625,0.5091841220855713,0.0607444941997528,0.0607257969677448,293.21954345703125,297.1499938964844,293.1499938964844,0.2306358367204666,-3471.904296875,304.1565246582031,0.8886123299598694,0.3134804368019104,0.2205282598733902,293.2543334960937,297.1499938964844,293.1499938964844,0.3159161806106567,-6036.18017578125,304.1351318359375,0.9734565019607544,0.4030653238296509,0.3840273320674896,293.2044372558594,297.1499938964844,293.1499938964844,0.0139972604811191,-3626.822509765625,303.96148681640625,0.4706374108791351,0.050000000745058,0.2339502871036529,291.1455383300781,291.1499938964844,272.4533386230469,270.91229248046875,284.2630310058594,293.287841796875,291.1488952636719,1.0,0.2746048271656036,0.933502197265625,0.933502197265625,1.0,1.0,-1.198052167892456,0.5189952254295349,0.6790570020675659,0.229663148522377,0.0,0.0,0.3541148006916046,58.372196197509766,73.0,17.8560791015625,-8353.388671875,216.55653381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9316711425781,306.35821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.337890625,18000.0,0.0,0.0,0.1793607175350189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637369334697723,0.2637414932250976,-4.556432941171806e-06,0.0,0.0001820283214328,0.0,0.0,11.559094429016112,0.0,0.0,0.0,0.3002693355083465,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599963851273059,-1559.9642333984375,304.1629943847656,0.6272640824317932,0.1072336360812187,0.0990366414189338,293.352294921875,297.1499938964844,293.1499938964844,0.0217613968998193,-956.9800415039062,304.16949462890625,0.5091841220855713,0.0607444941997528,0.0607257969677448,293.21954345703125,297.1499938964844,293.1499938964844,0.2306358367204666,-3471.904296875,304.1565246582031,0.8886123299598694,0.3134804368019104,0.2205282598733902,293.2543334960937,297.1499938964844,293.1499938964844,0.3159161806106567,-6036.18017578125,304.1351318359375,0.9734565019607544,0.4030653238296509,0.3840273320674896,293.2044372558594,297.1499938964844,293.1499938964844,0.0139972604811191,-3626.822509765625,303.96148681640625,0.4706374108791351,0.050000000745058,0.2339502871036529,291.1455383300781,291.1499938964844,272.4533386230469,270.91229248046875,284.2630310058594,293.287841796875,291.1488952636719,1.0,0.2746048271656036,0.933502197265625,0.933502197265625,1.0,1.0,-1.198052167892456,0.5189952254295349,0.6790570020675659,0.229663148522377,0.0,0.0,0.3541148006916046,58.372196197509766,73.0,17.8560791015625,-8353.388671875,216.55653381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9316711425781,306.35821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.337890625,18000.0,0.0,0.0,0.1793607175350189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637369334697723,0.2637414932250976,-4.556432941171806e-06,0.0,0.0001820283214328,0.0,0.0,11.559094429016112,0.0,0.0,0.0,0.3002693355083465,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573248639702796,-1514.078857421875,304.1631164550781,0.6109963655471802,0.103901207447052,0.0962323471903801,293.3521423339844,297.1499938964844,293.1499938964844,0.0185488294810056,-883.1746215820312,304.1683349609375,0.4856959581375122,0.0556487254798412,0.0561113022267818,293.219482421875,297.1499938964844,293.1499938964844,0.2289504557847976,-3451.4609375,304.1571350097656,0.8716328144073486,0.3117333054542541,0.2194699645042419,293.2636108398437,297.1499938964844,293.1499938964844,0.3112977743148803,-5961.47705078125,304.1474914550781,0.9523675441741944,0.3985179960727691,0.3793524503707886,293.2073669433594,297.1499938964844,293.1499938964844,0.0140079576522111,-3630.167724609375,303.9347229003906,0.458560436964035,0.050000000745058,0.2349334806203842,291.16162109375,291.1499938964844,272.489990234375,270.9289245605469,284.285888671875,293.2905578613281,291.1622619628906,1.0,0.2792477905750274,0.932919979095459,0.932919979095459,1.0,1.0,-1.1834444999694824,0.512360155582428,0.6710843443870544,0.2259978801012039,0.0,0.0,0.3511662483215332,63.41265869140625,76.0,15.47487735748291,-8224.38671875,221.72911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7948913574219,306.254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.880859375,18000.0,0.0,0.0,0.1778851449489593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607617378234863,0.2607662975788116,-4.5521505853685085e-06,0.0,0.0001805308129405,0.0,0.0,11.40379524230957,0.0,0.0,0.0,0.299694150686264,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573248639702796,-1514.078857421875,304.1631164550781,0.6109963655471802,0.103901207447052,0.0962323471903801,293.3521423339844,297.1499938964844,293.1499938964844,0.0185488294810056,-883.1746215820312,304.1683349609375,0.4856959581375122,0.0556487254798412,0.0561113022267818,293.219482421875,297.1499938964844,293.1499938964844,0.2289504557847976,-3451.4609375,304.1571350097656,0.8716328144073486,0.3117333054542541,0.2194699645042419,293.2636108398437,297.1499938964844,293.1499938964844,0.3112977743148803,-5961.47705078125,304.1474914550781,0.9523675441741944,0.3985179960727691,0.3793524503707886,293.2073669433594,297.1499938964844,293.1499938964844,0.0140079576522111,-3630.167724609375,303.9347229003906,0.458560436964035,0.050000000745058,0.2349334806203842,291.16162109375,291.1499938964844,272.489990234375,270.9289245605469,284.285888671875,293.2905578613281,291.1622619628906,1.0,0.2792477905750274,0.932919979095459,0.932919979095459,1.0,1.0,-1.1834444999694824,0.512360155582428,0.6710843443870544,0.2259978801012039,0.0,0.0,0.3511662483215332,63.41265869140625,76.0,15.47487735748291,-8224.38671875,221.72911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7948913574219,306.254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.880859375,18000.0,0.0,0.0,0.1778851449489593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607617378234863,0.2607662975788116,-4.5521505853685085e-06,0.0,0.0001805308129405,0.0,0.0,11.40379524230957,0.0,0.0,0.0,0.299694150686264,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560096576809883,-1491.7239990234375,304.1631164550781,0.6030799746513367,0.1022595837712287,0.0948377698659896,293.3520202636719,297.1499938964844,293.1499938964844,0.0170909110456705,-846.4835815429688,304.16766357421875,0.4735336303710937,0.0531109236180782,0.0537980422377586,293.21942138671875,297.1499938964844,293.1499938964844,0.2281719744205474,-3442.0791015625,304.1572570800781,0.8646203875541687,0.3108628094196319,0.2189321517944336,293.26519775390625,297.1499938964844,293.1499938964844,0.3096364438533783,-5934.97998046875,304.15093994140625,0.943156123161316,0.396766722202301,0.3776719868183136,293.20880126953125,297.1499938964844,293.1499938964844,0.014012330211699,-3632.027587890625,303.9209289550781,0.4533829987049103,0.050000000745058,0.2353753447532653,291.1651916503906,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.291015625,291.1659240722656,1.0,0.2813014388084411,0.9326289296150208,0.9326289296150208,1.0,1.0,-1.1768614053726196,0.5093688368797302,0.6674925684928894,0.2243596613407135,0.0,0.0,0.3497960567474365,65.67882537841797,76.0,13.537590026855469,-8168.45751953125,223.99560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7359313964844,306.2110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.556640625,18000.0,0.0,0.0,0.1772461384534835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595057189464569,0.2595102787017822,-4.5487540774047375e-06,0.0,0.0001798823068384,0.0,0.0,11.334716796875,0.0,0.0,0.0,0.2994107902050018,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0547007843852043,-1469.5980224609375,304.1631164550781,0.5954089760780334,0.1006383001804351,0.0934556052088737,293.35186767578125,297.1499938964844,293.1499938964844,0.0157299563288688,-809.9068603515625,304.1669311523437,0.4578947126865387,0.0505859926342964,0.0514899343252182,293.2193603515625,297.1499938964844,293.1499938964844,0.2273962050676345,-3432.731689453125,304.1573486328125,0.858309805393219,0.3099966049194336,0.2183933109045028,293.265869140625,297.1499938964844,293.1499938964844,0.3081384897232055,-5911.2939453125,304.1534729003906,0.9346467852592468,0.3951760232448578,0.376190721988678,293.2102355957031,297.1499938964844,293.1499938964844,0.0140140019357204,-3633.522705078125,303.906982421875,0.4488166272640228,0.050000000745058,0.2357937842607498,291.1686706542969,291.1499938964844,272.52667236328125,270.9454040527344,284.3070068359375,293.29119873046875,291.16925048828125,1.0,0.2832140922546386,0.9325146675109864,0.9325146675109864,1.0,1.0,-1.1705092191696167,0.506488025188446,0.6640211939811707,0.2227926552295684,0.0,0.0,0.3481981754302978,67.82386016845703,79.0,11.35226058959961,-8111.89208984375,226.0679473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68280029296875,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.24609375,18000.0,0.0,0.0,0.1766600757837295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580524981021881,0.258057028055191,-4.545050614979118e-06,0.0,0.0001792875264072,0.0,0.0,11.255529403686523,0.0,0.0,0.0,0.2990875840187073,4.0,0.0,1.0
