time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521270669996738,-1426.48486328125,304.1630249023437,0.5811797976493835,0.0974569991230964,0.0907248854637146,293.35302734375,297.1499938964844,293.1499938964844,0.014599721878767,-779.47802734375,304.0981140136719,0.4416036903858185,0.050000000745058,0.0498727597296237,293.2191772460937,297.1499938964844,293.1499938964844,0.2259382456541061,-3415.2509765625,304.1573181152344,0.8478825688362122,0.30827397108078,0.2173064649105072,293.2658386230469,297.1499938964844,293.1499938964844,0.3054965138435364,-5870.04638671875,304.1566772460937,0.9202856421470642,0.3922448456287384,0.3735180497169494,293.2130126953125,297.1499938964844,293.1499938964844,0.0140119642019271,-3636.197021484375,303.8785400390625,0.4415535032749176,0.050000000745058,0.2365253269672393,291.170654296875,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.170166015625,1.0,0.2867901027202606,0.932286262512207,0.932286262512207,1.0,1.0,-1.1616536378860474,0.5024691224098206,0.6591845154762268,0.2206220924854278,0.0,0.0,0.34519824385643,71.60629272460938,67.0,1.8492079973220823,-8011.72998046875,230.47222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5950012207031,306.085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.869140625,18000.0,0.0,0.0,0.1755910962820053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549803853034973,0.2549849450588226,-4.536630967777455e-06,0.0,0.0001782026520231,0.0,0.0,11.087475776672363,0.0,0.0,0.0,0.2984048426151275,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521270669996738,-1426.48486328125,304.1630249023437,0.5811797976493835,0.0974569991230964,0.0907248854637146,293.35302734375,297.1499938964844,293.1499938964844,0.014599721878767,-779.47802734375,304.0981140136719,0.4416036903858185,0.050000000745058,0.0498727597296237,293.2191772460937,297.1499938964844,293.1499938964844,0.2259382456541061,-3415.2509765625,304.1573181152344,0.8478825688362122,0.30827397108078,0.2173064649105072,293.2658386230469,297.1499938964844,293.1499938964844,0.3054965138435364,-5870.04638671875,304.1566772460937,0.9202856421470642,0.3922448456287384,0.3735180497169494,293.2130126953125,297.1499938964844,293.1499938964844,0.0140119642019271,-3636.197021484375,303.8785400390625,0.4415535032749176,0.050000000745058,0.2365253269672393,291.170654296875,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.170166015625,1.0,0.2867901027202606,0.932286262512207,0.932286262512207,1.0,1.0,-1.1616536378860474,0.5024691224098206,0.6591845154762268,0.2206220924854278,0.0,0.0,0.34519824385643,71.60629272460938,67.0,1.8492079973220823,-8011.72998046875,230.47222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5950012207031,306.085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.869140625,18000.0,0.0,0.0,0.1755910962820053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549803853034973,0.2549849450588226,-4.536630967777455e-06,0.0,0.0001782026520231,0.0,0.0,11.087475776672363,0.0,0.0,0.0,0.2984048426151275,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494933053851127,-1382.810302734375,304.1630859375,0.5749943852424622,0.0944080352783203,0.0879276990890502,293.36004638671875,297.1499938964844,293.1499938964844,0.014316426590085,-773.3082885742188,304.004638671875,0.442547857761383,0.050000000745058,0.0498401187360286,293.2187805175781,297.1499938964844,293.1499938964844,0.2244401723146438,-3397.28955078125,304.1573791503906,0.8476350903511047,0.3066045641899109,0.2161155641078949,293.2648010253906,297.1499938964844,293.1499938964844,0.3029569685459137,-5830.79638671875,304.1586608886719,0.9193990230560304,0.3895134329795837,0.3708834648132324,293.2155456542969,297.1499938964844,293.1499938964844,0.0139286937192082,-3627.159912109375,303.8497619628906,0.4425478875637054,0.050000000745058,0.2364200949668884,291.1676330566406,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.1676940917969,1.0,0.2846921682357788,0.932057797908783,0.932057797908783,1.0,1.0,-1.1535396575927734,0.4987736344337463,0.6547659635543823,0.2186813950538635,0.0,0.0,0.3431094288825989,70.93447875976562,55.0,-0.4952722787857055,-7933.19482421875,226.3137664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257873535156,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.548828125,18000.0,0.0,0.0,0.1746464967727661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528477907180786,0.2528523206710815,-4.529771103989333e-06,0.0,0.0001772439863998,0.0,0.0,10.969073295593262,0.0,0.0,0.0,0.2979099452495575,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494933053851127,-1382.810302734375,304.1630859375,0.5749943852424622,0.0944080352783203,0.0879276990890502,293.36004638671875,297.1499938964844,293.1499938964844,0.014316426590085,-773.3082885742188,304.004638671875,0.442547857761383,0.050000000745058,0.0498401187360286,293.2187805175781,297.1499938964844,293.1499938964844,0.2244401723146438,-3397.28955078125,304.1573791503906,0.8476350903511047,0.3066045641899109,0.2161155641078949,293.2648010253906,297.1499938964844,293.1499938964844,0.3029569685459137,-5830.79638671875,304.1586608886719,0.9193990230560304,0.3895134329795837,0.3708834648132324,293.2155456542969,297.1499938964844,293.1499938964844,0.0139286937192082,-3627.159912109375,303.8497619628906,0.4425478875637054,0.050000000745058,0.2364200949668884,291.1676330566406,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.1676940917969,1.0,0.2846921682357788,0.932057797908783,0.932057797908783,1.0,1.0,-1.1535396575927734,0.4987736344337463,0.6547659635543823,0.2186813950538635,0.0,0.0,0.3431094288825989,70.93447875976562,55.0,-0.4952722787857055,-7933.19482421875,226.3137664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257873535156,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.548828125,18000.0,0.0,0.0,0.1746464967727661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528477907180786,0.2528523206710815,-4.529771103989333e-06,0.0,0.0001772439863998,0.0,0.0,10.969073295593262,0.0,0.0,0.0,0.2979099452495575,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468384027481079,-1339.09375,304.16314697265625,0.5751953125,0.0915360450744628,0.0851615890860557,293.3706359863281,297.1499938964844,293.1499938964844,0.0139506012201309,-764.440673828125,303.9002990722656,0.4498999416828155,0.050000000745058,0.0496867895126342,293.2179870605469,297.1499938964844,293.1499938964844,0.2227973937988281,-3377.45703125,304.1576538085937,0.8550955653190613,0.3050188720226288,0.2148848176002502,293.26318359375,297.1499938964844,293.1499938964844,0.3002770841121673,-5789.4453125,304.16021728515625,0.9286512732505798,0.3869319558143616,0.3682699799537658,293.2177124023437,297.1499938964844,293.1499938964844,0.0137768201529979,-3607.2939453125,303.82135009765625,0.4498999416828155,0.050000000745058,0.2356927394866943,291.1697082519531,291.1499938964844,272.6366577148437,270.99468994140625,284.3694152832031,293.2987060546875,291.1699523925781,1.0,0.2787694036960602,0.9317871928215028,0.9317871928215028,1.0,1.0,-1.1445485353469849,0.4946815967559814,0.6498669385910034,0.2165359854698181,0.0,0.0,0.3403556942939758,66.930908203125,43.0,2.215524435043335,-7851.544921875,215.41110229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725036621094,305.9779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.453125,18000.0,0.0,0.0,0.173788383603096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503877282142639,0.2503922581672668,-4.52347512691631e-06,0.0,0.000176373112481,0.0,0.0,10.836801528930664,0.0,0.0,0.0,0.2973689138889313,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468384027481079,-1339.09375,304.16314697265625,0.5751953125,0.0915360450744628,0.0851615890860557,293.3706359863281,297.1499938964844,293.1499938964844,0.0139506012201309,-764.440673828125,303.9002990722656,0.4498999416828155,0.050000000745058,0.0496867895126342,293.2179870605469,297.1499938964844,293.1499938964844,0.2227973937988281,-3377.45703125,304.1576538085937,0.8550955653190613,0.3050188720226288,0.2148848176002502,293.26318359375,297.1499938964844,293.1499938964844,0.3002770841121673,-5789.4453125,304.16021728515625,0.9286512732505798,0.3869319558143616,0.3682699799537658,293.2177124023437,297.1499938964844,293.1499938964844,0.0137768201529979,-3607.2939453125,303.82135009765625,0.4498999416828155,0.050000000745058,0.2356927394866943,291.1697082519531,291.1499938964844,272.6366577148437,270.99468994140625,284.3694152832031,293.2987060546875,291.1699523925781,1.0,0.2787694036960602,0.9317871928215028,0.9317871928215028,1.0,1.0,-1.1445485353469849,0.4946815967559814,0.6498669385910034,0.2165359854698181,0.0,0.0,0.3403556942939758,66.930908203125,43.0,2.215524435043335,-7851.544921875,215.41110229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725036621094,305.9779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.453125,18000.0,0.0,0.0,0.173788383603096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503877282142639,0.2503922581672668,-4.52347512691631e-06,0.0,0.000176373112481,0.0,0.0,10.836801528930664,0.0,0.0,0.0,0.2973689138889313,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442282073199749,-1296.40283203125,304.1631164550781,0.5806407332420349,0.0888291150331497,0.0824662521481514,293.3829040527344,297.1499938964844,293.1499938964844,0.0135391298681497,-753.8370361328125,303.7885131835937,0.4632238149642944,0.050000000745058,0.0494486168026924,293.2169494628906,297.1499938964844,293.1499938964844,0.2211246639490127,-3357.2294921875,304.15789794921875,0.8693285584449768,0.3035062849521637,0.2136443257331848,293.2611999511719,297.1499938964844,293.1499938964844,0.2975830435752868,-5747.97705078125,304.1612854003906,0.9461694955825806,0.384468138217926,0.3656882643699646,293.219482421875,297.1499938964844,293.1499938964844,0.0135864922776818,-3581.176025390625,303.79327392578125,0.4632238149642944,0.050000000745058,0.2345629334449768,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.39239501953125,293.3042907714844,291.173095703125,1.0,0.2700366079807281,0.9315165877342224,0.9315165877342224,1.0,1.0,-1.1350836753845217,0.4903750717639923,0.6447085738182068,0.2142934054136276,0.0,0.0,0.3371284902095794,60.77408599853516,31.0,4.023436069488525,-7766.419921875,200.3494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43780517578125,305.9376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.603515625,18000.0,0.0,0.0,0.17292021214962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474667131900787,0.2474712282419204,-4.516058652370703e-06,0.0,0.0001754920376697,0.0,0.0,10.680670738220217,0.0,0.0,0.0,0.2967337667942047,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442282073199749,-1296.40283203125,304.1631164550781,0.5806407332420349,0.0888291150331497,0.0824662521481514,293.3829040527344,297.1499938964844,293.1499938964844,0.0135391298681497,-753.8370361328125,303.7885131835937,0.4632238149642944,0.050000000745058,0.0494486168026924,293.2169494628906,297.1499938964844,293.1499938964844,0.2211246639490127,-3357.2294921875,304.15789794921875,0.8693285584449768,0.3035062849521637,0.2136443257331848,293.2611999511719,297.1499938964844,293.1499938964844,0.2975830435752868,-5747.97705078125,304.1612854003906,0.9461694955825806,0.384468138217926,0.3656882643699646,293.219482421875,297.1499938964844,293.1499938964844,0.0135864922776818,-3581.176025390625,303.79327392578125,0.4632238149642944,0.050000000745058,0.2345629334449768,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.39239501953125,293.3042907714844,291.173095703125,1.0,0.2700366079807281,0.9315165877342224,0.9315165877342224,1.0,1.0,-1.1350836753845217,0.4903750717639923,0.6447085738182068,0.2142934054136276,0.0,0.0,0.3371284902095794,60.77408599853516,31.0,4.023436069488525,-7766.419921875,200.3494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43780517578125,305.9376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.603515625,18000.0,0.0,0.0,0.17292021214962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474667131900787,0.2474712282419204,-4.516058652370703e-06,0.0,0.0001754920376697,0.0,0.0,10.680670738220217,0.0,0.0,0.0,0.2967337667942047,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429472289979457,-1275.5264892578125,304.1630554199219,0.5852898955345154,0.0875329822301864,0.0811503157019615,293.3893737792969,297.1499938964844,293.1499938964844,0.0133239421993494,-748.070556640625,303.7303771972656,0.4713358581066131,0.050000000745058,0.0493071153759956,293.21636962890625,297.1499938964844,293.1499938964844,0.2202828377485275,-3347.037841796875,304.1579895019531,0.879185676574707,0.3027736246585846,0.2130248546600341,293.2601013183594,297.1499938964844,293.1499938964844,0.2962367832660675,-5727.2734375,304.16168212890625,0.957560420036316,0.3832745552062988,0.3644126057624817,293.22021484375,297.1499938964844,293.1499938964844,0.0134819187223911,-3566.4697265625,303.77935791015625,0.4713358581066131,0.050000000745058,0.2338917255401611,291.17462158203125,291.1499938964844,272.6916809082031,271.01959228515625,284.4041748046875,293.3074645996094,291.1750183105469,1.0,0.2648300528526306,0.9313812851905824,0.9313812851905824,1.0,1.0,-1.1302539110183716,0.4881775975227356,0.6420763731002808,0.2131562232971191,0.0,0.0,0.3352994918823242,57.12744903564453,31.0,4.661540508270264,-7722.705078125,191.78273010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4276733398437,305.9204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.794921875,18000.0,0.0,0.0,0.1724570244550705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458288818597793,0.2458333969116211,-4.511935912887566e-06,0.0,0.0001750219671521,0.0,0.0,10.593581199645996,0.0,0.0,0.0,0.2963795661926269,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416831597685813,-1254.955322265625,304.1629638671875,0.5912578105926514,0.0862632468342781,0.079853631556034,293.3959655761719,297.1499938964844,293.1499938964844,0.0131053011864423,-742.0732421875,303.6708068847656,0.4793208837509155,0.050000000745058,0.0491548106074333,293.2157592773437,297.1499938964844,293.1499938964844,0.2194430381059646,-3336.865966796875,304.1580505371094,0.891084611415863,0.302053689956665,0.212407112121582,293.25897216796875,297.1499938964844,293.1499938964844,0.2948985695838928,-5706.70458984375,304.1619873046875,0.9702567458152772,0.3821029365062713,0.3631481230258941,293.22088623046875,297.1499938964844,293.1499938964844,0.0133734680712223,-3551.02490234375,303.7655334472656,0.4793208837509155,0.050000000745058,0.2331692576408386,291.176513671875,291.1499938964844,272.7099914550781,271.0279846191406,284.4161071777344,293.3108825683594,291.1769104003906,1.0,0.2591527700424194,0.9312593936920166,0.9312593936920166,1.0,1.0,-1.1253883838653564,0.4859640598297119,0.6394243240356445,0.2120163887739181,0.0,0.0,0.3333396911621094,53.20708084106445,25.0,4.965746879577637,-7678.20751953125,182.74981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222412109375,305.9049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9609375,18000.0,0.0,0.0,0.1719620823860168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440710961818695,0.24407559633255,-4.507516678131651e-06,0.0,0.0001745196495903,0.0,0.0,10.500421524047852,0.0,0.0,0.0,0.2960010468959808,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.039200410246849,-1214.57080078125,304.16278076171875,0.6030973196029663,0.0836996957659721,0.0773039907217025,293.4100646972656,297.1499938964844,293.1499938964844,0.012685633264482,-730.34521484375,303.5462341308594,0.4935786724090576,0.050000000745058,0.0488839298486709,293.2145690917969,297.1499938964844,293.1499938964844,0.2178253382444381,-3317.282958984375,304.1580810546875,0.9166775941848756,0.3006268143653869,0.2112123668193817,293.2567138671875,297.1499938964844,293.1499938964844,0.2923109531402588,-5666.98828125,304.16229248046875,0.9927029609680176,0.3798016905784607,0.3607009649276733,293.2221069335937,297.1499938964844,293.1499938964844,0.0131757836788892,-3522.78466796875,303.7378845214844,0.4935786724090576,0.050000000745058,0.2318843156099319,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405517578125,293.3187866210937,291.1800537109375,1.0,0.2488301694393158,0.93101567029953,0.93101567029953,1.0,1.0,-1.1160889863967896,0.481728047132492,0.6343609690666199,0.2098644524812698,0.0,0.0,0.3291366994380951,46.22733688354492,25.0,4.332087516784668,-7589.2158203125,166.6658477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424560546875,305.8780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.677734375,18000.0,0.0,0.0,0.1708502024412155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402851581573486,0.2402896583080291,-4.49792833023821e-06,0.0,0.0001733912358758,0.0,0.0,10.300654411315918,0.0,0.0,0.0,0.2951892912387848,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.039200410246849,-1214.57080078125,304.16278076171875,0.6030973196029663,0.0836996957659721,0.0773039907217025,293.4100646972656,297.1499938964844,293.1499938964844,0.012685633264482,-730.34521484375,303.5462341308594,0.4935786724090576,0.050000000745058,0.0488839298486709,293.2145690917969,297.1499938964844,293.1499938964844,0.2178253382444381,-3317.282958984375,304.1580810546875,0.9166775941848756,0.3006268143653869,0.2112123668193817,293.2567138671875,297.1499938964844,293.1499938964844,0.2923109531402588,-5666.98828125,304.16229248046875,0.9927029609680176,0.3798016905784607,0.3607009649276733,293.2221069335937,297.1499938964844,293.1499938964844,0.0131757836788892,-3522.78466796875,303.7378845214844,0.4935786724090576,0.050000000745058,0.2318843156099319,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405517578125,293.3187866210937,291.1800537109375,1.0,0.2488301694393158,0.93101567029953,0.93101567029953,1.0,1.0,-1.1160889863967896,0.481728047132492,0.6343609690666199,0.2098644524812698,0.0,0.0,0.3291366994380951,46.22733688354492,25.0,4.332087516784668,-7589.2158203125,166.6658477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424560546875,305.8780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.677734375,18000.0,0.0,0.0,0.1708502024412155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402851581573486,0.2402896583080291,-4.49792833023821e-06,0.0,0.0001733912358758,0.0,0.0,10.300654411315918,0.0,0.0,0.0,0.2951892912387848,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367790795862674,-1175.0037841796875,304.1625671386719,0.6091846227645874,0.0811268761754036,0.0748294964432716,293.4250183105469,297.1499938964844,293.1499938964844,0.0123096257448196,-719.6224365234375,303.4147644042969,0.5037515163421631,0.050000000745058,0.0487183332443237,293.2135009765625,297.1499938964844,293.1499938964844,0.2162356823682785,-3297.957275390625,304.1580505371094,0.936476230621338,0.2992071509361267,0.2101015150547027,293.2496032714844,297.1499938964844,293.1499938964844,0.2818341255187988,-5500.30078125,304.1765441894531,0.9990000128746032,0.3785045742988586,0.3498742878437042,293.22320556640625,297.1499938964844,293.1499938964844,0.0130239054560661,-3501.01611328125,303.7101135253906,0.5037515163421631,0.050000000745058,0.2310988008975982,291.1863098144531,291.1499938964844,272.7833251953125,271.06219482421875,284.4694519042969,293.3282165527344,291.1885986328125,1.0,0.2407641857862472,0.9307718873023988,0.9307718873023988,1.0,1.0,-1.097709059715271,0.4733752310276031,0.6243338584899902,0.2056384831666946,0.0,0.0,0.3240268528461456,41.7986946105957,25.0,15.910168647766112,-7474.33447265625,153.1074981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436950683594,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.466796875,18000.0,0.0,0.0,0.169528841972351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361005991697311,0.2361050993204116,-4.487702426558826e-06,0.0,0.0001720502186799,0.0,0.0,10.08228874206543,0.0,0.0,0.0,0.2942984104156494,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367790795862674,-1175.0037841796875,304.1625671386719,0.6091846227645874,0.0811268761754036,0.0748294964432716,293.4250183105469,297.1499938964844,293.1499938964844,0.0123096257448196,-719.6224365234375,303.4147644042969,0.5037515163421631,0.050000000745058,0.0487183332443237,293.2135009765625,297.1499938964844,293.1499938964844,0.2162356823682785,-3297.957275390625,304.1580505371094,0.936476230621338,0.2992071509361267,0.2101015150547027,293.2496032714844,297.1499938964844,293.1499938964844,0.2818341255187988,-5500.30078125,304.1765441894531,0.9990000128746032,0.3785045742988586,0.3498742878437042,293.22320556640625,297.1499938964844,293.1499938964844,0.0130239054560661,-3501.01611328125,303.7101135253906,0.5037515163421631,0.050000000745058,0.2310988008975982,291.1863098144531,291.1499938964844,272.7833251953125,271.06219482421875,284.4694519042969,293.3282165527344,291.1885986328125,1.0,0.2407641857862472,0.9307718873023988,0.9307718873023988,1.0,1.0,-1.097709059715271,0.4733752310276031,0.6243338584899902,0.2056384831666946,0.0,0.0,0.3240268528461456,41.7986946105957,25.0,15.910168647766112,-7474.33447265625,153.1074981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436950683594,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.466796875,18000.0,0.0,0.0,0.169528841972351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361005991697311,0.2361050993204116,-4.487702426558826e-06,0.0,0.0001720502186799,0.0,0.0,10.08228874206543,0.0,0.0,0.0,0.2942984104156494,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343867391347885,-1135.3614501953125,304.162353515625,0.6114082336425781,0.0785854235291481,0.0724374130368232,293.4403686523437,297.1499938964844,293.1499938964844,0.0119451880455017,-708.607421875,303.2784423828125,0.5113986134529114,0.050000000745058,0.0486125387251377,293.2127380371094,297.1499938964844,293.1499938964844,0.214384526014328,-3275.137451171875,304.1584167480469,0.9499017000198364,0.2977543175220489,0.2090205550193786,293.22442626953125,297.1499938964844,293.1499938964844,0.2670854330062866,-5266.2255859375,304.19195556640625,0.9990000128746032,0.3810583055019378,0.3352186977863312,293.2243347167969,297.1499938964844,293.1499938964844,0.0128810293972492,-3479.121337890625,303.6824645996094,0.5113986134529114,0.050000000745058,0.2305969446897506,291.21002197265625,291.1499938964844,272.82000732421875,271.0798034667969,284.5032958984375,293.3416748046875,291.21173095703125,1.0,0.2340429723262787,0.9306051135063172,0.9306051135063172,1.0,1.0,-1.0751646757125854,0.463109016418457,0.6120556592941284,0.2006181925535202,0.0,0.0,0.3143581449985504,38.83835983276367,25.0,24.398651123046875,-7301.22705078125,141.56723022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4925842285156,305.864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.2890625,18000.0,0.0,0.0,0.1677793711423874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285580188035965,0.2285624891519546,-4.472383807296865e-06,0.0,0.000170274724951,0.0,0.0,9.699363708496094,0.0,0.0,0.0,0.2927724719047546,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343867391347885,-1135.3614501953125,304.162353515625,0.6114082336425781,0.0785854235291481,0.0724374130368232,293.4403686523437,297.1499938964844,293.1499938964844,0.0119451880455017,-708.607421875,303.2784423828125,0.5113986134529114,0.050000000745058,0.0486125387251377,293.2127380371094,297.1499938964844,293.1499938964844,0.214384526014328,-3275.137451171875,304.1584167480469,0.9499017000198364,0.2977543175220489,0.2090205550193786,293.22442626953125,297.1499938964844,293.1499938964844,0.2670854330062866,-5266.2255859375,304.19195556640625,0.9990000128746032,0.3810583055019378,0.3352186977863312,293.2243347167969,297.1499938964844,293.1499938964844,0.0128810293972492,-3479.121337890625,303.6824645996094,0.5113986134529114,0.050000000745058,0.2305969446897506,291.21002197265625,291.1499938964844,272.82000732421875,271.0798034667969,284.5032958984375,293.3416748046875,291.21173095703125,1.0,0.2340429723262787,0.9306051135063172,0.9306051135063172,1.0,1.0,-1.0751646757125854,0.463109016418457,0.6120556592941284,0.2006181925535202,0.0,0.0,0.3143581449985504,38.83835983276367,25.0,24.398651123046875,-7301.22705078125,141.56723022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4925842285156,305.864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.2890625,18000.0,0.0,0.0,0.1677793711423874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285580188035965,0.2285624891519546,-4.472383807296865e-06,0.0,0.000170274724951,0.0,0.0,9.699363708496094,0.0,0.0,0.0,0.2927724719047546,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321657508611679,-1098.2027587890625,304.16192626953125,0.6122924089431763,0.0761150196194648,0.0701190456748008,293.4557189941406,297.1499938964844,293.1499938964844,0.0116087300702929,-698.4476318359375,303.1363220214844,0.518304169178009,0.050000000745058,0.0485288016498088,293.212158203125,297.1499938964844,293.1499938964844,0.2128004878759384,-3255.814453125,304.15826416015625,0.9606861472129822,0.2962864339351654,0.2079386860132217,293.19146728515625,297.1499938964844,293.1499938964844,0.2550281584262848,-5075.232421875,304.1978759765625,0.9990000128746032,0.385846883058548,0.323147714138031,293.2253112792969,297.1499938964844,293.1499938964844,0.0127671929076313,-3462.76416015625,303.6544494628906,0.518304169178009,0.050000000745058,0.2301997393369674,291.2198486328125,291.1499938964844,272.8566589355469,271.0978088378906,284.54449462890625,293.36749267578125,291.2205810546875,1.0,0.2284623980522155,0.9304383397102356,0.9304383397102356,1.0,1.0,-1.0560168027877808,0.4543218612670898,0.6016948819160461,0.1966099292039871,0.0,0.0,0.3042967319488525,36.48847198486328,43.0,14.799796104431152,-7124.1787109375,132.37933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783386230469,305.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.83984375,18000.0,0.0,0.0,0.1653888076543808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199257016181945,0.2199301570653915,-4.451762379176216e-06,0.0,0.0001678486150922,0.0,0.0,9.260997772216797,0.0,0.0,0.0,0.2910120487213135,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321657508611679,-1098.2027587890625,304.16192626953125,0.6122924089431763,0.0761150196194648,0.0701190456748008,293.4557189941406,297.1499938964844,293.1499938964844,0.0116087300702929,-698.4476318359375,303.1363220214844,0.518304169178009,0.050000000745058,0.0485288016498088,293.212158203125,297.1499938964844,293.1499938964844,0.2128004878759384,-3255.814453125,304.15826416015625,0.9606861472129822,0.2962864339351654,0.2079386860132217,293.19146728515625,297.1499938964844,293.1499938964844,0.2550281584262848,-5075.232421875,304.1978759765625,0.9990000128746032,0.385846883058548,0.323147714138031,293.2253112792969,297.1499938964844,293.1499938964844,0.0127671929076313,-3462.76416015625,303.6544494628906,0.518304169178009,0.050000000745058,0.2301997393369674,291.2198486328125,291.1499938964844,272.8566589355469,271.0978088378906,284.54449462890625,293.36749267578125,291.2205810546875,1.0,0.2284623980522155,0.9304383397102356,0.9304383397102356,1.0,1.0,-1.0560168027877808,0.4543218612670898,0.6016948819160461,0.1966099292039871,0.0,0.0,0.3042967319488525,36.48847198486328,43.0,14.799796104431152,-7124.1787109375,132.37933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783386230469,305.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.83984375,18000.0,0.0,0.0,0.1653888076543808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199257016181945,0.2199301570653915,-4.451762379176216e-06,0.0,0.0001678486150922,0.0,0.0,9.260997772216797,0.0,0.0,0.0,0.2910120487213135,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311489161103963,-1081.0025634765625,304.16162109375,0.6085249185562134,0.0748976394534111,0.0690268650650978,293.4633483886719,297.1499938964844,293.1499938964844,0.0114624425768852,-694.1270751953125,303.0632019042969,0.5179598331451416,0.050000000745058,0.048532772809267,293.2119445800781,297.1499938964844,293.1499938964844,0.2121158242225647,-3247.532470703125,304.1579895019531,0.9592602252960204,0.2955377399921417,0.2074266225099563,293.1769104003906,297.1499938964844,293.1499938964844,0.2551365196704864,-5080.1728515625,304.1888122558594,0.9990000128746032,0.3881852924823761,0.3237261474132538,293.2257080078125,297.1499938964844,293.1499938964844,0.0127353081479668,-3458.885498046875,303.6404113769531,0.5179598331451416,0.050000000745058,0.2302185744047165,291.22137451171875,291.1499938964844,272.875,271.10699462890625,284.56365966796875,293.3838806152344,291.220458984375,1.0,0.2289490401744842,0.93035489320755,0.93035489320755,1.0,1.0,-1.054804801940918,0.4537304937839508,0.6010742783546448,0.1964440196752548,0.0,0.0,0.2993511259555816,36.57610702514648,43.0,2.8184351921081543,-7058.70751953125,132.2325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6301574707031,305.82159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.134765625,18000.0,0.0,0.0,0.1639624685049057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157012224197387,0.2157056629657745,-4.441489636519691e-06,0.0,0.0001664010633248,0.0,0.0,9.048603057861328,0.0,0.0,0.0,0.2901547849178314,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302289742976427,-1065.466552734375,304.1611633300781,0.6014529466629028,0.0736857876181602,0.0679707303643226,293.470947265625,297.1499938964844,293.1499938964844,0.0113408835604786,-690.9266967773438,302.9877319335937,0.5147644281387329,0.050000000745058,0.0485705137252807,293.2118225097656,297.1499938964844,293.1499938964844,0.2116961628198623,-3242.7314453125,304.15728759765625,0.9527022838592528,0.2947769165039062,0.206928864121437,293.17010498046875,297.1499938964844,293.1499938964844,0.2601459324359894,-5164.6826171875,304.1725769042969,0.9990000128746032,0.3891929090023041,0.3292077481746673,293.2261047363281,297.1499938964844,293.1499938964844,0.0127329723909497,-3460.908935546875,303.6257019042969,0.5147644281387329,0.050000000745058,0.2303976118564605,291.2103576660156,291.1499938964844,272.8933410644531,271.1163330078125,284.57720947265625,293.3959045410156,291.2060546875,1.0,0.2312626093626022,0.9303287267684937,0.9303287267684937,1.0,1.0,-1.059775471687317,0.4559404253959656,0.6038350462913513,0.1976597309112548,0.0,0.0,0.2963511943817138,37.59460067749024,61.0,-22.63014030456543,-7021.26806640625,135.32447814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6813659667969,305.7882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.978515625,18000.0,0.0,0.0,0.1624379754066467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122857719659805,0.2122901976108551,-4.431817160366336e-06,0.0,0.0001648538891458,0.0,0.0,8.875441551208496,0.0,0.0,0.0,0.2894553542137146,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284960027784109,-1040.5263671875,304.1603088378906,0.5797905325889587,0.0712778344750404,0.0659538209438324,293.4859924316406,297.1499938964844,293.1499938964844,0.0111488020047545,-686.8433837890625,302.8300170898437,0.5029904842376709,0.050000000745058,0.0487298481166362,293.21173095703125,297.1499938964844,293.1499938964844,0.2113940119743347,-3240.0986328125,304.1553649902344,0.9277056455612184,0.2932279109954834,0.2059748321771621,293.1858825683594,297.1499938964844,293.1499938964844,0.2816651165485382,-5516.240234375,304.12890625,0.9990000128746032,0.385572999715805,0.351413756608963,293.22772216796875,297.1499938964844,293.1499938964844,0.0127886636182665,-3477.134521484375,303.5926513671875,0.5029904842376709,0.050000000745058,0.2311534136533737,291.16015625,291.1499938964844,272.92999267578125,271.1353759765625,284.5843811035156,293.3973083496094,291.1537475585937,1.0,0.2406870275735855,0.930276334285736,0.930276334285736,1.0,1.0,-1.0839542150497437,0.4668483138084411,0.6171059012413025,0.2032293826341629,0.0,0.0,0.2981330454349518,41.931453704833984,64.0,-62.45321273803711,-7076.7568359375,149.59844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7518920898437,305.75665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.578125,18000.0,0.0,0.0,0.1594445556402206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114591300487518,0.2114635556936264,-4.422330675879493e-06,0.0,0.0001618159440113,0.0,0.0,8.82000732421875,0.0,0.0,0.0,0.2891664505004883,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284960027784109,-1040.5263671875,304.1603088378906,0.5797905325889587,0.0712778344750404,0.0659538209438324,293.4859924316406,297.1499938964844,293.1499938964844,0.0111488020047545,-686.8433837890625,302.8300170898437,0.5029904842376709,0.050000000745058,0.0487298481166362,293.21173095703125,297.1499938964844,293.1499938964844,0.2113940119743347,-3240.0986328125,304.1553649902344,0.9277056455612184,0.2932279109954834,0.2059748321771621,293.1858825683594,297.1499938964844,293.1499938964844,0.2816651165485382,-5516.240234375,304.12890625,0.9990000128746032,0.385572999715805,0.351413756608963,293.22772216796875,297.1499938964844,293.1499938964844,0.0127886636182665,-3477.134521484375,303.5926513671875,0.5029904842376709,0.050000000745058,0.2311534136533737,291.16015625,291.1499938964844,272.92999267578125,271.1353759765625,284.5843811035156,293.3973083496094,291.1537475585937,1.0,0.2406870275735855,0.930276334285736,0.930276334285736,1.0,1.0,-1.0839542150497437,0.4668483138084411,0.6171059012413025,0.2032293826341629,0.0,0.0,0.2981330454349518,41.931453704833984,64.0,-62.45321273803711,-7076.7568359375,149.59844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7518920898437,305.75665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.578125,18000.0,0.0,0.0,0.1594445556402206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114591300487518,0.2114635556936264,-4.422330675879493e-06,0.0,0.0001618159440113,0.0,0.0,8.82000732421875,0.0,0.0,0.0,0.2891664505004883,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270175375044345,-1010.5984497070312,304.1592712402344,0.5551331043243408,0.0689482241868972,0.0640384629368782,293.5006103515625,297.1499938964844,293.1499938964844,0.0109624518081545,-682.5774536132812,302.6681213378906,0.4901464879512787,0.050000000745058,0.0489462874829769,293.2115783691406,297.1499938964844,293.1499938964844,0.2109118700027465,-3234.885498046875,304.1544494628906,0.9000521898269653,0.2916950285434723,0.2050590962171554,293.2275695800781,297.1499938964844,293.1499938964844,0.2893379032611847,-5642.5517578125,304.12603759765625,0.985859215259552,0.376195877790451,0.3589619398117065,293.23065185546875,297.1499938964844,293.1499938964844,0.0128455171361565,-3492.828857421875,303.5555725097656,0.4901464879512787,0.050000000745058,0.232180118560791,291.11895751953125,291.1499938964844,272.9666748046875,271.1550598144531,284.5961303710937,293.39208984375,291.11993408203125,1.0,0.2488641589879989,0.9302239418029784,0.9302239418029784,1.0,1.0,-1.0898926258087158,0.4693613350391388,0.6205313205718994,0.205062597990036,0.0,0.0,0.305658757686615,47.49869918823242,67.0,-32.10768127441406,-7179.755859375,161.71986389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7352294921875,305.8160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.90234375,18000.0,0.0,0.0,0.1572055518627166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171200662851333,0.2171244919300079,-4.429662567417836e-06,0.0,0.0001595436478964,0.0,0.0,9.089688301086426,0.0,0.0,0.0,0.290175050497055,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270175375044345,-1010.5984497070312,304.1592712402344,0.5551331043243408,0.0689482241868972,0.0640384629368782,293.5006103515625,297.1499938964844,293.1499938964844,0.0109624518081545,-682.5774536132812,302.6681213378906,0.4901464879512787,0.050000000745058,0.0489462874829769,293.2115783691406,297.1499938964844,293.1499938964844,0.2109118700027465,-3234.885498046875,304.1544494628906,0.9000521898269653,0.2916950285434723,0.2050590962171554,293.2275695800781,297.1499938964844,293.1499938964844,0.2893379032611847,-5642.5517578125,304.12603759765625,0.985859215259552,0.376195877790451,0.3589619398117065,293.23065185546875,297.1499938964844,293.1499938964844,0.0128455171361565,-3492.828857421875,303.5555725097656,0.4901464879512787,0.050000000745058,0.232180118560791,291.11895751953125,291.1499938964844,272.9666748046875,271.1550598144531,284.5961303710937,293.39208984375,291.11993408203125,1.0,0.2488641589879989,0.9302239418029784,0.9302239418029784,1.0,1.0,-1.0898926258087158,0.4693613350391388,0.6205313205718994,0.205062597990036,0.0,0.0,0.305658757686615,47.49869918823242,67.0,-32.10768127441406,-7179.755859375,161.71986389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7352294921875,305.8160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.90234375,18000.0,0.0,0.0,0.1572055518627166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171200662851333,0.2171244919300079,-4.429662567417836e-06,0.0,0.0001595436478964,0.0,0.0,9.089688301086426,0.0,0.0,0.0,0.290175050497055,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253417417407035,-979.1008911132812,304.1589660644531,0.5329612493515015,0.0666558295488357,0.062191441655159,293.5152893066406,297.1499938964844,293.1499938964844,0.0107145439833402,-674.371337890625,302.50933837890625,0.478449672460556,0.050000000745058,0.0491720624268054,293.2117004394531,297.1499938964844,293.1499938964844,0.2091709822416305,-3212.98095703125,304.1558532714844,0.8776152729988098,0.2901109457015991,0.2041395157575607,293.2460327148437,297.1499938964844,293.1499938964844,0.2840231955051422,-5547.2236328125,304.1427917480469,0.9592308402061462,0.3704486191272735,0.3527956306934356,293.2342834472656,297.1499938964844,293.1499938964844,0.0128189614042639,-3489.66162109375,303.5189819335937,0.478449672460556,0.050000000745058,0.2332510948181152,291.1494445800781,291.1499938964844,273.0033264160156,271.1754150390625,284.6254272460937,293.4052429199219,291.1517944335937,1.0,0.2556172013282776,0.929767906665802,0.929767906665802,1.0,1.0,-1.0819578170776367,0.4656875133514404,0.6162702441215515,0.2034085243940353,0.0,0.0,0.3038116097450256,53.1186637878418,70.0,18.923507690429688,-7146.27294921875,169.6484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6589050292969,305.8150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.1557739228010177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177674919366836,0.2177719324827194,-4.437394636624958e-06,0.0,0.0001580907410243,0.0,0.0,9.134283065795898,0.0,0.0,0.0,0.2903915643692016,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253417417407035,-979.1008911132812,304.1589660644531,0.5329612493515015,0.0666558295488357,0.062191441655159,293.5152893066406,297.1499938964844,293.1499938964844,0.0107145439833402,-674.371337890625,302.50933837890625,0.478449672460556,0.050000000745058,0.0491720624268054,293.2117004394531,297.1499938964844,293.1499938964844,0.2091709822416305,-3212.98095703125,304.1558532714844,0.8776152729988098,0.2901109457015991,0.2041395157575607,293.2460327148437,297.1499938964844,293.1499938964844,0.2840231955051422,-5547.2236328125,304.1427917480469,0.9592308402061462,0.3704486191272735,0.3527956306934356,293.2342834472656,297.1499938964844,293.1499938964844,0.0128189614042639,-3489.66162109375,303.5189819335937,0.478449672460556,0.050000000745058,0.2332510948181152,291.1494445800781,291.1499938964844,273.0033264160156,271.1754150390625,284.6254272460937,293.4052429199219,291.1517944335937,1.0,0.2556172013282776,0.929767906665802,0.929767906665802,1.0,1.0,-1.0819578170776367,0.4656875133514404,0.6162702441215515,0.2034085243940353,0.0,0.0,0.3038116097450256,53.1186637878418,70.0,18.923507690429688,-7146.27294921875,169.6484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6589050292969,305.8150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.1557739228010177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177674919366836,0.2177719324827194,-4.437394636624958e-06,0.0,0.0001580907410243,0.0,0.0,9.134283065795898,0.0,0.0,0.0,0.2903915643692016,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.023792278021574,-949.50732421875,304.1585693359375,0.5155413150787354,0.0644306391477584,0.0603601597249507,293.5299377441406,297.1499938964844,293.1499938964844,0.0104738073423504,-666.5673828125,302.3434143066406,0.4678711295127868,0.050000000745058,0.049369852989912,293.2119445800781,297.1499938964844,293.1499938964844,0.2077471315860748,-3195.39111328125,304.15625,0.8605982661247253,0.2884993255138397,0.2031658440828323,293.25177001953125,297.1499938964844,293.1499938964844,0.2805382311344147,-5490.38525390625,304.1508178710937,0.9368132948875428,0.3668355941772461,0.3492265343666076,293.2379455566406,297.1499938964844,293.1499938964844,0.0128019098192453,-3489.89794921875,303.4800720214844,0.4678711295127868,0.050000000745058,0.2341893315315246,291.15985107421875,291.1499938964844,273.0400085449219,271.1965026855469,284.6568298339844,293.42333984375,291.16064453125,1.0,0.2614191174507141,0.9293118119239808,0.9293118119239808,1.0,1.0,-1.0756702423095703,0.4627065658569336,0.6129636168479919,0.2022820115089416,0.0,0.0,0.3016574382781982,58.05487823486328,73.0,14.05817413330078,-7072.12255859375,176.86813354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5840148925781,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546408683061599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157950401306152,0.2157994657754898,-4.434188213053858e-06,0.0,0.0001569408195791,0.0,0.0,9.038573265075684,0.0,0.0,0.0,0.2900379300117492,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.023792278021574,-949.50732421875,304.1585693359375,0.5155413150787354,0.0644306391477584,0.0603601597249507,293.5299377441406,297.1499938964844,293.1499938964844,0.0104738073423504,-666.5673828125,302.3434143066406,0.4678711295127868,0.050000000745058,0.049369852989912,293.2119445800781,297.1499938964844,293.1499938964844,0.2077471315860748,-3195.39111328125,304.15625,0.8605982661247253,0.2884993255138397,0.2031658440828323,293.25177001953125,297.1499938964844,293.1499938964844,0.2805382311344147,-5490.38525390625,304.1508178710937,0.9368132948875428,0.3668355941772461,0.3492265343666076,293.2379455566406,297.1499938964844,293.1499938964844,0.0128019098192453,-3489.89794921875,303.4800720214844,0.4678711295127868,0.050000000745058,0.2341893315315246,291.15985107421875,291.1499938964844,273.0400085449219,271.1965026855469,284.6568298339844,293.42333984375,291.16064453125,1.0,0.2614191174507141,0.9293118119239808,0.9293118119239808,1.0,1.0,-1.0756702423095703,0.4627065658569336,0.6129636168479919,0.2022820115089416,0.0,0.0,0.3016574382781982,58.05487823486328,73.0,14.05817413330078,-7072.12255859375,176.86813354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5840148925781,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546408683061599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157950401306152,0.2157994657754898,-4.434188213053858e-06,0.0,0.0001569408195791,0.0,0.0,9.038573265075684,0.0,0.0,0.0,0.2900379300117492,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230640694499015,-935.1944580078124,304.1583251953125,0.5082318186759949,0.0633552372455596,0.0594679974019527,293.5372009277344,297.1499938964844,293.1499938964844,0.0103511586785316,-662.4801635742188,302.2586669921875,0.4625142514705658,0.050000000745058,0.0494606271386146,293.2120361328125,297.1499938964844,293.1499938964844,0.2070481926202774,-3186.772705078125,304.1564025878906,0.8535119891166687,0.2876948714256286,0.2026725113391876,293.2527160644531,297.1499938964844,293.1499938964844,0.2791590392589569,-5468.16064453125,304.1531677246094,0.9271190762519836,0.3653634786605835,0.3478482365608215,293.2397155761719,297.1499938964844,293.1499938964844,0.0127904489636421,-3489.6484375,303.4602966308594,0.4625142514705658,0.050000000745058,0.234619915485382,291.1635131835937,291.1499938964844,273.0583190917969,271.20733642578125,284.6728820800781,293.43341064453125,291.164306640625,1.0,0.2640488147735595,0.9290838241577148,0.9290838241577148,1.0,1.0,-1.0729786157608032,0.4614217877388,0.6115568280220032,0.2018211632966995,0.0,0.0,0.3003911674022674,60.3231315612793,73.0,12.424080848693848,-7037.89306640625,180.21408081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,305.7210388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1541466414928436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21486397087574,0.2148683965206146,-4.432192781678168e-06,0.0,0.000156439244165,0.0,0.0,8.992559432983398,0.0,0.0,0.0,0.2898524403572082,4.0,0.0,1.0
