time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813360,293.2516174316406,297.1499938964844,293.1499938964844,0.0223682131618261,-921.2506713867188,304.1580810546875,0.5016391277313232,0.0623064003884792,0.0585953146219253,293.5443725585937,297.1499938964844,293.1499938964844,0.010227988474071,-658.3037719726562,302.1728210449219,0.4574281871318817,0.050000000745058,0.0495472252368927,293.2121276855469,297.1499938964844,293.1499938964844,0.206360787153244,-3178.308349609375,304.156494140625,0.8471270203590393,0.2868921160697937,0.2021772265434265,293.25299072265625,297.1499938964844,293.1499938964844,0.2779064476490021,-5448.1240234375,304.1548767089844,0.9183696508407592,0.364005297422409,0.3466052114963531,293.2414245605469,297.1499938964844,293.1499938964844,0.0127776879817247,-3489.256591796875,303.4403381347656,0.4574281871318817,0.050000000745058,0.235030710697174,291.16650390625,291.1499938964844,273.07666015625,271.2184143066406,284.6890869140625,293.4440002441406,291.1669921875,1.0,0.2665289044380188,0.9289897084236144,0.9289897084236144,1.0,1.0,-1.070441722869873,0.4602124989032745,0.6102291345596313,0.2013973742723465,0.0,0.0,0.2989833354949951,62.48759460449219,61.0,9.81708812713623,-7001.85986328125,183.3994903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51885986328125,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0859375,18000.0,0.0,0.0,0.1536908149719238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137649059295654,0.21376933157444,-4.429888576851226e-06,0.0,0.0001559766387799,0.0,0.0,8.93843936920166,0.0,0.0,0.0,0.28963702917099,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209771767258644,-892.4906616210938,304.15771484375,0.4956976473331451,0.0603259764611721,0.0567836798727512,293.5582275390625,297.1499938964844,293.1499938964844,0.0099368961527943,-647.7077026367188,301.9985046386719,0.4569712877273559,0.050000000745058,0.0495553314685821,293.212158203125,297.1499938964844,293.1499938964844,0.2048880010843277,-3160.156982421875,304.1567687988281,0.8451365828514099,0.2853098809719085,0.2010747343301773,293.2524719238281,297.1499938964844,293.1499938964844,0.2754852175712585,-5409.68115234375,304.1572570800781,0.9152511358261108,0.3615025579929352,0.3441942036151886,293.2445373535156,297.1499938964844,293.1499938964844,0.0126846162602305,-3477.45068359375,303.4004211425781,0.4569712877273559,0.050000000745058,0.2350691556930542,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7226867675781,293.46612548828125,291.1707458496094,1.0,0.2655515074729919,0.9288015365600586,0.9288015365600586,1.0,1.0,-1.064106822013855,0.4572170674800873,0.6068896651268005,0.2002866417169571,0.0,0.0,0.2960357069969177,62.62144088745117,49.0,6.876806735992432,-6927.03857421875,181.7397003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466796875,305.63677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528453081846237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114347368478775,0.211439162492752,-4.424681719683576e-06,0.0,0.0001551185559947,0.0,0.0,8.823416709899902,0.0,0.0,0.0,0.2891758978366852,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209771767258644,-892.4906616210938,304.15771484375,0.4956976473331451,0.0603259764611721,0.0567836798727512,293.5582275390625,297.1499938964844,293.1499938964844,0.0099368961527943,-647.7077026367188,301.9985046386719,0.4569712877273559,0.050000000745058,0.0495553314685821,293.212158203125,297.1499938964844,293.1499938964844,0.2048880010843277,-3160.156982421875,304.1567687988281,0.8451365828514099,0.2853098809719085,0.2010747343301773,293.2524719238281,297.1499938964844,293.1499938964844,0.2754852175712585,-5409.68115234375,304.1572570800781,0.9152511358261108,0.3615025579929352,0.3441942036151886,293.2445373535156,297.1499938964844,293.1499938964844,0.0126846162602305,-3477.45068359375,303.4004211425781,0.4569712877273559,0.050000000745058,0.2350691556930542,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7226867675781,293.46612548828125,291.1707458496094,1.0,0.2655515074729919,0.9288015365600586,0.9288015365600586,1.0,1.0,-1.064106822013855,0.4572170674800873,0.6068896651268005,0.2002866417169571,0.0,0.0,0.2960357069969177,62.62144088745117,49.0,6.876806735992432,-6927.03857421875,181.7397003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466796875,305.63677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528453081846237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114347368478775,0.211439162492752,-4.424681719683576e-06,0.0,0.0001551185559947,0.0,0.0,8.823416709899902,0.0,0.0,0.0,0.2891758978366852,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196764636784791,-864.325927734375,304.1573181152344,0.4954950511455536,0.0585362873971462,0.0550120994448661,293.5711975097656,297.1499938964844,293.1499938964844,0.0096160052344203,-635.2306518554688,301.8221740722656,0.4644191265106201,0.050000000745058,0.0494292452931404,293.2118835449219,297.1499938964844,293.1499938964844,0.2033306956291198,-3140.922607421875,304.1571044921875,0.85187828540802,0.2837927341461181,0.1999134868383407,293.2510681152344,297.1499938964844,293.1499938964844,0.273080050945282,-5371.6943359375,304.1588134765625,0.9236616492271424,0.3591890037059784,0.341852068901062,293.2470092773437,297.1499938964844,293.1499938964844,0.0125372717157006,-3456.28466796875,303.3612670898437,0.4644191265106201,0.050000000745058,0.2344710528850555,291.1747131347656,291.1499938964844,273.1499938964844,271.2649230957031,284.7574768066406,293.4896545410156,291.1752014160156,1.0,0.2604004144668579,0.9286133646965028,0.9286133646965028,1.0,1.0,-1.0569067001342771,0.4538326263427734,0.6030740737915039,0.1989811211824417,0.0,0.0,0.2924371361732483,59.34717559814453,37.0,6.267967224121094,-6846.80712890625,173.70639038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.430908203125,305.59039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.30078125,18000.0,0.0,0.0,0.1520141661167144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086809277534485,0.208685353398323,-4.418757725943578e-06,0.0,0.0001542750542284,0.0,0.0,8.688523292541504,0.0,0.0,0.0,0.2886365950107574,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196764636784791,-864.325927734375,304.1573181152344,0.4954950511455536,0.0585362873971462,0.0550120994448661,293.5711975097656,297.1499938964844,293.1499938964844,0.0096160052344203,-635.2306518554688,301.8221740722656,0.4644191265106201,0.050000000745058,0.0494292452931404,293.2118835449219,297.1499938964844,293.1499938964844,0.2033306956291198,-3140.922607421875,304.1571044921875,0.85187828540802,0.2837927341461181,0.1999134868383407,293.2510681152344,297.1499938964844,293.1499938964844,0.273080050945282,-5371.6943359375,304.1588134765625,0.9236616492271424,0.3591890037059784,0.341852068901062,293.2470092773437,297.1499938964844,293.1499938964844,0.0125372717157006,-3456.28466796875,303.3612670898437,0.4644191265106201,0.050000000745058,0.2344710528850555,291.1747131347656,291.1499938964844,273.1499938964844,271.2649230957031,284.7574768066406,293.4896545410156,291.1752014160156,1.0,0.2604004144668579,0.9286133646965028,0.9286133646965028,1.0,1.0,-1.0569067001342771,0.4538326263427734,0.6030740737915039,0.1989811211824417,0.0,0.0,0.2924371361732483,59.34717559814453,37.0,6.267967224121094,-6846.80712890625,173.70639038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.430908203125,305.59039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.30078125,18000.0,0.0,0.0,0.1520141661167144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086809277534485,0.208685353398323,-4.418757725943578e-06,0.0,0.0001542750542284,0.0,0.0,8.688523292541504,0.0,0.0,0.0,0.2886365950107574,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184877142310142,-837.34521484375,304.1568603515625,0.5000284910202026,0.0569129586219787,0.053312599658966,293.5829467773437,297.1499938964844,293.1499938964844,0.0092841945588588,-621.6500854492188,301.64471435546875,0.476300448179245,0.050000000745058,0.0492138974368572,293.2113037109375,297.1499938964844,293.1499938964844,0.2017604559659958,-3121.520751953125,304.1573486328125,0.866275429725647,0.2823436856269836,0.1987340152263641,293.2492370605469,297.1499938964844,293.1499938964844,0.2707078158855438,-5334.359375,304.1598205566406,0.941773235797882,0.3570014834403991,0.3395511507987976,293.2488098144531,297.1499938964844,293.1499938964844,0.0123584354296326,-3429.390380859375,303.3230895996094,0.476300448179245,0.050000000745058,0.2334495335817337,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.79278564453125,293.5137939453125,291.1791076660156,1.0,0.2521343231201172,0.9284347891807556,0.9284347891807556,1.0,1.0,-1.0492051839828491,0.4502293169498443,0.5989758968353271,0.1975516825914383,0.0,0.0,0.2883404195308685,53.806884765625,25.0,5.576977252960205,-6762.86328125,161.58535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129943847656,305.5507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.151110753417015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055308073759079,0.2055352181196212,-4.411908321344527e-06,0.0,0.0001533582108095,0.0,0.0,8.534865379333496,0.0,0.0,0.0,0.2880226075649261,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184877142310142,-837.34521484375,304.1568603515625,0.5000284910202026,0.0569129586219787,0.053312599658966,293.5829467773437,297.1499938964844,293.1499938964844,0.0092841945588588,-621.6500854492188,301.64471435546875,0.476300448179245,0.050000000745058,0.0492138974368572,293.2113037109375,297.1499938964844,293.1499938964844,0.2017604559659958,-3121.520751953125,304.1573486328125,0.866275429725647,0.2823436856269836,0.1987340152263641,293.2492370605469,297.1499938964844,293.1499938964844,0.2707078158855438,-5334.359375,304.1598205566406,0.941773235797882,0.3570014834403991,0.3395511507987976,293.2488098144531,297.1499938964844,293.1499938964844,0.0123584354296326,-3429.390380859375,303.3230895996094,0.476300448179245,0.050000000745058,0.2334495335817337,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.79278564453125,293.5137939453125,291.1791076660156,1.0,0.2521343231201172,0.9284347891807556,0.9284347891807556,1.0,1.0,-1.0492051839828491,0.4502293169498443,0.5989758968353271,0.1975516825914383,0.0,0.0,0.2883404195308685,53.806884765625,25.0,5.576977252960205,-6762.86328125,161.58535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129943847656,305.5507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.151110753417015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055308073759079,0.2055352181196212,-4.411908321344527e-06,0.0,0.0001533582108095,0.0,0.0,8.534865379333496,0.0,0.0,0.0,0.2880226075649261,4.0,0.0,1.0
813780,293.2372131347656,297.1499938964844,293.1499938964844,0.0174038801342248,-811.552490234375,304.1563720703125,0.5097158551216125,0.0554260425269603,0.0516858957707881,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506013318896,-607.3612670898438,301.4659118652344,0.4905250072479248,0.050000000745058,0.0489395670592784,293.2104797363281,297.1499938964844,293.1499938964844,0.2001989632844925,-3102.21826171875,304.1575012207031,0.889305055141449,0.2809553146362304,0.1975547820329666,293.24713134765625,297.1499938964844,293.1499938964844,0.2683701515197754,-5297.634765625,304.1604309082031,0.9679657816886902,0.3549084067344665,0.3372863233089447,293.25,297.1499938964844,293.1499938964844,0.0121619710698723,-3398.923095703125,303.2859802246094,0.4905250072479248,0.050000000745058,0.2321482300758361,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8281555175781,293.5380554199219,291.1825866699219,1.0,0.2414696216583252,0.9282562136650084,0.9282562136650084,1.0,1.0,-1.04122793674469,0.4465135931968689,0.5947142839431763,0.1960379928350448,0.0,0.0,0.2838026881217956,46.76980972290039,25.0,4.883637428283691,-6676.93603515625,146.9058380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4124755859375,305.51812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.150069385766983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020720243453979,0.2020764350891113,-4.4043704292562325e-06,0.0,0.0001523013488622,0.0,0.0,8.367082595825195,0.0,0.0,0.0,0.2873519957065582,4.0,0.0,1.0
813840,293.2372131347656,297.1499938964844,293.1499938964844,0.0174038801342248,-811.552490234375,304.1563720703125,0.5097158551216125,0.0554260425269603,0.0516858957707881,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506013318896,-607.3612670898438,301.4659118652344,0.4905250072479248,0.050000000745058,0.0489395670592784,293.2104797363281,297.1499938964844,293.1499938964844,0.2001989632844925,-3102.21826171875,304.1575012207031,0.889305055141449,0.2809553146362304,0.1975547820329666,293.24713134765625,297.1499938964844,293.1499938964844,0.2683701515197754,-5297.634765625,304.1604309082031,0.9679657816886902,0.3549084067344665,0.3372863233089447,293.25,297.1499938964844,293.1499938964844,0.0121619710698723,-3398.923095703125,303.2859802246094,0.4905250072479248,0.050000000745058,0.2321482300758361,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8281555175781,293.5380554199219,291.1825866699219,1.0,0.2414696216583252,0.9282562136650084,0.9282562136650084,1.0,1.0,-1.04122793674469,0.4465135931968689,0.5947142839431763,0.1960379928350448,0.0,0.0,0.2838026881217956,46.76980972290039,25.0,4.883637428283691,-6676.93603515625,146.9058380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4124755859375,305.51812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.150069385766983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020720243453979,0.2020764350891113,-4.4043704292562325e-06,0.0,0.0001523013488622,0.0,0.0,8.367082595825195,0.0,0.0,0.0,0.2873519957065582,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169223900884389,-799.6900024414062,304.1560974121094,0.5143014192581177,0.0547211021184921,0.05093689635396,293.59893798828125,297.1499938964844,293.1499938964844,0.0087946588173508,-600.53369140625,301.3755187988281,0.4968301355838775,0.050000000745058,0.0488282367587089,293.2100524902344,297.1499938964844,293.1499938964844,0.1994634419679641,-3093.13818359375,304.157470703125,0.9001864194869995,0.2802764177322387,0.1969975978136062,293.24609375,297.1499938964844,293.1499938964844,0.2672571539878845,-5280.18896484375,304.1605529785156,0.9787399172782898,0.3538873195648193,0.336207628250122,293.2504272460937,297.1499938964844,293.1499938964844,0.0120764747262001,-3385.687744140625,303.2677001953125,0.4968301355838775,0.050000000745058,0.2316201329231262,291.1836853027344,291.1499938964844,273.2416687011719,271.32635498046875,284.8455810546875,293.5502624511719,291.18389892578125,1.0,0.2372243255376815,0.928166925907135,0.928166925907135,1.0,1.0,-1.037597417831421,0.4448281526565552,0.5927693247795105,0.1953368782997131,0.0,0.0,0.2814106941223144,43.9094352722168,25.0,4.013998508453369,-6634.521484375,140.9001007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4181213378906,305.5032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7578125,18000.0,0.0,0.0,0.1494829505681991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002523094415664,0.2002567201852798,-4.40039866589359e-06,0.0,0.0001517061900813,0.0,0.0,8.279200553894043,0.0,0.0,0.0,0.2870009243488312,4.0,0.0,1.0
813960,293.23321533203125,297.1499938964844,293.1499938964844,0.0164739359170198,-788.4069213867188,304.1557922363281,0.518230676651001,0.0540281347930431,0.0502215437591075,293.6041259765625,297.1499938964844,293.1499938964844,0.0086462516337633,-593.9617309570312,301.2841186523437,0.5025623440742493,0.050000000745058,0.0487365499138832,293.2096252441406,297.1499938964844,293.1499938964844,0.1987630277872085,-3084.50390625,304.1573791503906,0.9101544618606568,0.2795983552932739,0.1964576542377472,293.2450561523437,297.1499938964844,293.1499938964844,0.2661901414394378,-5263.4931640625,304.1605834960937,0.9874398112297058,0.3528742790222168,0.3351588547229767,293.2507629394531,297.1499938964844,293.1499938964844,0.0120005244389176,-3374.059814453125,303.2494506835937,0.5025623440742493,0.050000000745058,0.2311852127313614,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,284.8625183105469,293.5621032714844,291.1844177246094,1.0,0.2334837317466735,0.928097128868103,0.928097128868103,1.0,1.0,-1.034199833869934,0.4432545304298401,0.590945303440094,0.1946744471788406,0.0,0.0,0.2790442407131195,41.54903030395508,25.0,2.465015888214112,-6593.2431640625,135.87265014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427001953125,305.4891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.837890625,18000.0,0.0,0.0,0.1488492786884308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198426216840744,0.1984306126832962,-4.396353233460104e-06,0.0,0.0001510630972916,0.0,0.0,8.191179275512695,0.0,0.0,0.0,0.2866491973400116,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156490840017795,-767.0188598632812,304.1552429199219,0.5243966579437256,0.0526722520589828,0.0488580465316772,293.61456298828125,297.1499938964844,293.1499938964844,0.0083652082830667,-581.2836303710938,301.0980224609375,0.512851893901825,0.050000000745058,0.0485942848026752,293.2088623046875,297.1499938964844,293.1499938964844,0.197435200214386,-3068.15673828125,304.1571350097656,0.9285653233528136,0.2782406210899353,0.1954076141119003,293.2428894042969,297.1499938964844,293.1499938964844,0.2633659839630127,-5218.45947265625,304.1619567871094,0.9990000128746032,0.3509036898612976,0.3322079181671142,293.2514953613281,297.1499938964844,293.1499938964844,0.0118679944425821,-3354.124755859375,303.21258544921875,0.512851893901825,0.050000000745058,0.2305103689432144,291.1837158203125,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835632324219,1.0,0.2272713035345077,0.9279575943946838,0.9279575943946838,1.0,1.0,-1.0268256664276123,0.4398466646671295,0.5869789719581604,0.1932254284620285,0.0,0.0,0.2745735049247741,37.86259460449219,25.0,-0.1749439537525177,-6514.92822265625,127.5728988647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515380859375,305.4677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7265625,18000.0,0.0,0.0,0.1474484503269195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949709951877594,0.1949753910303115,-4.388492925500032e-06,0.0,0.0001496414333814,0.0,0.0,8.025029182434082,0.0,0.0,0.0,0.2859825193881988,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156490840017795,-767.0188598632812,304.1552429199219,0.5243966579437256,0.0526722520589828,0.0488580465316772,293.61456298828125,297.1499938964844,293.1499938964844,0.0083652082830667,-581.2836303710938,301.0980224609375,0.512851893901825,0.050000000745058,0.0485942848026752,293.2088623046875,297.1499938964844,293.1499938964844,0.197435200214386,-3068.15673828125,304.1571350097656,0.9285653233528136,0.2782406210899353,0.1954076141119003,293.2428894042969,297.1499938964844,293.1499938964844,0.2633659839630127,-5218.45947265625,304.1619567871094,0.9990000128746032,0.3509036898612976,0.3322079181671142,293.2514953613281,297.1499938964844,293.1499938964844,0.0118679944425821,-3354.124755859375,303.21258544921875,0.512851893901825,0.050000000745058,0.2305103689432144,291.1837158203125,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835632324219,1.0,0.2272713035345077,0.9279575943946838,0.9279575943946838,1.0,1.0,-1.0268256664276123,0.4398466646671295,0.5869789719581604,0.1932254284620285,0.0,0.0,0.2745735049247741,37.86259460449219,25.0,-0.1749439537525177,-6514.92822265625,127.5728988647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515380859375,305.4677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7265625,18000.0,0.0,0.0,0.1474484503269195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949709951877594,0.1949753910303115,-4.388492925500032e-06,0.0,0.0001496414333814,0.0,0.0,8.025029182434082,0.0,0.0,0.0,0.2859825193881988,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148921879008412,-746.3858642578125,304.1547546386719,0.5263615846633911,0.0512936413288116,0.0475857481360435,293.62518310546875,297.1499938964844,293.1499938964844,0.0080980360507965,-568.6475830078125,300.9105224609375,0.5196459889411926,0.050000000745058,0.0485138669610023,293.20819091796875,297.1499938964844,293.1499938964844,0.1959712952375412,-3049.880859375,304.1572265625,0.9396319389343262,0.2768875062465668,0.1944064944982528,293.231201171875,297.1499938964844,293.1499938964844,0.2527265250682831,-5044.3818359375,304.17547607421875,0.9990000128746032,0.3508851230144501,0.3209176361560821,293.25225830078125,297.1499938964844,293.1499938964844,0.0117492135614156,-3335.376708984375,303.1761169433594,0.5196459889411926,0.050000000745058,0.2301288992166519,291.1937866210937,291.1499938964844,273.3333435058594,271.38946533203125,284.9243469238281,293.5895080566406,291.1957397460937,1.0,0.2221037596464157,0.9278180599212646,0.9278180599212646,1.0,1.0,-1.0103517770767212,0.4322803020477295,0.5780714154243469,0.1899205148220062,0.0,0.0,0.2683117091655731,35.638160705566406,25.0,14.625166893005373,-6408.8447265625,119.73639678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848937988281,305.4699401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.98828125,18000.0,0.0,0.0,0.1458459794521331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909642219543457,0.1909686028957367,-4.380761765787611e-06,0.0,0.0001480151258874,0.0,0.0,7.836002826690674,0.0,0.0,0.0,0.2852292358875274,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148921879008412,-746.3858642578125,304.1547546386719,0.5263615846633911,0.0512936413288116,0.0475857481360435,293.62518310546875,297.1499938964844,293.1499938964844,0.0080980360507965,-568.6475830078125,300.9105224609375,0.5196459889411926,0.050000000745058,0.0485138669610023,293.20819091796875,297.1499938964844,293.1499938964844,0.1959712952375412,-3049.880859375,304.1572265625,0.9396319389343262,0.2768875062465668,0.1944064944982528,293.231201171875,297.1499938964844,293.1499938964844,0.2527265250682831,-5044.3818359375,304.17547607421875,0.9990000128746032,0.3508851230144501,0.3209176361560821,293.25225830078125,297.1499938964844,293.1499938964844,0.0117492135614156,-3335.376708984375,303.1761169433594,0.5196459889411926,0.050000000745058,0.2301288992166519,291.1937866210937,291.1499938964844,273.3333435058594,271.38946533203125,284.9243469238281,293.5895080566406,291.1957397460937,1.0,0.2221037596464157,0.9278180599212646,0.9278180599212646,1.0,1.0,-1.0103517770767212,0.4322803020477295,0.5780714154243469,0.1899205148220062,0.0,0.0,0.2683117091655731,35.638160705566406,25.0,14.625166893005373,-6408.8447265625,119.73639678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848937988281,305.4699401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.98828125,18000.0,0.0,0.0,0.1458459794521331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909642219543457,0.1909686028957367,-4.380761765787611e-06,0.0,0.0001480151258874,0.0,0.0,7.836002826690674,0.0,0.0,0.0,0.2852292358875274,4.0,0.0,1.0
814260,293.2284545898437,297.1499938964844,293.1499938964844,0.0139916744083166,-721.2044067382812,304.1403503417969,0.5256914496421814,0.050000000745058,0.046062383800745,293.6361083984375,297.1499938964844,293.1499938964844,0.0078415861353278,-556.2504272460938,300.7176513671875,0.5254574418067932,0.050000000745058,0.0484519861638546,293.2075500488281,297.1499938964844,293.1499938964844,0.1946296542882919,-3033.228515625,304.15704345703125,0.94828599691391,0.275544136762619,0.193422332406044,293.21051025390625,297.1499938964844,293.1499938964844,0.243413358926773,-4896.5634765625,304.1822814941406,0.9990000128746032,0.3530172705650329,0.3116330802440643,293.2530517578125,297.1499938964844,293.1499938964844,0.011644129641354,-3319.3671875,303.1390075683594,0.5254574418067932,0.050000000745058,0.2298353612422943,291.1997985839844,291.1499938964844,273.3699951171875,271.4151306152344,284.9374084472656,293.5688171386719,291.1996459960937,1.0,0.2177720516920089,0.9277454614639282,0.9277454614639282,1.0,1.0,-0.9953687787055968,0.4254087507724762,0.5699600577354431,0.1869372874498367,0.0,0.0,0.2610611915588379,33.90245056152344,25.0,5.2046799659729,-6287.6083984375,113.37163543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5339660644531,305.4420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.060546875,18000.0,0.0,0.0,0.1439228504896164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855610162019729,0.1855653822422027,-4.369946509541478e-06,0.0,0.0001460633939132,0.0,0.0,7.58239221572876,0.0,0.0,0.0,0.2842370867729187,4.0,0.0,1.0
814320,293.2284545898437,297.1499938964844,293.1499938964844,0.0139916744083166,-721.2044067382812,304.1403503417969,0.5256914496421814,0.050000000745058,0.046062383800745,293.6361083984375,297.1499938964844,293.1499938964844,0.0078415861353278,-556.2504272460938,300.7176513671875,0.5254574418067932,0.050000000745058,0.0484519861638546,293.2075500488281,297.1499938964844,293.1499938964844,0.1946296542882919,-3033.228515625,304.15704345703125,0.94828599691391,0.275544136762619,0.193422332406044,293.21051025390625,297.1499938964844,293.1499938964844,0.243413358926773,-4896.5634765625,304.1822814941406,0.9990000128746032,0.3530172705650329,0.3116330802440643,293.2530517578125,297.1499938964844,293.1499938964844,0.011644129641354,-3319.3671875,303.1390075683594,0.5254574418067932,0.050000000745058,0.2298353612422943,291.1997985839844,291.1499938964844,273.3699951171875,271.4151306152344,284.9374084472656,293.5688171386719,291.1996459960937,1.0,0.2177720516920089,0.9277454614639282,0.9277454614639282,1.0,1.0,-0.9953687787055968,0.4254087507724762,0.5699600577354431,0.1869372874498367,0.0,0.0,0.2610611915588379,33.90245056152344,25.0,5.2046799659729,-6287.6083984375,113.37163543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5339660644531,305.4420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.060546875,18000.0,0.0,0.0,0.1439228504896164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855610162019729,0.1855653822422027,-4.369946509541478e-06,0.0,0.0001460633939132,0.0,0.0,7.58239221572876,0.0,0.0,0.0,0.2842370867729187,4.0,0.0,1.0
814380,293.23419189453125,297.1499938964844,293.1499938964844,0.0138156991451978,-717.10009765625,304.0960693359375,0.5308933854103088,0.050000000745058,0.0459611825644969,293.64727783203125,297.1499938964844,293.1499938964844,0.0075942119583487,-544.0437622070312,300.5182800292969,0.5308916568756104,0.050000000745058,0.0483989492058754,293.2089233398437,297.1499938964844,293.1499938964844,0.1932744830846786,-3016.44091796875,304.156982421875,0.9555460810661316,0.2738197445869446,0.1923195570707321,293.1871643066406,297.1499938964844,293.1499938964844,0.2355144768953323,-4769.60986328125,304.1845703125,0.9990000128746032,0.3562131524085998,0.3034506142139435,293.2537536621094,297.1499938964844,293.1499938964844,0.0115506527945399,-3305.839111328125,303.1012268066406,0.5308916568756104,0.050000000745058,0.2295837849378585,291.19775390625,291.1499938964844,273.4066772460937,271.4410400390625,284.9537353515625,293.5581359863281,291.1973571777344,1.0,0.2141638696193695,0.927672803401947,0.927672803401947,1.0,1.0,-0.9837366938591005,0.4201169908046722,0.5636196732521057,0.1845354884862899,0.0,0.0,0.2548148036003113,32.42799758911133,43.0,-1.176814079284668,-6189.2705078125,108.29444122314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5921936035156,305.42657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.07421875,18000.0,0.0,0.0,0.1416879743337631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810195297002792,0.1810238808393478,-4.359782451501815e-06,0.0,0.0001437952887499,0.0,0.0,7.36921501159668,0.0,0.0,0.0,0.2833827137947082,4.0,0.0,1.0
814440,293.23419189453125,297.1499938964844,293.1499938964844,0.0138156991451978,-717.10009765625,304.0960693359375,0.5308933854103088,0.050000000745058,0.0459611825644969,293.64727783203125,297.1499938964844,293.1499938964844,0.0075942119583487,-544.0437622070312,300.5182800292969,0.5308916568756104,0.050000000745058,0.0483989492058754,293.2089233398437,297.1499938964844,293.1499938964844,0.1932744830846786,-3016.44091796875,304.156982421875,0.9555460810661316,0.2738197445869446,0.1923195570707321,293.1871643066406,297.1499938964844,293.1499938964844,0.2355144768953323,-4769.60986328125,304.1845703125,0.9990000128746032,0.3562131524085998,0.3034506142139435,293.2537536621094,297.1499938964844,293.1499938964844,0.0115506527945399,-3305.839111328125,303.1012268066406,0.5308916568756104,0.050000000745058,0.2295837849378585,291.19775390625,291.1499938964844,273.4066772460937,271.4410400390625,284.9537353515625,293.5581359863281,291.1973571777344,1.0,0.2141638696193695,0.927672803401947,0.927672803401947,1.0,1.0,-0.9837366938591005,0.4201169908046722,0.5636196732521057,0.1845354884862899,0.0,0.0,0.2548148036003113,32.42799758911133,43.0,-1.176814079284668,-6189.2705078125,108.29444122314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5921936035156,305.42657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.07421875,18000.0,0.0,0.0,0.1416879743337631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810195297002792,0.1810238808393478,-4.359782451501815e-06,0.0,0.0001437952887499,0.0,0.0,7.36921501159668,0.0,0.0,0.0,0.2833827137947082,4.0,0.0,1.0
814500,293.2365417480469,297.1499938964844,293.1499938964844,0.0137721858918666,-716.315673828125,304.0746765136719,0.529293954372406,0.050000000745058,0.045975238084793,293.6529846191406,297.1499938964844,293.1499938964844,0.0074802921153604,-538.38037109375,300.41632080078125,0.5292938947677612,0.050000000745058,0.0484141260385513,293.210693359375,297.1499938964844,293.1499938964844,0.1923987567424774,-3005.542236328125,304.15728759765625,0.9515247344970704,0.272722989320755,0.1915718615055084,293.17840576171875,297.1499938964844,293.1499938964844,0.2374454736709594,-4803.9541015625,304.17462158203125,0.9990000128746032,0.3574716448783874,0.3058107197284698,293.254150390625,297.1499938964844,293.1499938964844,0.0115211736410856,-3302.357421875,303.0819702148437,0.5292938947677612,0.050000000745058,0.229655772447586,291.195068359375,291.1499938964844,273.42498779296875,271.4540710449219,284.9606018066406,293.559326171875,291.1933288574219,1.0,0.2155235409736633,0.9276365041732788,0.9276365041732788,1.0,1.0,-0.9857859015464784,0.4211216568946838,0.5646642446517944,0.1847622543573379,0.0,0.0,0.2520528733730316,32.830902099609375,43.0,-10.431663513183594,-6160.00439453125,109.42227172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6202392578125,305.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.6328125,18000.0,0.0,0.0,0.1404945850372314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789536476135254,0.178957998752594,-4.355196324468125e-06,0.0,0.0001425841473974,0.0,0.0,7.272855758666992,0.0,0.0,0.0,0.2829980850219726,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137597462162375,-716.6213989257812,304.05340576171875,0.5246201157569885,0.050000000745058,0.046019360423088,293.6587829589844,297.1499938964844,293.1499938964844,0.0073766526766121,-533.4141845703125,300.3100280761719,0.5246201157569885,0.050000000745058,0.0484606027603149,293.2115478515625,297.1499938964844,293.1499938964844,0.1918006688356399,-2998.342041015625,304.15704345703125,0.942147731781006,0.2717836797237396,0.1909039765596389,293.1777038574219,297.1499938964844,293.1499938964844,0.2440451085567474,-4915.00634765625,304.1580810546875,0.9990000128746032,0.3572589755058288,0.3129350841045379,293.2546691894531,297.1499938964844,293.1499938964844,0.0115127945318818,-3303.677978515625,303.0614013671875,0.5246201157569885,0.050000000745058,0.229876235127449,291.1820373535156,291.1499938964844,273.4433288574219,271.4671630859375,284.96856689453125,293.57000732421875,291.1772766113281,1.0,0.2186581492424011,0.927614688873291,0.927614688873291,1.0,1.0,-0.9939048290252686,0.4249149560928345,0.5689898729324341,0.186168760061264,0.0,0.0,0.2511522471904754,34.09364318847656,46.0,-31.147092819213867,-6153.91162109375,113.3653335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6430358886719,305.369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.087890625,18000.0,0.0,0.0,0.1393021196126938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775783449411392,0.1775826960802078,-4.351124516688287e-06,0.0,0.0001413739519193,0.0,0.0,7.207257270812988,0.0,0.0,0.0,0.2827332615852356,4.0,0.0,1.0
814620,293.2426147460937,297.1499938964844,293.1499938964844,0.013737004250288,-717.3912353515625,304.0107421875,0.5172964334487915,0.050000000745058,0.0460954159498214,293.6705017089844,297.1499938964844,293.1499938964844,0.0071712117642164,-523.4270629882812,300.0903015136719,0.5172964334487915,0.050000000745058,0.0485406927764415,293.21075439453125,297.1499938964844,293.1499938964844,0.1910415291786193,-2989.54345703125,304.1559753417969,0.9266405701637268,0.2703757584095001,0.1898437887430191,293.1943664550781,297.1499938964844,293.1499938964844,0.2557036876678467,-5107.62255859375,304.13629150390625,0.9990000128746032,0.3532120287418365,0.3248486220836639,293.2562561035156,297.1499938964844,293.1499938964844,0.011494836769998,-3306.7099609375,303.0176086425781,0.5172964334487915,0.050000000745058,0.2302561551332473,291.1458740234375,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119689941406,291.1434936523437,1.0,0.2233961969614029,0.9275710582733154,0.9275710582733154,1.0,1.0,-1.0075770616531372,0.4313004314899444,0.5762766599655151,0.1885668486356735,0.0,0.0,0.2543582320213318,36.26856994628906,49.0,-36.14422607421875,-6200.6884765625,120.21697235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.655029296875,305.3663024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.98828125,18000.0,0.0,0.0,0.137167751789093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788532137870788,0.1788575649261474,-4.349416485638358e-06,0.0,0.000139207826578,0.0,0.0,7.259171009063721,0.0,0.0,0.0,0.2828839123249054,4.0,0.0,1.0
814680,293.2426147460937,297.1499938964844,293.1499938964844,0.013737004250288,-717.3912353515625,304.0107421875,0.5172964334487915,0.050000000745058,0.0460954159498214,293.6705017089844,297.1499938964844,293.1499938964844,0.0071712117642164,-523.4270629882812,300.0903015136719,0.5172964334487915,0.050000000745058,0.0485406927764415,293.21075439453125,297.1499938964844,293.1499938964844,0.1910415291786193,-2989.54345703125,304.1559753417969,0.9266405701637268,0.2703757584095001,0.1898437887430191,293.1943664550781,297.1499938964844,293.1499938964844,0.2557036876678467,-5107.62255859375,304.13629150390625,0.9990000128746032,0.3532120287418365,0.3248486220836639,293.2562561035156,297.1499938964844,293.1499938964844,0.011494836769998,-3306.7099609375,303.0176086425781,0.5172964334487915,0.050000000745058,0.2302561551332473,291.1458740234375,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119689941406,291.1434936523437,1.0,0.2233961969614029,0.9275710582733154,0.9275710582733154,1.0,1.0,-1.0075770616531372,0.4313004314899444,0.5762766599655151,0.1885668486356735,0.0,0.0,0.2543582320213318,36.26856994628906,49.0,-36.14422607421875,-6200.6884765625,120.21697235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.655029296875,305.3663024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.98828125,18000.0,0.0,0.0,0.137167751789093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788532137870788,0.1788575649261474,-4.349416485638358e-06,0.0,0.000139207826578,0.0,0.0,7.259171009063721,0.0,0.0,0.0,0.2828839123249054,4.0,0.0,1.0
814740,293.2441711425781,297.1499938964844,293.1499938964844,0.0137145761400461,-717.64111328125,303.9734802246094,0.5088005661964417,0.050000000745058,0.046196561306715,293.6824645996094,297.1499938964844,293.1499938964844,0.0069625033065676,-512.4892578125,299.8724060058594,0.5088005661964417,0.050000000745058,0.0486472025513649,293.2075500488281,297.1499938964844,293.1499938964844,0.1905167996883392,-2983.353271484375,304.1548767089844,0.9095713496208192,0.2694909274578094,0.1892982572317123,293.2221069335937,297.1499938964844,293.1499938964844,0.2611925601959228,-5195.05859375,304.13299560546875,0.9928111433982848,0.3464671373367309,0.3301693797111511,293.2584533691406,297.1499938964844,293.1499938964844,0.0114603303372859,-3304.884521484375,302.9735107421875,0.5088005661964417,0.050000000745058,0.2307613790035247,291.1333312988281,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.66339111328125,291.13330078125,1.0,0.2283349186182022,0.9275274276733398,0.9275274276733398,1.0,1.0,-1.0141984224319458,0.4344382286071777,0.5797601938247681,0.1896165609359741,0.0,0.0,0.2575752437114715,39.03509140014648,52.0,-14.511980056762695,-6238.08056640625,126.54644775390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61053466796875,305.37188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41015625,18000.0,0.0,0.0,0.135665938258171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811525970697403,0.1811569631099701,-4.353350050223526e-06,0.0,0.0001376836880808,0.0,0.0,7.364385604858398,0.0,0.0,0.0,0.2832841575145721,4.0,0.0,1.0
814800,293.2441711425781,297.1499938964844,293.1499938964844,0.0137145761400461,-717.64111328125,303.9734802246094,0.5088005661964417,0.050000000745058,0.046196561306715,293.6824645996094,297.1499938964844,293.1499938964844,0.0069625033065676,-512.4892578125,299.8724060058594,0.5088005661964417,0.050000000745058,0.0486472025513649,293.2075500488281,297.1499938964844,293.1499938964844,0.1905167996883392,-2983.353271484375,304.1548767089844,0.9095713496208192,0.2694909274578094,0.1892982572317123,293.2221069335937,297.1499938964844,293.1499938964844,0.2611925601959228,-5195.05859375,304.13299560546875,0.9928111433982848,0.3464671373367309,0.3301693797111511,293.2584533691406,297.1499938964844,293.1499938964844,0.0114603303372859,-3304.884521484375,302.9735107421875,0.5088005661964417,0.050000000745058,0.2307613790035247,291.1333312988281,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.66339111328125,291.13330078125,1.0,0.2283349186182022,0.9275274276733398,0.9275274276733398,1.0,1.0,-1.0141984224319458,0.4344382286071777,0.5797601938247681,0.1896165609359741,0.0,0.0,0.2575752437114715,39.03509140014648,52.0,-14.511980056762695,-6238.08056640625,126.54644775390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61053466796875,305.37188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41015625,18000.0,0.0,0.0,0.135665938258171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811525970697403,0.1811569631099701,-4.353350050223526e-06,0.0,0.0001376836880808,0.0,0.0,7.364385604858398,0.0,0.0,0.0,0.2832841575145721,4.0,0.0,1.0
814860,293.2437744140625,297.1499938964844,293.1499938964844,0.013677136041224,-716.9132690429688,303.9419250488281,0.4992691278457641,0.050000000745058,0.0463305003941059,293.6947937011719,297.1499938964844,293.1499938964844,0.0067476332187652,-500.3381958007813,299.6592102050781,0.4992691278457641,0.050000000745058,0.0487882494926452,293.2069396972656,297.1499938964844,293.1499938964844,0.1892700046300888,-2967.478271484375,304.15533447265625,0.8911644220352173,0.2681617140769958,0.1885435283184051,293.23553466796875,297.1499938964844,293.1499938964844,0.2565023005008697,-5116.59228515625,304.1462097167969,0.9731916785240172,0.3418855965137481,0.3253147602081299,293.2609558105469,297.1499938964844,293.1499938964844,0.0114081157371401,-3297.40478515625,302.9304504394531,0.4992691278457641,0.050000000745058,0.2314304411411285,291.1502380371094,291.1499938964844,273.5533447265625,271.5467834472656,285.0684509277344,293.6910400390625,291.1523132324219,1.0,0.2329402267932891,0.9271955490112304,0.9271955490112304,1.0,1.0,-1.008570909500122,0.4319601953029632,0.5766107439994812,0.1881840080022812,0.0,0.0,0.2566228210926056,42.53622055053711,55.0,15.220158576965332,-6209.47021484375,131.20376586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.535400390625,305.3569030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.68359375,18000.0,0.0,0.0,0.1347218155860901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814953982830047,0.1814997643232345,-4.356383669801289e-06,0.0,0.0001367255172226,0.0,0.0,7.384130001068115,0.0,0.0,0.0,0.2833788990974426,4.0,0.0,1.0
814920,293.2437744140625,297.1499938964844,293.1499938964844,0.013677136041224,-716.9132690429688,303.9419250488281,0.4992691278457641,0.050000000745058,0.0463305003941059,293.6947937011719,297.1499938964844,293.1499938964844,0.0067476332187652,-500.3381958007813,299.6592102050781,0.4992691278457641,0.050000000745058,0.0487882494926452,293.2069396972656,297.1499938964844,293.1499938964844,0.1892700046300888,-2967.478271484375,304.15533447265625,0.8911644220352173,0.2681617140769958,0.1885435283184051,293.23553466796875,297.1499938964844,293.1499938964844,0.2565023005008697,-5116.59228515625,304.1462097167969,0.9731916785240172,0.3418855965137481,0.3253147602081299,293.2609558105469,297.1499938964844,293.1499938964844,0.0114081157371401,-3297.40478515625,302.9304504394531,0.4992691278457641,0.050000000745058,0.2314304411411285,291.1502380371094,291.1499938964844,273.5533447265625,271.5467834472656,285.0684509277344,293.6910400390625,291.1523132324219,1.0,0.2329402267932891,0.9271955490112304,0.9271955490112304,1.0,1.0,-1.008570909500122,0.4319601953029632,0.5766107439994812,0.1881840080022812,0.0,0.0,0.2566228210926056,42.53622055053711,55.0,15.220158576965332,-6209.47021484375,131.20376586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.535400390625,305.3569030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.68359375,18000.0,0.0,0.0,0.1347218155860901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814953982830047,0.1814997643232345,-4.356383669801289e-06,0.0,0.0001367255172226,0.0,0.0,7.384130001068115,0.0,0.0,0.0,0.2833788990974426,4.0,0.0,1.0
814980,293.2458801269531,297.1499938964844,293.1499938964844,0.0136312711983919,-716.2505493164062,303.9035339355469,0.4915270507335663,0.050000000745058,0.0464569590985775,293.7073974609375,297.1499938964844,293.1499938964844,0.0065345172770321,-488.1246643066406,299.4382019042969,0.4915270507335663,0.050000000745058,0.048921413719654,293.2071228027344,297.1499938964844,293.1499938964844,0.1880061328411102,-2951.547119140625,304.1556701660156,0.8756307363510132,0.2666833698749542,0.1876276731491089,293.2396240234375,297.1499938964844,293.1499938964844,0.253648042678833,-5069.45751953125,304.152099609375,0.9549493193626404,0.3388791084289551,0.3223478198051452,293.2635803222656,297.1499938964844,293.1499938964844,0.0113604329526424,-3291.71435546875,302.8854675292969,0.4915270507335663,0.050000000745058,0.2320621311664581,291.1581115722656,291.1499938964844,273.5899963378906,271.5736999511719,285.092529296875,293.7060241699219,291.15838623046875,1.0,0.2373943030834198,0.926863729953766,0.926863729953766,1.0,1.0,-1.004979968070984,0.4304332137107849,0.5745466947555542,0.1871159076690673,0.0,0.0,0.2548492848873138,45.86017227172852,58.0,8.88386058807373,-6156.18994140625,136.0074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462158203125,305.29327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.92578125,18000.0,0.0,0.0,0.1340628862380981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801412999629974,0.180145651102066,-4.354541488282848e-06,0.0,0.0001360567985102,0.0,0.0,7.3228349685668945,0.0,0.0,0.0,0.2831573784351349,4.0,0.0,1.0
815040,293.2458801269531,297.1499938964844,293.1499938964844,0.0136312711983919,-716.2505493164062,303.9035339355469,0.4915270507335663,0.050000000745058,0.0464569590985775,293.7073974609375,297.1499938964844,293.1499938964844,0.0065345172770321,-488.1246643066406,299.4382019042969,0.4915270507335663,0.050000000745058,0.048921413719654,293.2071228027344,297.1499938964844,293.1499938964844,0.1880061328411102,-2951.547119140625,304.1556701660156,0.8756307363510132,0.2666833698749542,0.1876276731491089,293.2396240234375,297.1499938964844,293.1499938964844,0.253648042678833,-5069.45751953125,304.152099609375,0.9549493193626404,0.3388791084289551,0.3223478198051452,293.2635803222656,297.1499938964844,293.1499938964844,0.0113604329526424,-3291.71435546875,302.8854675292969,0.4915270507335663,0.050000000745058,0.2320621311664581,291.1581115722656,291.1499938964844,273.5899963378906,271.5736999511719,285.092529296875,293.7060241699219,291.15838623046875,1.0,0.2373943030834198,0.926863729953766,0.926863729953766,1.0,1.0,-1.004979968070984,0.4304332137107849,0.5745466947555542,0.1871159076690673,0.0,0.0,0.2548492848873138,45.86017227172852,58.0,8.88386058807373,-6156.18994140625,136.0074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462158203125,305.29327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.92578125,18000.0,0.0,0.0,0.1340628862380981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801412999629974,0.180145651102066,-4.354541488282848e-06,0.0,0.0001360567985102,0.0,0.0,7.3228349685668945,0.0,0.0,0.0,0.2831573784351349,4.0,0.0,1.0
